time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
830940,293.3316650390625,297.1499938964844,293.1499938964844,0.0043215011246502,-331.7904663085937,296.482421875,0.5444517731666565,0.050000000745058,0.0458523742854595,295.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5316772460937,0.5444517731666565,0.050000000745058,0.0482847578823566,293.40386962890625,297.1499938964844,293.1499938964844,0.0086817620322108,-450.1211853027344,300.94659423828125,0.5444517731666565,0.050000000745058,0.0356629602611064,293.1904296875,297.1499938964844,293.1499938964844,0.0675522461533546,-1791.7169189453125,304.1460266113281,0.7269704341888428,0.11355622112751,0.1085662469267845,293.43280029296875,297.1499938964844,293.1499938964844,0.0011842738604173,-460.1421203613281,292.161376953125,0.5444517731666565,0.050000000745058,0.229042112827301,290.4960632324219,291.1499938964844,274.9017944335937,272.318359375,286.2864990234375,295.0068054199219,290.5959777832031,1.0,0.1576141268014907,0.9943296313285828,0.9943296313285828,1.0,1.0,-0.5609099268913269,0.2434639036655426,0.3174460232257843,0.0820962265133857,0.0,0.0,0.1305677592754364,25.204978942871094,25.0,35.119266510009766,-3592.74462890625,34.0751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5372619628906,303.1733703613281,278.1499938964844,0.0,18000.0,313.1499938964844,17808.314453125,18000.0,0.0,0.0,0.0577793717384338,0.0,0.0,0.0,0.0,1.0,0.0046561188064515,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0940746814012527,0.1263969838619232,-0.0323223061859607,0.0,5.863871410838328e-05,0.0,0.0,4.8389081954956055,0.0,0.0,0.0,0.2713278532028198,4.0,0.0,1.0
831000,293.3316650390625,297.1499938964844,293.1499938964844,0.0043215011246502,-331.7904663085937,296.482421875,0.5444517731666565,0.050000000745058,0.0458523742854595,295.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5316772460937,0.5444517731666565,0.050000000745058,0.0482847578823566,293.40386962890625,297.1499938964844,293.1499938964844,0.0086817620322108,-450.1211853027344,300.94659423828125,0.5444517731666565,0.050000000745058,0.0356629602611064,293.1904296875,297.1499938964844,293.1499938964844,0.0675522461533546,-1791.7169189453125,304.1460266113281,0.7269704341888428,0.11355622112751,0.1085662469267845,293.43280029296875,297.1499938964844,293.1499938964844,0.0011842738604173,-460.1421203613281,292.161376953125,0.5444517731666565,0.050000000745058,0.229042112827301,290.4960632324219,291.1499938964844,274.9017944335937,272.318359375,286.2864990234375,295.0068054199219,290.5959777832031,1.0,0.1576141268014907,0.9943296313285828,0.9943296313285828,1.0,1.0,-0.5609099268913269,0.2434639036655426,0.3174460232257843,0.0820962265133857,0.0,0.0,0.1305677592754364,25.204978942871094,25.0,35.119266510009766,-3592.74462890625,34.0751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5372619628906,303.1733703613281,278.1499938964844,0.0,18000.0,313.1499938964844,17808.314453125,18000.0,0.0,0.0,0.0577793717384338,0.0,0.0,0.0,0.0,1.0,0.0046561188064515,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0940746814012527,0.1263969838619232,-0.0323223061859607,0.0,5.863871410838328e-05,0.0,0.0,4.8389081954956055,0.0,0.0,0.0,0.2713278532028198,4.0,0.0,1.0
831060,293.3299865722656,297.1499938964844,293.1499938964844,0.0041392408311367,-309.1239929199219,296.8685302734375,0.5445178747177124,0.050000000745058,0.0458518862724304,295.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.242431640625,0.5445178747177124,0.050000000745058,0.0482842437922954,293.403076171875,297.1499938964844,293.1499938964844,0.0081557026132941,-419.4655456542969,301.04791259765625,0.5445178747177124,0.050000000745058,0.0356625765562057,293.1881408691406,297.1499938964844,293.1499938964844,0.0619956254959106,-1676.8480224609375,304.1563415527344,0.7259820103645325,0.1130020320415496,0.1080564856529235,293.4317626953125,297.1499938964844,293.1499938964844,0.0010905882809311,-411.1125793457031,292.7605895996094,0.5445178747177124,0.050000000745058,0.229039654135704,291.285400390625,291.1499938964844,274.8960266113281,272.31317138671875,286.28424072265625,295.0048217773437,291.3924255371094,1.0,0.1575225442647934,0.9943636655807496,0.9943636655807496,1.0,1.0,-0.5602935552597046,0.2431664168834686,0.3171271383762359,0.0820556804537773,0.0,0.0,0.0598140619695186,25.188196182250977,25.0,561.8292846679688,-3518.85546875,33.99978256225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1847839355469,304.3898010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18053.759765625,18000.0,0.0,0.0,0.0603716373443603,0.0,0.0,0.0,0.0,1.0,0.0027578643057495,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0927632749080658,0.1065885499119758,-0.0138252712786197,0.0,6.126953667262569e-05,0.0,0.0,4.115675449371338,0.0,0.0,0.0,0.270222544670105,4.0,0.0,1.0
831120,293.3299865722656,297.1499938964844,293.1499938964844,0.0041392408311367,-309.1239929199219,296.8685302734375,0.5445178747177124,0.050000000745058,0.0458518862724304,295.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.242431640625,0.5445178747177124,0.050000000745058,0.0482842437922954,293.403076171875,297.1499938964844,293.1499938964844,0.0081557026132941,-419.4655456542969,301.04791259765625,0.5445178747177124,0.050000000745058,0.0356625765562057,293.1881408691406,297.1499938964844,293.1499938964844,0.0619956254959106,-1676.8480224609375,304.1563415527344,0.7259820103645325,0.1130020320415496,0.1080564856529235,293.4317626953125,297.1499938964844,293.1499938964844,0.0010905882809311,-411.1125793457031,292.7605895996094,0.5445178747177124,0.050000000745058,0.229039654135704,291.285400390625,291.1499938964844,274.8960266113281,272.31317138671875,286.28424072265625,295.0048217773437,291.3924255371094,1.0,0.1575225442647934,0.9943636655807496,0.9943636655807496,1.0,1.0,-0.5602935552597046,0.2431664168834686,0.3171271383762359,0.0820556804537773,0.0,0.0,0.0598140619695186,25.188196182250977,25.0,561.8292846679688,-3518.85546875,33.99978256225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1847839355469,304.3898010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18053.759765625,18000.0,0.0,0.0,0.0603716373443603,0.0,0.0,0.0,0.0,1.0,0.0027578643057495,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0927632749080658,0.1065885499119758,-0.0138252712786197,0.0,6.126953667262569e-05,0.0,0.0,4.115675449371338,0.0,0.0,0.0,0.270222544670105,4.0,0.0,1.0
831180,293.331298828125,297.1499938964844,293.1499938964844,0.0040432247333228,-300.3178100585937,296.9325866699219,0.5445145964622498,0.050000000745058,0.0458519123494625,295.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5063171386719,0.5445145964622498,0.050000000745058,0.0482842698693275,293.4054260253906,297.1499938964844,293.1499938964844,0.0079418905079364,-409.3557434082031,301.010986328125,0.5445145964622498,0.050000000745058,0.0356625989079475,293.18731689453125,297.1499938964844,293.1499938964844,0.060255691409111,-1642.7684326171875,304.156982421875,0.7245000004768372,0.1122001484036445,0.1073475331068039,293.4335632324219,297.1499938964844,293.1499938964844,0.000988885294646,-370.301025390625,292.8613586425781,0.5445145964622498,0.050000000745058,0.2290397882461547,291.5119323730469,291.1499938964844,274.8881530761719,272.3082275390625,286.28326416015625,295.00738525390625,291.5206298828125,1.0,0.1574336141347885,0.9943976998329164,0.9943976998329164,1.0,1.0,-0.5594430565834045,0.2427747845649719,0.316668301820755,0.081957533955574,0.0,0.0,0.0,25.18319702148437,25.0,211.8854217529297,-2793.50048828125,33.913177490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9141540527344,302.0902709960937,278.1499938964844,0.0,18000.0,313.1499938964844,18154.443359375,18000.0,0.0,0.0,0.0635519549250602,0.0,0.0,0.0,0.0,1.0,0.0050642918795347,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0503754280507564,0.0861008390784263,-0.0357254110276699,0.0,6.449715874623507e-05,0.0,0.0,3.2834293842315674,0.0,0.0,0.0,0.2661187946796417,4.0,0.0,1.0
831240,293.331298828125,297.1499938964844,293.1499938964844,0.0040432247333228,-300.3178100585937,296.9325866699219,0.5445145964622498,0.050000000745058,0.0458519123494625,295.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5063171386719,0.5445145964622498,0.050000000745058,0.0482842698693275,293.4054260253906,297.1499938964844,293.1499938964844,0.0079418905079364,-409.3557434082031,301.010986328125,0.5445145964622498,0.050000000745058,0.0356625989079475,293.18731689453125,297.1499938964844,293.1499938964844,0.060255691409111,-1642.7684326171875,304.156982421875,0.7245000004768372,0.1122001484036445,0.1073475331068039,293.4335632324219,297.1499938964844,293.1499938964844,0.000988885294646,-370.301025390625,292.8613586425781,0.5445145964622498,0.050000000745058,0.2290397882461547,291.5119323730469,291.1499938964844,274.8881530761719,272.3082275390625,286.28326416015625,295.00738525390625,291.5206298828125,1.0,0.1574336141347885,0.9943976998329164,0.9943976998329164,1.0,1.0,-0.5594430565834045,0.2427747845649719,0.316668301820755,0.081957533955574,0.0,0.0,0.0,25.18319702148437,25.0,211.8854217529297,-2793.50048828125,33.913177490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9141540527344,302.0902709960937,278.1499938964844,0.0,18000.0,313.1499938964844,18154.443359375,18000.0,0.0,0.0,0.0635519549250602,0.0,0.0,0.0,0.0,1.0,0.0050642918795347,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0503754280507564,0.0861008390784263,-0.0357254110276699,0.0,6.449715874623507e-05,0.0,0.0,3.2834293842315674,0.0,0.0,0.0,0.2661187946796417,4.0,0.0,1.0
831300,293.3315124511719,297.1499938964844,293.1499938964844,0.0040239933878183,-300.432861328125,296.8632202148437,0.5444988012313843,0.050000000745058,0.045852031558752,295.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4623107910156,0.5444988012313843,0.050000000745058,0.0482843965291976,293.4065856933594,297.1499938964844,293.1499938964844,0.0079357540234923,-411.1589050292969,300.94793701171875,0.5444988012313843,0.050000000745058,0.035662692040205,293.18707275390625,297.1499938964844,293.1499938964844,0.0607202313840389,-1653.246337890625,304.15478515625,0.7236426472663879,0.1117766499519348,0.1069468781352043,293.4340515136719,297.1499938964844,293.1499938964844,0.0009313237969763,-350.4652099609375,292.7525634765625,0.5444988012313843,0.050000000745058,0.2290403842926025,291.4453125,291.1499938964844,274.8833312988281,272.3058776855469,286.28204345703125,295.00830078125,291.2746887207031,1.0,0.1573890000581741,0.994414746761322,0.994414746761322,1.0,1.0,-0.5589633584022522,0.242557942867279,0.3164054155349731,0.081893153488636,0.0,0.0,0.0,25.183006286621094,25.0,-840.8828735351562,-0.0,33.86689758300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92706298828125,298.9657592773437,278.1499938964844,0.0,18000.0,313.1499938964844,18128.892578125,18000.0,0.0,0.0,0.0639184713363647,0.0,0.0,0.0,0.0,1.0,0.0104759484529495,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0004895700840279,0.0635649487376213,-0.063075378537178,0.0,6.486912752734497e-05,0.0,0.0,2.3751204013824463,0.0,0.0,0.0,0.2625200450420379,4.0,0.0,1.0
831360,293.32940673828125,297.1499938964844,293.1499938964844,0.0041046659462153,-314.639404296875,296.46728515625,0.5444897413253784,0.050000000745058,0.0458520986139774,295.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.89312744140625,0.5444897413253784,0.050000000745058,0.0482844710350036,293.406494140625,297.1499938964844,293.1499938964844,0.008216680958867,-432.4690856933594,300.7396240234375,0.5444897413253784,0.050000000745058,0.0356627441942691,293.1864929199219,297.1499938964844,293.1499938964844,0.0649707019329071,-1742.0771484375,304.1461486816406,0.7228392958641052,0.1114218831062316,0.1065705195069313,293.4322204589844,297.1499938964844,293.1499938964844,0.0008889520540833,-343.7994384765625,292.12957763671875,0.5444897413253784,0.050000000745058,0.22904072701931,290.8016662597656,291.1499938964844,274.8779602050781,272.3035888671875,286.2794494628906,295.0074157714844,290.4701232910156,1.0,0.157344788312912,0.9945093989372252,0.9945093989372252,1.0,1.0,-0.5585123300552368,0.2423552572727203,0.3161570727825165,0.0818328782916069,0.0,0.0,0.0610732696950435,25.181684494018555,25.0,-1038.948974609375,-3221.583740234375,33.82234191894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.320068359375,299.3071594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17721.625,18000.0,0.0,0.0,0.0601345747709274,0.0,0.0,0.0,0.0,1.0,0.0071530295535922,0.0,-0.0,-0.0,0.0,0.0,0.0,0.070601537823677,0.119076631963253,-0.0484750978648662,0.0,6.10289498581551e-05,0.0,0.0,4.492763042449951,0.0,0.0,0.0,0.2689467370510101,4.0,0.0,1.0
831420,293.3244323730469,297.1499938964844,293.1499938964844,0.0040578786283731,-306.0745544433594,296.53875732421875,0.5445505976676941,0.050000000745058,0.0458516478538513,295.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9532165527344,0.5445505976676941,0.050000000745058,0.0482839941978454,293.404052734375,297.1499938964844,293.1499938964844,0.0079477429389953,-415.977783203125,300.7104187011719,0.5445505976676941,0.050000000745058,0.0356623940169811,293.18389892578125,297.1499938964844,293.1499938964844,0.0618315562605857,-1677.3343505859375,304.1532897949219,0.7219587564468384,0.1110242456197738,0.1061257347464561,293.427978515625,297.1499938964844,293.1499938964844,0.0009088990627788,-345.68310546875,292.2305603027344,0.5445505976676941,0.050000000745058,0.2290384769439697,291.01025390625,291.1499938964844,274.86529541015625,272.2992248535156,286.2716064453125,295.00201416015625,291.19647216796875,1.0,0.1572632491588592,0.9946987628936768,0.9946987628936768,1.0,1.0,-0.5579742193222046,0.2421056479215622,0.3158685863018036,0.0817814692854881,0.0,0.0,0.0971584990620613,25.16614151000977,25.0,602.4811401367188,-3715.57763671875,33.755985260009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3296203613281,304.9266052246094,278.1499938964844,0.0,18000.0,313.1499938964844,17987.375,18000.0,0.0,0.0,0.0588202998042106,0.0,0.0,0.0,0.0,1.0,0.0025734547525644,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1053438857197761,0.1175023391842842,-0.012158453464508,0.0,5.96951249463018e-05,0.0,0.0,4.551477909088135,0.0,0.0,0.0,0.2715846300125122,4.0,0.0,1.0
831480,293.3244323730469,297.1499938964844,293.1499938964844,0.0040578786283731,-306.0745544433594,296.53875732421875,0.5445505976676941,0.050000000745058,0.0458516478538513,295.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9532165527344,0.5445505976676941,0.050000000745058,0.0482839941978454,293.404052734375,297.1499938964844,293.1499938964844,0.0079477429389953,-415.977783203125,300.7104187011719,0.5445505976676941,0.050000000745058,0.0356623940169811,293.18389892578125,297.1499938964844,293.1499938964844,0.0618315562605857,-1677.3343505859375,304.1532897949219,0.7219587564468384,0.1110242456197738,0.1061257347464561,293.427978515625,297.1499938964844,293.1499938964844,0.0009088990627788,-345.68310546875,292.2305603027344,0.5445505976676941,0.050000000745058,0.2290384769439697,291.01025390625,291.1499938964844,274.86529541015625,272.2992248535156,286.2716064453125,295.00201416015625,291.19647216796875,1.0,0.1572632491588592,0.9946987628936768,0.9946987628936768,1.0,1.0,-0.5579742193222046,0.2421056479215622,0.3158685863018036,0.0817814692854881,0.0,0.0,0.0971584990620613,25.16614151000977,25.0,602.4811401367188,-3715.57763671875,33.755985260009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3296203613281,304.9266052246094,278.1499938964844,0.0,18000.0,313.1499938964844,17987.375,18000.0,0.0,0.0,0.0588202998042106,0.0,0.0,0.0,0.0,1.0,0.0025734547525644,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1053438857197761,0.1175023391842842,-0.012158453464508,0.0,5.96951249463018e-05,0.0,0.0,4.551477909088135,0.0,0.0,0.0,0.2715846300125122,4.0,0.0,1.0
831540,293.3253479003906,297.1499938964844,293.1499938964844,0.0039218291640281,-291.9893493652344,296.7479553222656,0.5445799827575684,0.050000000745058,0.045851431787014,295.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.46270751953125,0.5445799827575684,0.050000000745058,0.0482837632298469,293.40576171875,297.1499938964844,293.1499938964844,0.0076407855376601,-399.03753662109375,300.7425537109375,0.5445799827575684,0.050000000745058,0.0356622226536273,293.1826171875,297.1499938964844,293.1499938964844,0.0589589700102806,-1619.6964111328125,304.1567077636719,0.7209310531616211,0.1104287430644035,0.1056304052472114,293.4294738769531,297.1499938964844,293.1499938964844,0.0007916057948023,-296.70709228515625,292.55621337890625,0.5445799827575684,0.050000000745058,0.2290373891592025,291.4770812988281,291.1499938964844,274.8500061035156,272.2951354980469,286.26629638671875,295.0032043457031,291.5046691894531,1.0,0.1571876406669616,0.9948881268501282,0.9948881268501282,1.0,1.0,-0.557377815246582,0.2418364882469177,0.3155413269996643,0.0817071124911308,0.0,0.0,0.0138605423271656,25.1562442779541,25.0,345.0492248535156,-3236.5810546875,33.689476013183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9794921875,303.14410400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18058.169921875,18000.0,0.0,0.0,0.0623691976070404,0.0,0.0,0.0,0.0,1.0,0.0035452735610306,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0757310688495636,0.0972931608557701,-0.0215620920062065,0.0,6.329680763883516e-05,0.0,0.0,3.729212284088135,0.0,0.0,0.0,0.26857790350914,4.0,0.0,1.0
831600,293.3253479003906,297.1499938964844,293.1499938964844,0.0039218291640281,-291.9893493652344,296.7479553222656,0.5445799827575684,0.050000000745058,0.045851431787014,295.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.46270751953125,0.5445799827575684,0.050000000745058,0.0482837632298469,293.40576171875,297.1499938964844,293.1499938964844,0.0076407855376601,-399.03753662109375,300.7425537109375,0.5445799827575684,0.050000000745058,0.0356622226536273,293.1826171875,297.1499938964844,293.1499938964844,0.0589589700102806,-1619.6964111328125,304.1567077636719,0.7209310531616211,0.1104287430644035,0.1056304052472114,293.4294738769531,297.1499938964844,293.1499938964844,0.0007916057948023,-296.70709228515625,292.55621337890625,0.5445799827575684,0.050000000745058,0.2290373891592025,291.4770812988281,291.1499938964844,274.8500061035156,272.2951354980469,286.26629638671875,295.0032043457031,291.5046691894531,1.0,0.1571876406669616,0.9948881268501282,0.9948881268501282,1.0,1.0,-0.557377815246582,0.2418364882469177,0.3155413269996643,0.0817071124911308,0.0,0.0,0.0138605423271656,25.1562442779541,25.0,345.0492248535156,-3236.5810546875,33.689476013183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9794921875,303.14410400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18058.169921875,18000.0,0.0,0.0,0.0623691976070404,0.0,0.0,0.0,0.0,1.0,0.0035452735610306,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0757310688495636,0.0972931608557701,-0.0215620920062065,0.0,6.329680763883516e-05,0.0,0.0,3.729212284088135,0.0,0.0,0.0,0.26857790350914,4.0,0.0,1.0
831660,293.32574462890625,297.1499938964844,293.1499938964844,0.0038825108204036,-291.6813659667969,296.6180725097656,0.5445542931556702,0.050000000745058,0.0458516255021095,295.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3925476074219,0.5445542931556702,0.050000000745058,0.0482839681208133,293.4081115722656,297.1499938964844,293.1499938964844,0.0076112207025289,-401.3970031738281,300.6168518066406,0.5445542931556702,0.050000000745058,0.0356623753905296,293.1820678710937,297.1499938964844,293.1499938964844,0.059773314744234,-1637.9610595703125,304.1527404785156,0.719452440738678,0.1097092479467392,0.1049572899937629,293.430419921875,297.1499938964844,293.1499938964844,0.000680454657413,-257.2469177246094,292.3503723144531,0.5445542931556702,0.050000000745058,0.2290383577346801,291.359130859375,291.1499938964844,274.8326721191406,272.2906188964844,286.259765625,295.0044250488281,291.103271484375,1.0,0.1571118980646133,0.994766891002655,0.994766891002655,1.0,1.0,-0.5565718412399292,0.2414790987968444,0.3150927424430847,0.0815783441066742,0.0,0.0,0.0,25.15549087524414,25.0,-1101.344482421875,-0.0,33.6116943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,298.9973449707031,278.1499938964844,0.0,18000.0,313.1499938964844,18095.603515625,18000.0,0.0,0.0,0.0635412037372589,0.0,0.0,0.0,0.0,1.0,0.0111130466684699,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001403807400492,0.0651142820715904,-0.0649739056825637,0.0,6.44862448098138e-05,0.0,0.0,2.428736686706543,0.0,0.0,0.0,0.2624643445014953,4.0,0.0,1.0
831720,293.32574462890625,297.1499938964844,293.1499938964844,0.0038825108204036,-291.6813659667969,296.6180725097656,0.5445542931556702,0.050000000745058,0.0458516255021095,295.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3925476074219,0.5445542931556702,0.050000000745058,0.0482839681208133,293.4081115722656,297.1499938964844,293.1499938964844,0.0076112207025289,-401.3970031738281,300.6168518066406,0.5445542931556702,0.050000000745058,0.0356623753905296,293.1820678710937,297.1499938964844,293.1499938964844,0.059773314744234,-1637.9610595703125,304.1527404785156,0.719452440738678,0.1097092479467392,0.1049572899937629,293.430419921875,297.1499938964844,293.1499938964844,0.000680454657413,-257.2469177246094,292.3503723144531,0.5445542931556702,0.050000000745058,0.2290383577346801,291.359130859375,291.1499938964844,274.8326721191406,272.2906188964844,286.259765625,295.0044250488281,291.103271484375,1.0,0.1571118980646133,0.994766891002655,0.994766891002655,1.0,1.0,-0.5565718412399292,0.2414790987968444,0.3150927424430847,0.0815783441066742,0.0,0.0,0.0,25.15549087524414,25.0,-1101.344482421875,-0.0,33.6116943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,298.9973449707031,278.1499938964844,0.0,18000.0,313.1499938964844,18095.603515625,18000.0,0.0,0.0,0.0635412037372589,0.0,0.0,0.0,0.0,1.0,0.0111130466684699,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001403807400492,0.0651142820715904,-0.0649739056825637,0.0,6.44862448098138e-05,0.0,0.0,2.428736686706543,0.0,0.0,0.0,0.2624643445014953,4.0,0.0,1.0
831780,293.3193359375,297.1499938964844,293.1499938964844,0.0039903242141008,-305.467041015625,296.1427917480469,0.5445815920829773,0.050000000745058,0.0458514243364334,294.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6054992675781,0.5445815920829773,0.050000000745058,0.0482837557792663,293.4056701660156,297.1499938964844,293.1499938964844,0.007789796218276,-416.1201477050781,300.3285827636719,0.5445815920829773,0.050000000745058,0.0356622189283371,293.179931640625,297.1499938964844,293.1499938964844,0.0627070814371109,-1698.9185791015625,304.14813232421875,0.7184403538703918,0.1093247234821319,0.1044798195362091,293.4247131347656,297.1499938964844,293.1499938964844,0.0007146509597077,-275.6322326660156,291.5917358398437,0.5445815920829773,0.050000000745058,0.2290373593568802,290.6288452148437,291.1499938964844,274.8139953613281,272.2848815917969,286.24871826171875,294.9986572265625,290.8441772460937,1.0,0.1570397913455963,0.994645655155182,0.994645655155182,1.0,1.0,-0.555996835231781,0.2412179410457611,0.3147788941860199,0.0814986079931259,0.0,0.0,0.1310776770114898,25.14608192443848,25.0,368.79925537109375,-3748.0302734375,33.54789352416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4725646972656,304.4310607910156,278.1499938964844,0.0,18000.0,313.1499938964844,17866.26953125,18000.0,0.0,0.0,0.0576865747570991,0.0,0.0,0.0,0.0,1.0,0.0034365521278232,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1061560064554214,0.1266105473041534,-0.0204545520246028,0.0,5.85445377510041e-05,0.0,0.0,4.883894443511963,0.0,0.0,0.0,0.2721053957939148,4.0,0.0,1.0
831840,293.3193359375,297.1499938964844,293.1499938964844,0.0039903242141008,-305.467041015625,296.1427917480469,0.5445815920829773,0.050000000745058,0.0458514243364334,294.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6054992675781,0.5445815920829773,0.050000000745058,0.0482837557792663,293.4056701660156,297.1499938964844,293.1499938964844,0.007789796218276,-416.1201477050781,300.3285827636719,0.5445815920829773,0.050000000745058,0.0356622189283371,293.179931640625,297.1499938964844,293.1499938964844,0.0627070814371109,-1698.9185791015625,304.14813232421875,0.7184403538703918,0.1093247234821319,0.1044798195362091,293.4247131347656,297.1499938964844,293.1499938964844,0.0007146509597077,-275.6322326660156,291.5917358398437,0.5445815920829773,0.050000000745058,0.2290373593568802,290.6288452148437,291.1499938964844,274.8139953613281,272.2848815917969,286.24871826171875,294.9986572265625,290.8441772460937,1.0,0.1570397913455963,0.994645655155182,0.994645655155182,1.0,1.0,-0.555996835231781,0.2412179410457611,0.3147788941860199,0.0814986079931259,0.0,0.0,0.1310776770114898,25.14608192443848,25.0,368.79925537109375,-3748.0302734375,33.54789352416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4725646972656,304.4310607910156,278.1499938964844,0.0,18000.0,313.1499938964844,17866.26953125,18000.0,0.0,0.0,0.0576865747570991,0.0,0.0,0.0,0.0,1.0,0.0034365521278232,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1061560064554214,0.1266105473041534,-0.0204545520246028,0.0,5.85445377510041e-05,0.0,0.0,4.883894443511963,0.0,0.0,0.0,0.2721053957939148,4.0,0.0,1.0
831900,293.318359375,297.1499938964844,293.1499938964844,0.0038928610738366,-293.3561706542969,296.3930358886719,0.5446248650550842,0.050000000745058,0.0458511039614677,294.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.5446248650550842,0.050000000745058,0.0482834167778492,293.40509033203125,297.1499938964844,293.1499938964844,0.007539517711848,-400.015380859375,300.4182434082031,0.5446248650550842,0.050000000745058,0.0356619693338871,293.1786804199219,297.1499938964844,293.1499938964844,0.0598307251930236,-1639.8984375,304.1536560058594,0.7182382941246033,0.1091936230659484,0.1043669059872627,293.4241027832031,297.1499938964844,293.1499938964844,0.0006644692621193,-252.00225830078125,291.9798583984375,0.5446248650550842,0.050000000745058,0.2290357500314712,291.0963439941406,291.1499938964844,274.8041687011719,272.28155517578125,286.243896484375,294.9968566894531,291.2606201171875,1.0,0.1570076197385788,0.9945850372314452,0.9945850372314452,1.0,1.0,-0.555858314037323,0.2411490976810455,0.3147092163562774,0.0814912691712379,0.0,0.0,0.0874959006905555,25.1367130279541,25.0,608.2922973632812,-3666.629638671875,33.525821685791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2709045410156,304.84112548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.77734375,18000.0,0.0,0.0,0.0592513717710971,0.0,0.0,0.0,0.0,1.0,0.0025334944948554,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1025372967123985,0.1143461316823959,-0.0118088293820619,0.0,6.013261008774862e-05,0.0,0.0,4.427786350250244,0.0,0.0,0.0,0.2712496817111969,4.0,0.0,1.0
831960,293.3186950683594,297.1499938964844,293.1499938964844,0.0038184958975762,-285.4264221191406,296.531494140625,0.5446497797966003,0.050000000745058,0.0458509176969528,294.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3482360839844,0.5446497797966003,0.050000000745058,0.0482832230627536,293.4057006835937,297.1499938964844,293.1499938964844,0.0073759141378104,-390.3665466308594,300.4541320800781,0.5446497797966003,0.050000000745058,0.0356618240475654,293.17791748046875,297.1499938964844,293.1499938964844,0.0582182444632053,-1607.45654296875,304.1558837890625,0.7179074287414551,0.1089809536933898,0.1042044311761856,293.4247741699219,297.1499938964844,293.1499938964844,0.0006040139123797,-227.0469512939453,292.1949462890625,0.5446497797966003,0.050000000745058,0.2290348261594772,291.37890625,291.1499938964844,274.79400634765625,272.2779541015625,286.2398986816406,294.9969482421875,291.4492492675781,1.0,0.1569766253232956,0.9946022033691406,0.9946022033691406,1.0,1.0,-0.5556616187095642,0.2410566955804824,0.3146049380302429,0.0814728885889053,0.0,0.0,0.0427626818418502,25.13053703308105,25.0,488.6292724609375,-3405.374267578125,33.501224517822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07989501953125,303.9638061523437,278.1499938964844,0.0,18000.0,313.1499938964844,18064.75,18000.0,0.0,0.0,0.0611185729503631,0.0,0.0,0.0,0.0,1.0,0.0029864434618502,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0861567631363868,0.1021398082375526,-0.0159830451011657,0.0,6.202758231665939e-05,0.0,0.0,3.933836460113525,0.0,0.0,0.0,0.2695461213588714,4.0,0.0,1.0
832020,293.3196716308594,297.1499938964844,293.1499938964844,0.0037459118757396,-279.1697692871094,296.5528259277344,0.544643759727478,0.050000000745058,0.0458509624004364,294.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5119934082031,0.544643759727478,0.050000000745058,0.0482832714915275,293.4080505371094,297.1499938964844,293.1499938964844,0.0072215436957776,-383.06439208984375,300.40087890625,0.544643759727478,0.050000000745058,0.0356618613004684,293.17724609375,297.1499938964844,293.1499938964844,0.0571638159453868,-1587.2911376953125,304.15557861328125,0.7167854905128479,0.1084086075425148,0.1037003248929977,293.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2621459960937,0.544643759727478,0.050000000745058,0.2290350645780563,291.5143737792969,291.1499938964844,274.7726745605469,272.2698059082031,286.2317199707031,294.9980163574219,291.5036315917969,1.0,0.1569147258996963,0.9946364760398864,0.9946364760398864,1.0,1.0,-0.555057168006897,0.2407840490341186,0.3142730891704559,0.0813911855220794,0.0,0.0,0.0,25.12753868103028,25.0,-13.239914894104004,-1542.99365234375,33.4407958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86346435546875,299.9944763183594,278.1499938964844,0.0,18000.0,313.1499938964844,18220.09375,18000.0,0.0,0.0,0.0640806332230568,0.0,0.0,0.0,0.0,1.0,0.0078105432912707,0.0,-0.0,-0.0,0.0,0.0,0.0,0.015610977075994,0.0678011029958725,-0.0521901249885559,0.0,6.503369513666257e-05,0.0,0.0,2.5596237182617188,0.0,0.0,0.0,0.2635690569877624,4.0,0.0,1.0
832080,293.3196716308594,297.1499938964844,293.1499938964844,0.0037459118757396,-279.1697692871094,296.5528259277344,0.544643759727478,0.050000000745058,0.0458509624004364,294.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5119934082031,0.544643759727478,0.050000000745058,0.0482832714915275,293.4080505371094,297.1499938964844,293.1499938964844,0.0072215436957776,-383.06439208984375,300.40087890625,0.544643759727478,0.050000000745058,0.0356618613004684,293.17724609375,297.1499938964844,293.1499938964844,0.0571638159453868,-1587.2911376953125,304.15557861328125,0.7167854905128479,0.1084086075425148,0.1037003248929977,293.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2621459960937,0.544643759727478,0.050000000745058,0.2290350645780563,291.5143737792969,291.1499938964844,274.7726745605469,272.2698059082031,286.2317199707031,294.9980163574219,291.5036315917969,1.0,0.1569147258996963,0.9946364760398864,0.9946364760398864,1.0,1.0,-0.555057168006897,0.2407840490341186,0.3142730891704559,0.0813911855220794,0.0,0.0,0.0,25.12753868103028,25.0,-13.239914894104004,-1542.99365234375,33.4407958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86346435546875,299.9944763183594,278.1499938964844,0.0,18000.0,313.1499938964844,18220.09375,18000.0,0.0,0.0,0.0640806332230568,0.0,0.0,0.0,0.0,1.0,0.0078105432912707,0.0,-0.0,-0.0,0.0,0.0,0.0,0.015610977075994,0.0678011029958725,-0.0521901249885559,0.0,6.503369513666257e-05,0.0,0.0,2.5596237182617188,0.0,0.0,0.0,0.2635690569877624,4.0,0.0,1.0
832140,293.3158569335937,297.1499938964844,293.1499938964844,0.0038498125504702,-297.8822326660156,295.924072265625,0.5446327924728394,0.050000000745058,0.0458510480821132,294.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.634521484375,0.5446327924728394,0.050000000745058,0.0482833608984947,293.4078369140625,297.1499938964844,293.1499938964844,0.0075289807282388,-410.1393432617188,300.02178955078125,0.5446327924728394,0.050000000745058,0.0356619246304035,293.1761779785156,297.1499938964844,293.1499938964844,0.063025876879692,-1708.6478271484375,304.1437683105469,0.7156115770339966,0.1079299822449684,0.1031812354922294,293.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2348022460937,0.5446327924728394,0.050000000745058,0.2290354818105697,290.5537414550781,291.1499938964844,274.75,272.2604675292969,286.2204895019531,294.9951477050781,290.4283447265625,1.0,0.1568532139062881,0.9946707487106324,0.9946707487106324,1.0,1.0,-0.5544349551200867,0.2405044436454773,0.3139305114746094,0.0813048556447029,0.0,0.0,0.1067115813493728,25.12537384033203,25.0,-408.9575805664063,-3390.20751953125,33.37955474853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4604797363281,301.5636901855469,278.1499938964844,0.0,18000.0,313.1499938964844,17775.51953125,18000.0,0.0,0.0,0.0584732331335544,0.0,0.0,0.0,0.0,1.0,0.005982422735542,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0809971243143081,0.1227038651704788,-0.0417067445814609,0.0,5.934289947617799e-05,0.0,0.0,4.663630962371826,0.0,0.0,0.0,0.2701548933982849,4.0,0.0,1.0
832200,293.3158569335937,297.1499938964844,293.1499938964844,0.0038498125504702,-297.8822326660156,295.924072265625,0.5446327924728394,0.050000000745058,0.0458510480821132,294.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.634521484375,0.5446327924728394,0.050000000745058,0.0482833608984947,293.4078369140625,297.1499938964844,293.1499938964844,0.0075289807282388,-410.1393432617188,300.02178955078125,0.5446327924728394,0.050000000745058,0.0356619246304035,293.1761779785156,297.1499938964844,293.1499938964844,0.063025876879692,-1708.6478271484375,304.1437683105469,0.7156115770339966,0.1079299822449684,0.1031812354922294,293.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2348022460937,0.5446327924728394,0.050000000745058,0.2290354818105697,290.5537414550781,291.1499938964844,274.75,272.2604675292969,286.2204895019531,294.9951477050781,290.4283447265625,1.0,0.1568532139062881,0.9946707487106324,0.9946707487106324,1.0,1.0,-0.5544349551200867,0.2405044436454773,0.3139305114746094,0.0813048556447029,0.0,0.0,0.1067115813493728,25.12537384033203,25.0,-408.9575805664063,-3390.20751953125,33.37955474853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4604797363281,301.5636901855469,278.1499938964844,0.0,18000.0,313.1499938964844,17775.51953125,18000.0,0.0,0.0,0.0584732331335544,0.0,0.0,0.0,0.0,1.0,0.005982422735542,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0809971243143081,0.1227038651704788,-0.0417067445814609,0.0,5.934289947617799e-05,0.0,0.0,4.663630962371826,0.0,0.0,0.0,0.2701548933982849,4.0,0.0,1.0
832260,293.311767578125,297.1499938964844,293.1499938964844,0.0037421903107315,-281.94464111328125,296.2393493652344,0.5447164177894592,0.050000000745058,0.0458504259586334,294.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.09930419921875,0.5447164177894592,0.050000000745058,0.0482827052474021,293.4052734375,297.1499938964844,293.1499938964844,0.0071683200076222,-385.16802978515625,300.1214294433594,0.5447164177894592,0.050000000745058,0.035661444067955,293.1734924316406,297.1499938964844,293.1499938964844,0.0583836622536182,-1613.16845703125,304.1535949707031,0.7153657078742981,0.1078161969780922,0.1030327156186103,293.419921875,297.1499938964844,293.1499938964844,0.0004507536359596,-127.41020965576172,291.7107238769531,0.5447164177894592,0.050000000745058,0.2290323674678802,291.1503601074219,291.1499938964844,274.7260131835937,272.2499389648437,286.2075500488281,294.9892578125,291.2975158691406,1.0,0.15680031478405,0.994705080986023,0.994705080986023,1.0,1.0,-0.5542507767677307,0.2404075115919113,0.3138432800769806,0.0813115686178207,0.0,0.0,0.0811548307538032,25.10797500610352,25.0,597.9200439453125,-3630.240966796875,33.345645904541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2247009277344,304.7400207519531,278.1499938964844,0.0,18000.0,313.1499938964844,18027.30859375,18000.0,0.0,0.0,0.0598140805959701,0.0,0.0,0.0,0.0,1.0,0.0025262970011681,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003186702728271,0.1120638325810432,-0.0117451651021838,0.0,6.070368908694945e-05,0.0,0.0,4.337289810180664,0.0,0.0,0.0,0.2709877789020538,4.0,0.0,1.0
832320,293.311767578125,297.1499938964844,293.1499938964844,0.0037421903107315,-281.94464111328125,296.2393493652344,0.5447164177894592,0.050000000745058,0.0458504259586334,294.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.09930419921875,0.5447164177894592,0.050000000745058,0.0482827052474021,293.4052734375,297.1499938964844,293.1499938964844,0.0071683200076222,-385.16802978515625,300.1214294433594,0.5447164177894592,0.050000000745058,0.035661444067955,293.1734924316406,297.1499938964844,293.1499938964844,0.0583836622536182,-1613.16845703125,304.1535949707031,0.7153657078742981,0.1078161969780922,0.1030327156186103,293.419921875,297.1499938964844,293.1499938964844,0.0004507536359596,-127.41020965576172,291.7107238769531,0.5447164177894592,0.050000000745058,0.2290323674678802,291.1503601074219,291.1499938964844,274.7260131835937,272.2499389648437,286.2075500488281,294.9892578125,291.2975158691406,1.0,0.15680031478405,0.994705080986023,0.994705080986023,1.0,1.0,-0.5542507767677307,0.2404075115919113,0.3138432800769806,0.0813115686178207,0.0,0.0,0.0811548307538032,25.10797500610352,25.0,597.9200439453125,-3630.240966796875,33.345645904541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2247009277344,304.7400207519531,278.1499938964844,0.0,18000.0,313.1499938964844,18027.30859375,18000.0,0.0,0.0,0.0598140805959701,0.0,0.0,0.0,0.0,1.0,0.0025262970011681,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003186702728271,0.1120638325810432,-0.0117451651021838,0.0,6.070368908694945e-05,0.0,0.0,4.337289810180664,0.0,0.0,0.0,0.2709877789020538,4.0,0.0,1.0
832380,293.3149108886719,297.1499938964844,293.1499938964844,0.0036313966847956,-271.0620422363281,296.382568359375,0.5447250008583069,0.050000000745058,0.0458503626286983,294.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4793701171875,0.5447250008583069,0.050000000745058,0.0482826419174671,293.4097595214844,297.1499938964844,293.1499938964844,0.0069367857649922,-372.1173400878906,300.1285705566406,0.5447250008583069,0.050000000745058,0.0356613919138908,293.17340087890625,297.1499938964844,293.1499938964844,0.0563813783228397,-1573.5020751953125,304.15557861328125,0.7145625948905945,0.1072504594922065,0.1026749089360237,293.4273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.3982849121094,0.5447250008583069,0.050000000745058,0.2290320545434951,291.4887390136719,291.1499938964844,274.7006530761719,272.2381896972656,286.1978759765625,294.990234375,291.5058898925781,1.0,0.1567511111497879,0.9947394728660583,0.9947394728660583,1.0,1.0,-0.5538209676742554,0.240207701921463,0.3136132657527923,0.0812670737504959,0.0,0.0,0.0064437231048941,25.10350227355957,25.0,282.97052001953125,-3189.15576171875,33.300594329833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.913330078125,302.8423156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18050.748046875,18000.0,0.0,0.0,0.0633216351270675,0.0,0.0,0.0,0.0,1.0,0.0037042973563075,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0730136483907699,0.0961908474564552,-0.0231772009283304,0.0,6.426341133192182e-05,0.0,0.0,3.681389808654785,0.0,0.0,0.0,0.2683131992816925,4.0,0.0,1.0
832440,293.3149108886719,297.1499938964844,293.1499938964844,0.0036313966847956,-271.0620422363281,296.382568359375,0.5447250008583069,0.050000000745058,0.0458503626286983,294.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4793701171875,0.5447250008583069,0.050000000745058,0.0482826419174671,293.4097595214844,297.1499938964844,293.1499938964844,0.0069367857649922,-372.1173400878906,300.1285705566406,0.5447250008583069,0.050000000745058,0.0356613919138908,293.17340087890625,297.1499938964844,293.1499938964844,0.0563813783228397,-1573.5020751953125,304.15557861328125,0.7145625948905945,0.1072504594922065,0.1026749089360237,293.4273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.3982849121094,0.5447250008583069,0.050000000745058,0.2290320545434951,291.4887390136719,291.1499938964844,274.7006530761719,272.2381896972656,286.1978759765625,294.990234375,291.5058898925781,1.0,0.1567511111497879,0.9947394728660583,0.9947394728660583,1.0,1.0,-0.5538209676742554,0.240207701921463,0.3136132657527923,0.0812670737504959,0.0,0.0,0.0064437231048941,25.10350227355957,25.0,282.97052001953125,-3189.15576171875,33.300594329833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.913330078125,302.8423156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18050.748046875,18000.0,0.0,0.0,0.0633216351270675,0.0,0.0,0.0,0.0,1.0,0.0037042973563075,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0730136483907699,0.0961908474564552,-0.0231772009283304,0.0,6.426341133192182e-05,0.0,0.0,3.681389808654785,0.0,0.0,0.0,0.2683131992816925,4.0,0.0,1.0
832500,293.3159484863281,297.1499938964844,293.1499938964844,0.0036042879801243,-269.0438842773437,296.3638916015625,0.5446758270263672,0.050000000745058,0.0458507314324379,294.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5069580078125,0.5446758270263672,0.050000000745058,0.0482830256223678,293.4115295410156,297.1499938964844,293.1499938964844,0.006881380919367,-369.8204956054688,300.0862121582031,0.5446758270263672,0.050000000745058,0.0356616787612438,293.1736145019531,297.1499938964844,293.1499938964844,0.0560173206031322,-1566.9923095703125,304.1552124023437,0.7136452794075012,0.1069099828600883,0.1022979617118835,293.4264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9452514648437,0.5446758270263672,0.050000000745058,0.229033887386322,291.50811767578125,291.1499938964844,274.6875,272.2318420410156,286.1927795410156,294.9911804199219,291.48681640625,1.0,0.1567234098911285,0.9947566390037536,0.9947566390037536,1.0,1.0,-0.5533720254898071,0.2400110214948654,0.3133609890937805,0.0811933279037475,0.0,0.0,0.0,25.109952926635746,25.0,-105.86914825439452,-1151.1358642578125,33.26406478881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8473815917969,299.5698547363281,278.1499938964844,0.0,18000.0,313.1499938964844,18216.486328125,18000.0,0.0,0.0,0.0645368173718452,0.0,0.0,0.0,0.0,1.0,0.0083216838538646,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0107612907886505,0.0654196962714195,-0.0546584017574787,0.0,6.549666431965306e-05,0.0,0.0,2.464735746383667,0.0,0.0,0.0,0.2632133066654205,4.0,0.0,1.0
832560,293.3150329589844,297.1499938964844,293.1499938964844,0.0036137979477643,-274.0914001464844,296.15289306640625,0.544657289981842,0.050000000745058,0.0458508692681789,294.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.262939453125,0.544657289981842,0.050000000745058,0.0482831746339798,293.4117431640625,297.1499938964844,293.1499938964844,0.0069682556204497,-379.3292541503906,299.9437866210937,0.544657289981842,0.050000000745058,0.0356617867946624,293.1733093261719,297.1499938964844,293.1499938964844,0.0583547428250312,-1615.1395263671875,304.1498718261719,0.7129859328269958,0.1066719517111778,0.1020217537879943,293.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.86114501953125,0.544657289981842,0.050000000745058,0.2290345877408981,291.2082824707031,291.1499938964844,274.67401123046875,272.2252197265625,286.18670654296875,294.9906921386719,290.8787536621094,1.0,0.156696006655693,0.9948347210884094,0.9948347210884094,1.0,1.0,-0.5530418157577515,0.2398646920919418,0.3131771087646484,0.0811451524496078,0.0,0.0,0.002571307355538,25.11128044128418,25.0,-1310.765869140625,-0.0,33.23400115966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0032653808594,298.9403076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18066.384765625,18000.0,0.0,0.0,0.0634882375597953,0.0,0.0,0.0,0.0,1.0,0.0117823714390397,0.0,-0.0,-0.0,0.0,0.0,0.0,5.5667645938228816e-05,0.0667428523302078,-0.0666871815919876,0.0,6.443249003496021e-05,0.0,0.0,2.4858994483947754,0.0,0.0,0.0,0.2624388337135315,4.0,0.0,1.0
832620,293.30792236328125,297.1499938964844,293.1499938964844,0.0036865430884063,-281.8232116699219,295.826416015625,0.5447185635566711,0.050000000745058,0.0458504147827625,294.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7005920410156,0.5447185635566711,0.050000000745058,0.0482826940715312,293.4075927734375,297.1499938964844,293.1499938964844,0.0070194737054407,-384.6500549316406,299.7105712890625,0.5447185635566711,0.050000000745058,0.0356614328920841,293.1707763671875,297.1499938964844,293.1499938964844,0.0596179775893688,-1640.8782958984375,304.14898681640625,0.7126163840293884,0.1065918803215026,0.1018344685435295,293.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379699707031,0.5447185635566711,0.050000000745058,0.2290323227643966,290.7425842285156,291.1499938964844,274.64599609375,272.2110290527344,286.1703796386719,294.9826354980469,290.96337890625,1.0,0.1566474586725235,0.9949908256530762,0.9949908256530762,1.0,1.0,-0.5528126955032349,0.2397524118423462,0.3130602538585663,0.0811395198106765,0.0,0.0,0.124565415084362,25.0978946685791,25.0,473.4902038574219,-3783.10302734375,33.19969940185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.404052734375,304.7832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,17905.404296875,18000.0,0.0,0.0,0.058649830520153,0.0,0.0,0.0,0.0,1.0,0.0029310474637895,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091667711734771,0.1246100962162017,-0.0154433222487568,0.0,5.952212450210936e-05,0.0,0.0,4.819990634918213,0.0,0.0,0.0,0.2721786201000213,4.0,0.0,1.0
832680,293.30792236328125,297.1499938964844,293.1499938964844,0.0036865430884063,-281.8232116699219,295.826416015625,0.5447185635566711,0.050000000745058,0.0458504147827625,294.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7005920410156,0.5447185635566711,0.050000000745058,0.0482826940715312,293.4075927734375,297.1499938964844,293.1499938964844,0.0070194737054407,-384.6500549316406,299.7105712890625,0.5447185635566711,0.050000000745058,0.0356614328920841,293.1707763671875,297.1499938964844,293.1499938964844,0.0596179775893688,-1640.8782958984375,304.14898681640625,0.7126163840293884,0.1065918803215026,0.1018344685435295,293.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379699707031,0.5447185635566711,0.050000000745058,0.2290323227643966,290.7425842285156,291.1499938964844,274.64599609375,272.2110290527344,286.1703796386719,294.9826354980469,290.96337890625,1.0,0.1566474586725235,0.9949908256530762,0.9949908256530762,1.0,1.0,-0.5528126955032349,0.2397524118423462,0.3130602538585663,0.0811395198106765,0.0,0.0,0.124565415084362,25.0978946685791,25.0,473.4902038574219,-3783.10302734375,33.19969940185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.404052734375,304.7832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,17905.404296875,18000.0,0.0,0.0,0.058649830520153,0.0,0.0,0.0,0.0,1.0,0.0029310474637895,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091667711734771,0.1246100962162017,-0.0154433222487568,0.0,5.952212450210936e-05,0.0,0.0,4.819990634918213,0.0,0.0,0.0,0.2721786201000213,4.0,0.0,1.0
