time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
832740,293.3068542480469,297.1499938964844,293.1499938964844,0.0035387170501053,-264.98907470703125,296.1867980957031,0.5448074340820312,0.050000000745058,0.0458497554063797,294.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3800048828125,0.5448074340820312,0.050000000745058,0.0482819974422454,293.4062805175781,297.1499938964844,293.1499938964844,0.0066977203823626,-363.3017883300781,299.84625244140625,0.5448074340820312,0.050000000745058,0.0356609188020229,293.16851806640625,297.1499938964844,293.1499938964844,0.0560405999422073,-1568.3475341796875,304.15496826171875,0.7126634120941162,0.1065286174416542,0.1018131077289581,293.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2247619628906,0.5448074340820312,0.050000000745058,0.2290290147066116,291.40435791015625,291.1499938964844,274.6166687011719,272.19561767578125,286.15643310546875,294.9790344238281,291.45831298828125,1.0,0.1566085666418075,0.9951469898223876,0.9951469898223876,1.0,1.0,-0.5527808666229248,0.2397226989269256,0.3130581676959991,0.081175111234188,0.0,0.0,0.0376743637025356,25.080638885498047,25.0,438.16357421875,-3369.37353515625,33.180458068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0228576660156,303.75299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18064.41015625,18000.0,0.0,0.0,0.0622450932860374,0.0,0.0,0.0,0.0,1.0,0.0030447917524725,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0838425755500793,0.1003851667046547,-0.0165425892919302,0.0,6.317086081253365e-05,0.0,0.0,3.861873626708984,0.0,0.0,0.0,0.2692724764347076,4.0,0.0,1.0
832800,293.3068542480469,297.1499938964844,293.1499938964844,0.0035387170501053,-264.98907470703125,296.1867980957031,0.5448074340820312,0.050000000745058,0.0458497554063797,294.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3800048828125,0.5448074340820312,0.050000000745058,0.0482819974422454,293.4062805175781,297.1499938964844,293.1499938964844,0.0066977203823626,-363.3017883300781,299.84625244140625,0.5448074340820312,0.050000000745058,0.0356609188020229,293.16851806640625,297.1499938964844,293.1499938964844,0.0560405999422073,-1568.3475341796875,304.15496826171875,0.7126634120941162,0.1065286174416542,0.1018131077289581,293.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2247619628906,0.5448074340820312,0.050000000745058,0.2290290147066116,291.40435791015625,291.1499938964844,274.6166687011719,272.19561767578125,286.15643310546875,294.9790344238281,291.45831298828125,1.0,0.1566085666418075,0.9951469898223876,0.9951469898223876,1.0,1.0,-0.5527808666229248,0.2397226989269256,0.3130581676959991,0.081175111234188,0.0,0.0,0.0376743637025356,25.080638885498047,25.0,438.16357421875,-3369.37353515625,33.180458068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0228576660156,303.75299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18064.41015625,18000.0,0.0,0.0,0.0622450932860374,0.0,0.0,0.0,0.0,1.0,0.0030447917524725,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0838425755500793,0.1003851667046547,-0.0165425892919302,0.0,6.317086081253365e-05,0.0,0.0,3.861873626708984,0.0,0.0,0.0,0.2692724764347076,4.0,0.0,1.0
832860,293.3061828613281,297.1499938964844,293.1499938964844,0.0034814826212823,-260.1874389648437,296.1962280273437,0.5448381304740906,0.050000000745058,0.0458495281636714,294.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.50048828125,0.5448381304740906,0.050000000745058,0.0482817590236663,293.4061279296875,297.1499938964844,293.1499938964844,0.0065792365930974,-357.5048522949219,299.7928771972656,0.5448381304740906,0.050000000745058,0.0356607437133789,293.16717529296875,297.1499938964844,293.1499938964844,0.0554746016860008,-1557.5233154296875,304.1541748046875,0.7122659087181091,0.106330782175064,0.1016290113329887,293.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5022888183594,0.5448381304740906,0.050000000745058,0.2290278822183609,291.5012512207031,291.1499938964844,274.58599853515625,272.17901611328125,286.1424865722656,294.97686767578125,291.4792785644531,1.0,0.1565728485584259,0.9950594902038574,0.9950594902038574,1.0,1.0,-0.5525578260421753,0.239611804485321,0.3129460215568542,0.0811641812324523,0.0,0.0,0.0,25.07332229614257,25.0,-114.47876739501952,-1175.232666015625,33.152462005615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8378295898437,299.5453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,18215.2578125,18000.0,0.0,0.0,0.0650601759552955,0.0,0.0,0.0,0.0,1.0,0.0082892542704939,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0110053261741995,0.0655097290873527,-0.0545044019818306,0.0,6.602780194953084e-05,0.0,0.0,2.4681804180145264,0.0,0.0,0.0,0.263219267129898,4.0,0.0,1.0
832920,293.3061828613281,297.1499938964844,293.1499938964844,0.0034814826212823,-260.1874389648437,296.1962280273437,0.5448381304740906,0.050000000745058,0.0458495281636714,294.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.50048828125,0.5448381304740906,0.050000000745058,0.0482817590236663,293.4061279296875,297.1499938964844,293.1499938964844,0.0065792365930974,-357.5048522949219,299.7928771972656,0.5448381304740906,0.050000000745058,0.0356607437133789,293.16717529296875,297.1499938964844,293.1499938964844,0.0554746016860008,-1557.5233154296875,304.1541748046875,0.7122659087181091,0.106330782175064,0.1016290113329887,293.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5022888183594,0.5448381304740906,0.050000000745058,0.2290278822183609,291.5012512207031,291.1499938964844,274.58599853515625,272.17901611328125,286.1424865722656,294.97686767578125,291.4792785644531,1.0,0.1565728485584259,0.9950594902038574,0.9950594902038574,1.0,1.0,-0.5525578260421753,0.239611804485321,0.3129460215568542,0.0811641812324523,0.0,0.0,0.0,25.07332229614257,25.0,-114.47876739501952,-1175.232666015625,33.152462005615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8378295898437,299.5453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,18215.2578125,18000.0,0.0,0.0,0.0650601759552955,0.0,0.0,0.0,0.0,1.0,0.0082892542704939,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0110053261741995,0.0655097290873527,-0.0545044019818306,0.0,6.602780194953084e-05,0.0,0.0,2.4681804180145264,0.0,0.0,0.0,0.263219267129898,4.0,0.0,1.0
832980,293.2998046875,297.1499938964844,293.1499938964844,0.0035886238329112,-278.4197692871094,295.53887939453125,0.5448893904685974,0.050000000745058,0.045849148184061,294.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5888671875,0.5448893904685974,0.050000000745058,0.0482813604176044,293.4024963378906,297.1499938964844,293.1499938964844,0.0068457555025815,-382.8359680175781,299.3705444335937,0.5448893904685974,0.050000000745058,0.0356604494154453,293.1650390625,297.1499938964844,293.1499938964844,0.0615922883152961,-1682.5413818359375,304.1425476074219,0.7121279239654541,0.1063243150711059,0.1015464141964912,293.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5888671875,0.5448893904685974,0.050000000745058,0.2290259897708892,290.5177307128906,291.1499938964844,274.5539855957031,272.1611633300781,286.1251525878906,294.969970703125,290.4562683105469,1.0,0.1565417945384979,0.9949719309806824,0.9949719309806824,1.0,1.0,-0.5524550676345825,0.2395526468753814,0.312902420759201,0.0811750143766403,0.0,0.0,0.1165754273533821,25.06285285949707,25.0,-284.58673095703125,-3451.2490234375,33.13290023803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45806884765625,302.0249938964844,278.1499938964844,0.0,18000.0,313.1499938964844,17785.50390625,18000.0,0.0,0.0,0.0591934658586978,0.0,0.0,0.0,0.0,1.0,0.0055519482120871,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0846552178263664,0.1236191615462303,-0.0389639474451541,0.0,6.007384217809886e-05,0.0,0.0,4.707961082458496,0.0,0.0,0.0,0.2705010175704956,4.0,0.0,1.0
833040,293.2998046875,297.1499938964844,293.1499938964844,0.0035886238329112,-278.4197692871094,295.53887939453125,0.5448893904685974,0.050000000745058,0.045849148184061,294.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5888671875,0.5448893904685974,0.050000000745058,0.0482813604176044,293.4024963378906,297.1499938964844,293.1499938964844,0.0068457555025815,-382.8359680175781,299.3705444335937,0.5448893904685974,0.050000000745058,0.0356604494154453,293.1650390625,297.1499938964844,293.1499938964844,0.0615922883152961,-1682.5413818359375,304.1425476074219,0.7121279239654541,0.1063243150711059,0.1015464141964912,293.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5888671875,0.5448893904685974,0.050000000745058,0.2290259897708892,290.5177307128906,291.1499938964844,274.5539855957031,272.1611633300781,286.1251525878906,294.969970703125,290.4562683105469,1.0,0.1565417945384979,0.9949719309806824,0.9949719309806824,1.0,1.0,-0.5524550676345825,0.2395526468753814,0.312902420759201,0.0811750143766403,0.0,0.0,0.1165754273533821,25.06285285949707,25.0,-284.58673095703125,-3451.2490234375,33.13290023803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45806884765625,302.0249938964844,278.1499938964844,0.0,18000.0,313.1499938964844,17785.50390625,18000.0,0.0,0.0,0.0591934658586978,0.0,0.0,0.0,0.0,1.0,0.0055519482120871,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0846552178263664,0.1236191615462303,-0.0389639474451541,0.0,6.007384217809886e-05,0.0,0.0,4.707961082458496,0.0,0.0,0.0,0.2705010175704956,4.0,0.0,1.0
833100,293.2960205078125,297.1499938964844,293.1499938964844,0.0035675298422574,-273.0050964355469,295.6645812988281,0.5449522733688354,0.050000000745058,0.0458486825227737,294.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7005615234375,0.5449522733688354,0.050000000745058,0.048280868679285,293.3994445800781,297.1499938964844,293.1499938964844,0.0067133703269064,-372.01068115234375,299.4129333496094,0.5449522733688354,0.050000000745058,0.035660084336996,293.1632080078125,297.1499938964844,293.1499938964844,0.059454895555973,-1638.040771484375,304.1478576660156,0.7124561071395874,0.1064892411231994,0.1016569435596466,293.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7005615234375,0.5449522733688354,0.050000000745058,0.2290236502885818,290.742431640625,291.1499938964844,274.5375061035156,272.1517944335937,286.1152648925781,294.9644470214844,290.9605712890625,1.0,0.1565304845571518,0.9949281811714172,0.9949281811714172,1.0,1.0,-0.5525832772254944,0.2395985275506973,0.3129847347736358,0.0812172591686248,0.0,0.0,0.125616118311882,25.05169677734375,25.0,467.1512451171875,-3795.470947265625,33.13454818725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3947448730469,304.7896423339844,278.1499938964844,0.0,18000.0,313.1499938964844,17906.310546875,18000.0,0.0,0.0,0.0592177361249923,0.0,0.0,0.0,0.0,1.0,0.0028688227757811,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1096254959702491,0.1244746297597885,-0.0148491384461522,0.0,6.009847493260168e-05,0.0,0.0,4.815665721893311,0.0,0.0,0.0,0.2721922397613525,4.0,0.0,1.0
833160,293.294677734375,297.1499938964844,293.1499938964844,0.0034853098914027,-263.0067749023437,295.9133605957031,0.5450183153152466,0.050000000745058,0.0458481907844543,294.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214904785156,0.5450183153152466,0.050000000745058,0.0482803508639335,293.3978881835937,297.1499938964844,293.1499938964844,0.0065315011888742,-358.9638366699219,299.5251159667969,0.5450183153152466,0.050000000745058,0.0356597043573856,293.1617126464844,297.1499938964844,293.1499938964844,0.0572122298181057,-1592.072265625,304.1522827148437,0.7128668427467346,0.1066180318593978,0.1018018871545791,293.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214904785156,0.5450183153152466,0.050000000745058,0.229021206498146,291.1695251464844,291.1499938964844,274.5206604003906,272.1421203613281,286.106689453125,294.9612731933594,291.30487060546875,1.0,0.156522125005722,0.9949452877044678,0.9949452877044678,1.0,1.0,-0.5527526140213013,0.2396624237298965,0.3130902051925659,0.0812685713171958,0.0,0.0,0.0806757062673568,25.040233612060547,25.0,579.9220581054688,-3631.293212890625,33.13979721069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1915283203125,304.69189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.0234375,18000.0,0.0,0.0,0.0609622038900852,0.0,0.0,0.0,0.0,1.0,0.002428803127259,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0999690070748329,0.1108740419149398,-0.0109050367027521,0.0,6.186888640513644e-05,0.0,0.0,4.29123592376709,0.0,0.0,0.0,0.2708887159824371,4.0,0.0,1.0
833220,293.2945861816406,297.1499938964844,293.1499938964844,0.0033953331876546,-254.0305328369141,296.05792236328125,0.5450764298439026,0.050000000745058,0.0458477586507797,294.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4656677246094,0.5450764298439026,0.050000000745058,0.0482799001038074,293.39801025390625,297.1499938964844,293.1499938964844,0.0063496483489871,-347.92059326171875,299.54962158203125,0.5450764298439026,0.050000000745058,0.0356593690812587,293.1602783203125,297.1499938964844,293.1499938964844,0.0557754337787628,-1563.07958984375,304.1537475585937,0.7131047248840332,0.1066174134612083,0.1018769815564155,293.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4656677246094,0.5450764298439026,0.050000000745058,0.2290190607309341,291.47381591796875,291.1499938964844,274.4859924316406,272.121826171875,286.0908508300781,294.9586181640625,291.4884338378906,1.0,0.1565082371234893,0.994979441165924,0.994979441165924,1.0,1.0,-0.5528388023376465,0.239686444401741,0.3131523430347442,0.0813144668936729,0.0,0.0,0.0107425954192876,25.02986717224121,25.0,262.824951171875,-3212.869873046875,33.13819122314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8954162597656,302.8508605957031,278.1499938964844,0.0,18000.0,313.1499938964844,18048.3359375,18000.0,0.0,0.0,0.0644182339310646,0.0,0.0,0.0,0.0,1.0,0.0036072675138711,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0739337876439094,0.0961137637495994,-0.0221799742430448,0.0,6.537631270475686e-05,0.0,0.0,3.679075956344605,0.0,0.0,0.0,0.2683357894420624,4.0,0.0,1.0
833280,293.2945861816406,297.1499938964844,293.1499938964844,0.0033953331876546,-254.0305328369141,296.05792236328125,0.5450764298439026,0.050000000745058,0.0458477586507797,294.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4656677246094,0.5450764298439026,0.050000000745058,0.0482799001038074,293.39801025390625,297.1499938964844,293.1499938964844,0.0063496483489871,-347.92059326171875,299.54962158203125,0.5450764298439026,0.050000000745058,0.0356593690812587,293.1602783203125,297.1499938964844,293.1499938964844,0.0557754337787628,-1563.07958984375,304.1537475585937,0.7131047248840332,0.1066174134612083,0.1018769815564155,293.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4656677246094,0.5450764298439026,0.050000000745058,0.2290190607309341,291.47381591796875,291.1499938964844,274.4859924316406,272.121826171875,286.0908508300781,294.9586181640625,291.4884338378906,1.0,0.1565082371234893,0.994979441165924,0.994979441165924,1.0,1.0,-0.5528388023376465,0.239686444401741,0.3131523430347442,0.0813144668936729,0.0,0.0,0.0107425954192876,25.02986717224121,25.0,262.824951171875,-3212.869873046875,33.13819122314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8954162597656,302.8508605957031,278.1499938964844,0.0,18000.0,313.1499938964844,18048.3359375,18000.0,0.0,0.0,0.0644182339310646,0.0,0.0,0.0,0.0,1.0,0.0036072675138711,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0739337876439094,0.0961137637495994,-0.0221799742430448,0.0,6.537631270475686e-05,0.0,0.0,3.679075956344605,0.0,0.0,0.0,0.2683357894420624,4.0,0.0,1.0
833340,293.2938232421875,297.1499938964844,293.1499938964844,0.0033696952741593,-255.16026306152344,295.8853454589844,0.5450760722160339,0.050000000745058,0.04584776237607,294.9550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3200378417969,0.5450760722160339,0.050000000745058,0.0482799001038074,293.3986511230469,297.1499938964844,293.1499938964844,0.0063413083553314,-351.706298828125,299.3914489746094,0.5450760722160339,0.050000000745058,0.0356593690812587,293.1596374511719,297.1499938964844,293.1499938964844,0.0575657486915588,-1599.8043212890625,304.1490783691406,0.7128386497497559,0.1064877733588218,0.101762868463993,293.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3200378417969,0.5450760722160339,0.050000000745058,0.2290190607309341,291.2781982421875,291.1499938964844,274.45001220703125,272.1003112792969,286.07391357421875,294.95574951171875,290.9867858886719,1.0,0.1564941257238388,0.9950135350227356,0.9950135350227356,1.0,1.0,-0.5527018904685974,0.2396200150251388,0.3130818605422973,0.0813073441386222,0.0,0.0,0.0,25.02914810180664,25.0,-1229.370849609375,-0.0,33.12456130981445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9411315917969,298.8163146972656,278.1499938964844,0.0,18000.0,313.1499938964844,18081.40625,18000.0,0.0,0.0,0.0651365369558334,0.0,0.0,0.0,0.0,1.0,0.0113578122109174,0.0,-0.0,-0.0,0.0,0.0,0.0,9.153338032774629e-05,0.0657203197479248,-0.0656287893652916,0.0,6.610529817407951e-05,0.0,0.0,2.449566602706909,0.0,0.0,0.0,0.2624336779117584,4.0,0.0,1.0
833400,293.2938232421875,297.1499938964844,293.1499938964844,0.0033696952741593,-255.16026306152344,295.8853454589844,0.5450760722160339,0.050000000745058,0.04584776237607,294.9550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3200378417969,0.5450760722160339,0.050000000745058,0.0482799001038074,293.3986511230469,297.1499938964844,293.1499938964844,0.0063413083553314,-351.706298828125,299.3914489746094,0.5450760722160339,0.050000000745058,0.0356593690812587,293.1596374511719,297.1499938964844,293.1499938964844,0.0575657486915588,-1599.8043212890625,304.1490783691406,0.7128386497497559,0.1064877733588218,0.101762868463993,293.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3200378417969,0.5450760722160339,0.050000000745058,0.2290190607309341,291.2781982421875,291.1499938964844,274.45001220703125,272.1003112792969,286.07391357421875,294.95574951171875,290.9867858886719,1.0,0.1564941257238388,0.9950135350227356,0.9950135350227356,1.0,1.0,-0.5527018904685974,0.2396200150251388,0.3130818605422973,0.0813073441386222,0.0,0.0,0.0,25.02914810180664,25.0,-1229.370849609375,-0.0,33.12456130981445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9411315917969,298.8163146972656,278.1499938964844,0.0,18000.0,313.1499938964844,18081.40625,18000.0,0.0,0.0,0.0651365369558334,0.0,0.0,0.0,0.0,1.0,0.0113578122109174,0.0,-0.0,-0.0,0.0,0.0,0.0,9.153338032774629e-05,0.0657203197479248,-0.0656287893652916,0.0,6.610529817407951e-05,0.0,0.0,2.449566602706909,0.0,0.0,0.0,0.2624336779117584,4.0,0.0,1.0
833460,293.2865905761719,297.1499938964844,293.1499938964844,0.0034619690850377,-265.7724609375,295.4708557128906,0.5451267957687378,0.050000000745058,0.0458473861217498,294.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6478881835937,0.5451267957687378,0.050000000745058,0.0482795052230358,293.3943176269531,297.1499938964844,293.1499938964844,0.0064389314502477,-361.0897521972656,299.0934753417969,0.5451267957687378,0.050000000745058,0.0356590785086154,293.1574401855469,297.1499938964844,293.1499938964844,0.0600038133561611,-1648.9783935546875,304.1465148925781,0.7130699753761292,0.1066832691431045,0.1018385216593742,293.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6478881835937,0.5451267957687378,0.050000000745058,0.2290171980857849,290.6809387207031,291.1499938964844,274.41265869140625,272.0775756835937,286.0526428222656,294.94635009765625,290.8949890136719,1.0,0.1564835160970688,0.9950737953186036,0.9950737953186036,1.0,1.0,-0.552789032459259,0.2396501302719116,0.3131389021873474,0.081341877579689,0.0,0.0,0.1310009807348251,25.02008056640625,25.0,404.1286926269531,-3798.685302734375,33.124290466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4043884277344,304.6307373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17887.158203125,18000.0,0.0,0.0,0.0598692968487739,0.0,0.0,0.0,0.0,1.0,0.0030182732734829,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090467572212219,0.1253239065408706,-0.0162771549075841,0.0,6.0759724874515086e-05,0.0,0.0,4.843459129333496,0.0,0.0,0.0,0.2721890807151794,4.0,0.0,1.0
833520,293.2865905761719,297.1499938964844,293.1499938964844,0.0034619690850377,-265.7724609375,295.4708557128906,0.5451267957687378,0.050000000745058,0.0458473861217498,294.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6478881835937,0.5451267957687378,0.050000000745058,0.0482795052230358,293.3943176269531,297.1499938964844,293.1499938964844,0.0064389314502477,-361.0897521972656,299.0934753417969,0.5451267957687378,0.050000000745058,0.0356590785086154,293.1574401855469,297.1499938964844,293.1499938964844,0.0600038133561611,-1648.9783935546875,304.1465148925781,0.7130699753761292,0.1066832691431045,0.1018385216593742,293.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6478881835937,0.5451267957687378,0.050000000745058,0.2290171980857849,290.6809387207031,291.1499938964844,274.41265869140625,272.0775756835937,286.0526428222656,294.94635009765625,290.8949890136719,1.0,0.1564835160970688,0.9950737953186036,0.9950737953186036,1.0,1.0,-0.552789032459259,0.2396501302719116,0.3131389021873474,0.081341877579689,0.0,0.0,0.1310009807348251,25.02008056640625,25.0,404.1286926269531,-3798.685302734375,33.124290466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4043884277344,304.6307373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17887.158203125,18000.0,0.0,0.0,0.0598692968487739,0.0,0.0,0.0,0.0,1.0,0.0030182732734829,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090467572212219,0.1253239065408706,-0.0162771549075841,0.0,6.0759724874515086e-05,0.0,0.0,4.843459129333496,0.0,0.0,0.0,0.2721890807151794,4.0,0.0,1.0
833580,293.2855224609375,297.1499938964844,293.1499938964844,0.0033245703671127,-249.6576232910156,295.86737060546875,0.5452126860618591,0.050000000745058,0.0458467528223991,294.94122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33709716796875,0.5452126860618591,0.050000000745058,0.0482788383960723,293.3931579589844,297.1499938964844,293.1499938964844,0.0061491546221077,-340.25494384765625,299.2701110839844,0.5452126860618591,0.050000000745058,0.0356585830450058,293.15545654296875,297.1499938964844,293.1499938964844,0.0565008819103241,-1577.1990966796875,304.1531677246094,0.713756799697876,0.1068974286317825,0.1020948141813278,293.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.33709716796875,0.5452126860618591,0.050000000745058,0.2290140092372894,291.36346435546875,291.1499938964844,274.3739929199219,272.0535888671875,286.0337829589844,294.9415588378906,291.42340087890625,1.0,0.1564812362194061,0.9951340556144714,0.9951340556144714,1.0,1.0,-0.5530906915664673,0.2397717386484146,0.3133189380168915,0.0814174637198448,0.0,0.0,0.0488622598350048,25.00574111938477,25.0,445.9400329589844,-3439.55908203125,33.13933563232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0314025878906,303.92608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18062.900390625,18000.0,0.0,0.0,0.0633503273129463,0.0,0.0,0.0,0.0,1.0,0.0027884887531399,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0874089896678924,0.1015016883611679,-0.0140927005559206,0.0,6.429252971429378e-05,0.0,0.0,3.9101600646972656,0.0,0.0,0.0,0.2695372700691223,4.0,0.0,1.0
833640,293.2855224609375,297.1499938964844,293.1499938964844,0.0033245703671127,-249.6576232910156,295.86737060546875,0.5452126860618591,0.050000000745058,0.0458467528223991,294.94122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33709716796875,0.5452126860618591,0.050000000745058,0.0482788383960723,293.3931579589844,297.1499938964844,293.1499938964844,0.0061491546221077,-340.25494384765625,299.2701110839844,0.5452126860618591,0.050000000745058,0.0356585830450058,293.15545654296875,297.1499938964844,293.1499938964844,0.0565008819103241,-1577.1990966796875,304.1531677246094,0.713756799697876,0.1068974286317825,0.1020948141813278,293.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.33709716796875,0.5452126860618591,0.050000000745058,0.2290140092372894,291.36346435546875,291.1499938964844,274.3739929199219,272.0535888671875,286.0337829589844,294.9415588378906,291.42340087890625,1.0,0.1564812362194061,0.9951340556144714,0.9951340556144714,1.0,1.0,-0.5530906915664673,0.2397717386484146,0.3133189380168915,0.0814174637198448,0.0,0.0,0.0488622598350048,25.00574111938477,25.0,445.9400329589844,-3439.55908203125,33.13933563232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0314025878906,303.92608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18062.900390625,18000.0,0.0,0.0,0.0633503273129463,0.0,0.0,0.0,0.0,1.0,0.0027884887531399,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0874089896678924,0.1015016883611679,-0.0140927005559206,0.0,6.429252971429378e-05,0.0,0.0,3.9101600646972656,0.0,0.0,0.0,0.2695372700691223,4.0,0.0,1.0
833700,293.2858581542969,297.1499938964844,293.1499938964844,0.0032907503191381,-246.52345275878903,295.9024353027344,0.5452228784561157,0.050000000745058,0.0458466745913028,294.940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4450378417969,0.5452228784561157,0.050000000745058,0.0482787564396858,293.3937683105469,297.1499938964844,293.1499938964844,0.006081374362111,-336.3521423339844,299.2620544433594,0.5452228784561157,0.050000000745058,0.0356585271656513,293.1551513671875,297.1499938964844,293.1499938964844,0.0560950115323066,-1569.039794921875,304.1533203125,0.7138301730155945,0.1068936288356781,0.102121889591217,293.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4450378417969,0.5452228784561157,0.050000000745058,0.2290136367082595,291.45440673828125,291.1499938964844,274.3541564941406,272.0411376953125,286.02471923828125,294.94049072265625,291.4715881347656,1.0,0.1564805209636688,0.995164155960083,0.995164155960083,1.0,1.0,-0.5531225204467773,0.2397840470075607,0.3133384585380554,0.0814275071024894,0.0,0.0,0.0189028158783912,25.004037857055664,25.0,277.2499084472656,-3259.21875,33.140743255615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9051208496094,303.01904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18050.294921875,18000.0,0.0,0.0,0.064984880387783,0.0,0.0,0.0,0.0,1.0,0.0034193056635558,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0763030871748924,0.0965652763843536,-0.020262187346816,0.0,6.59513971186243e-05,0.0,0.0,3.7000327110290527,0.0,0.0,0.0,0.2684970200061798,4.0,0.0,1.0
833760,293.2860717773437,297.1499938964844,293.1499938964844,0.0032684113830327,-244.73635864257807,295.89404296875,0.5452194213867188,0.050000000745058,0.0458467006683349,294.9389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4753723144531,0.5452194213867188,0.050000000745058,0.0482787825167179,293.3945007324219,297.1499938964844,293.1499938964844,0.0060329097323119,-333.98175048828125,299.2279052734375,0.5452194213867188,0.050000000745058,0.0356585457921028,293.15496826171875,297.1499938964844,293.1499938964844,0.0559766888618469,-1566.7623291015625,304.1529235839844,0.7137811779975891,0.106858879327774,0.1021022424101829,293.4046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4753723144531,0.5452194213867188,0.050000000745058,0.2290137708187103,291.4776611328125,291.1499938964844,274.3340148925781,272.02838134765625,286.0153503417969,294.9393005371094,291.47967529296875,1.0,0.1564793735742569,0.995167911052704,0.995167911052704,1.0,1.0,-0.5530991554260254,0.2397739291191101,0.3133252561092376,0.0814236178994178,0.0,0.0,0.0,25.00453758239746,25.0,131.89456176757812,-2793.64697265625,33.139007568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82666015625,301.85797119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18144.73046875,18000.0,0.0,0.0,0.0663457363843917,0.0,0.0,0.0,0.0,1.0,0.0050696460530161,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0497867427766323,0.0855385512113571,-0.0357518084347248,0.0,6.733249028911814e-05,0.0,0.0,3.2593839168548584,0.0,0.0,0.0,0.2660041749477386,4.0,0.0,1.0
833820,293.2831726074219,297.1499938964844,293.1499938964844,0.003312250599265,-256.1275939941406,295.3829345703125,0.545211672782898,0.050000000745058,0.0458467602729797,294.9331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8456115722656,0.545211672782898,0.050000000745058,0.0482788458466529,293.3939208984375,297.1499938964844,293.1499938964844,0.0061817453242838,-351.8366394042969,298.8611755371094,0.545211672782898,0.050000000745058,0.0356585904955863,293.1543884277344,297.1499938964844,293.1499938964844,0.0611806288361549,-1673.222900390625,304.1426696777344,0.7136645913124084,0.1068513169884681,0.1020553857088089,293.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8456115722656,0.545211672782898,0.050000000745058,0.229014053940773,290.7557983398437,291.1499938964844,274.29266357421875,272.0019226074219,285.9945983886719,294.9345092773437,290.4423217773437,1.0,0.1564764529466629,0.9951754212379456,0.9951754212379456,1.0,1.0,-0.5530434846878052,0.2397525906562805,0.3132908642292022,0.0814078971743583,0.0,0.0,0.0717905983328819,25.00556182861328,25.0,-907.626220703125,-3270.64306640625,33.13469696044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2827453613281,299.7213439941406,278.1499938964844,0.0,18000.0,313.1499938964844,17756.58203125,18000.0,0.0,0.0,0.062685526907444,0.0,0.0,0.0,0.0,1.0,0.0067049735225737,0.0,-0.0,-0.0,0.0,0.0,0.0,0.072534941136837,0.1185343861579895,-0.0459994412958622,0.0,6.361784471664578e-05,0.0,0.0,4.483269691467285,0.0,0.0,0.0,0.2689677476882934,4.0,0.0,1.0
833880,293.2831726074219,297.1499938964844,293.1499938964844,0.003312250599265,-256.1275939941406,295.3829345703125,0.545211672782898,0.050000000745058,0.0458467602729797,294.9331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8456115722656,0.545211672782898,0.050000000745058,0.0482788458466529,293.3939208984375,297.1499938964844,293.1499938964844,0.0061817453242838,-351.8366394042969,298.8611755371094,0.545211672782898,0.050000000745058,0.0356585904955863,293.1543884277344,297.1499938964844,293.1499938964844,0.0611806288361549,-1673.222900390625,304.1426696777344,0.7136645913124084,0.1068513169884681,0.1020553857088089,293.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8456115722656,0.545211672782898,0.050000000745058,0.229014053940773,290.7557983398437,291.1499938964844,274.29266357421875,272.0019226074219,285.9945983886719,294.9345092773437,290.4423217773437,1.0,0.1564764529466629,0.9951754212379456,0.9951754212379456,1.0,1.0,-0.5530434846878052,0.2397525906562805,0.3132908642292022,0.0814078971743583,0.0,0.0,0.0717905983328819,25.00556182861328,25.0,-907.626220703125,-3270.64306640625,33.13469696044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2827453613281,299.7213439941406,278.1499938964844,0.0,18000.0,313.1499938964844,17756.58203125,18000.0,0.0,0.0,0.062685526907444,0.0,0.0,0.0,0.0,1.0,0.0067049735225737,0.0,-0.0,-0.0,0.0,0.0,0.0,0.072534941136837,0.1185343861579895,-0.0459994412958622,0.0,6.361784471664578e-05,0.0,0.0,4.483269691467285,0.0,0.0,0.0,0.2689677476882934,4.0,0.0,1.0
833940,293.27734375,297.1499938964844,293.1499938964844,0.0032962914556264,-250.50205993652344,295.5098571777344,0.5452927350997925,0.050000000745058,0.0458461605012416,294.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9432373046875,0.5452927350997925,0.050000000745058,0.0482782125473022,293.3895568847656,297.1499938964844,293.1499938964844,0.0060266242362558,-338.7219543457031,298.8829040527344,0.5452927350997925,0.050000000745058,0.035658124834299,293.1519470214844,297.1499938964844,293.1499938964844,0.0586332604289054,-1619.89306640625,304.1498413085937,0.7144095301628113,0.1072336956858635,0.102341242134571,293.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9432373046875,0.5452927350997925,0.050000000745058,0.229011058807373,290.9955749511719,291.1499938964844,274.25,271.9742431640625,285.9706420898437,294.9246826171875,291.1667175292969,1.0,0.1564797163009643,0.995182991027832,0.995182991027832,1.0,1.0,-0.5533807873725891,0.2398986965417862,0.3134821057319641,0.0814678221940994,0.0,0.0,0.104517750442028,24.99214172363281,25.0,558.6160278320312,-3768.623046875,33.15400314331055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.262451171875,304.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.166015625,18000.0,0.0,0.0,0.0619504675269126,0.0,0.0,0.0,0.0,1.0,0.0022522311192005,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1075206995010376,0.1169702932238578,-0.0094495909288525,0.0,6.287184805842116e-05,0.0,0.0,4.534459590911865,0.0,0.0,0.0,0.2716560065746307,4.0,0.0,1.0
834000,293.27734375,297.1499938964844,293.1499938964844,0.0032962914556264,-250.50205993652344,295.5098571777344,0.5452927350997925,0.050000000745058,0.0458461605012416,294.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9432373046875,0.5452927350997925,0.050000000745058,0.0482782125473022,293.3895568847656,297.1499938964844,293.1499938964844,0.0060266242362558,-338.7219543457031,298.8829040527344,0.5452927350997925,0.050000000745058,0.035658124834299,293.1519470214844,297.1499938964844,293.1499938964844,0.0586332604289054,-1619.89306640625,304.1498413085937,0.7144095301628113,0.1072336956858635,0.102341242134571,293.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9432373046875,0.5452927350997925,0.050000000745058,0.229011058807373,290.9955749511719,291.1499938964844,274.25,271.9742431640625,285.9706420898437,294.9246826171875,291.1667175292969,1.0,0.1564797163009643,0.995182991027832,0.995182991027832,1.0,1.0,-0.5533807873725891,0.2398986965417862,0.3134821057319641,0.0814678221940994,0.0,0.0,0.104517750442028,24.99214172363281,25.0,558.6160278320312,-3768.623046875,33.15400314331055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.262451171875,304.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.166015625,18000.0,0.0,0.0,0.0619504675269126,0.0,0.0,0.0,0.0,1.0,0.0022522311192005,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1075206995010376,0.1169702932238578,-0.0094495909288525,0.0,6.287184805842116e-05,0.0,0.0,4.534459590911865,0.0,0.0,0.0,0.2716560065746307,4.0,0.0,1.0
834060,293.2774353027344,297.1499938964844,293.1499938964844,0.0031948364339768,-239.714111328125,295.7461853027344,0.5453504323959351,0.050000000745058,0.0458457320928573,294.9205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4083251953125,0.5453504323959351,0.050000000745058,0.0482777655124664,293.3895568847656,297.1499938964844,293.1499938964844,0.00582862412557,-325.21343994140625,298.9722900390625,0.5453504323959351,0.050000000745058,0.0356577932834625,293.1507263183594,297.1499938964844,293.1499938964844,0.0566831491887569,-1579.9442138671875,304.1529235839844,0.7150619029998779,0.1074339970946312,0.1025999933481216,293.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4083251953125,0.5453504323959351,0.050000000745058,0.2290089279413223,291.4212951660156,291.1499938964844,274.2059936523437,271.9453125,285.94952392578125,294.92095947265625,291.44659423828125,1.0,0.1564886420965194,0.9952167868614196,0.9952167868614196,1.0,1.0,-0.5536873936653137,0.2400354146957397,0.313651978969574,0.0815146341919899,0.0,0.0,0.0321544595062732,24.98298454284668,25.0,317.6566467285156,-3338.1669921875,33.174407958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9393615722656,303.3348999023437,278.1499938964844,0.0,18000.0,313.1499938964844,18055.046875,18000.0,0.0,0.0,0.0654389858245849,0.0,0.0,0.0,0.0,1.0,0.0031103268265724,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0805368423461914,0.0977021306753158,-0.0171652901917696,0.0,6.641224899794906e-05,0.0,0.0,3.750741004943848,0.0,0.0,0.0,0.2688227295875549,4.0,0.0,1.0
834120,293.2774353027344,297.1499938964844,293.1499938964844,0.0031948364339768,-239.714111328125,295.7461853027344,0.5453504323959351,0.050000000745058,0.0458457320928573,294.9205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4083251953125,0.5453504323959351,0.050000000745058,0.0482777655124664,293.3895568847656,297.1499938964844,293.1499938964844,0.00582862412557,-325.21343994140625,298.9722900390625,0.5453504323959351,0.050000000745058,0.0356577932834625,293.1507263183594,297.1499938964844,293.1499938964844,0.0566831491887569,-1579.9442138671875,304.1529235839844,0.7150619029998779,0.1074339970946312,0.1025999933481216,293.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4083251953125,0.5453504323959351,0.050000000745058,0.2290089279413223,291.4212951660156,291.1499938964844,274.2059936523437,271.9453125,285.94952392578125,294.92095947265625,291.44659423828125,1.0,0.1564886420965194,0.9952167868614196,0.9952167868614196,1.0,1.0,-0.5536873936653137,0.2400354146957397,0.313651978969574,0.0815146341919899,0.0,0.0,0.0321544595062732,24.98298454284668,25.0,317.6566467285156,-3338.1669921875,33.174407958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9393615722656,303.3348999023437,278.1499938964844,0.0,18000.0,313.1499938964844,18055.046875,18000.0,0.0,0.0,0.0654389858245849,0.0,0.0,0.0,0.0,1.0,0.0031103268265724,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0805368423461914,0.0977021306753158,-0.0171652901917696,0.0,6.641224899794906e-05,0.0,0.0,3.750741004943848,0.0,0.0,0.0,0.2688227295875549,4.0,0.0,1.0
834180,293.2775573730469,297.1499938964844,293.1499938964844,0.003154102480039,-236.5589141845703,295.7265930175781,0.5453470945358276,0.050000000745058,0.0458457581698894,294.91705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4584655761719,0.5453470945358276,0.050000000745058,0.0482777878642082,293.3905334472656,297.1499938964844,293.1499938964844,0.005741489585489,-320.9708251953125,298.9033203125,0.5453470945358276,0.050000000745058,0.035657811909914,293.15045166015625,297.1499938964844,293.1499938964844,0.056620392948389,-1578.703125,304.1520080566406,0.7151907086372375,0.1074747294187545,0.1026582494378089,293.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4584655761719,0.5453470945358276,0.050000000745058,0.2290090471506118,291.45758056640625,291.1499938964844,274.1606750488281,271.9151306152344,285.9276428222656,294.9176025390625,291.43328857421875,1.0,0.1564967036247253,0.995250642299652,0.995250642299652,1.0,1.0,-0.5537575483322144,0.2400776892900467,0.3136798441410064,0.0815020874142646,0.0,0.0,0.0,24.983789443969727,25.0,-156.21524047851562,-1342.462890625,33.18181228637695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8099975585937,299.44207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18207.533203125,18000.0,0.0,0.0,0.0679060220718383,0.0,0.0,0.0,0.0,1.0,0.0081000393256545,0.0,-0.0,-0.0,0.0,0.0,0.0,0.012817614711821,0.0664119124412536,-0.0535942949354648,0.0,6.891597877256572e-05,0.0,0.0,2.5028281211853027,0.0,0.0,0.0,0.2633024156093597,4.0,0.0,1.0
834240,293.2775573730469,297.1499938964844,293.1499938964844,0.003154102480039,-236.5589141845703,295.7265930175781,0.5453470945358276,0.050000000745058,0.0458457581698894,294.91705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4584655761719,0.5453470945358276,0.050000000745058,0.0482777878642082,293.3905334472656,297.1499938964844,293.1499938964844,0.005741489585489,-320.9708251953125,298.9033203125,0.5453470945358276,0.050000000745058,0.035657811909914,293.15045166015625,297.1499938964844,293.1499938964844,0.056620392948389,-1578.703125,304.1520080566406,0.7151907086372375,0.1074747294187545,0.1026582494378089,293.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4584655761719,0.5453470945358276,0.050000000745058,0.2290090471506118,291.45758056640625,291.1499938964844,274.1606750488281,271.9151306152344,285.9276428222656,294.9176025390625,291.43328857421875,1.0,0.1564967036247253,0.995250642299652,0.995250642299652,1.0,1.0,-0.5537575483322144,0.2400776892900467,0.3136798441410064,0.0815020874142646,0.0,0.0,0.0,24.983789443969727,25.0,-156.21524047851562,-1342.462890625,33.18181228637695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8099975585937,299.44207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18207.533203125,18000.0,0.0,0.0,0.0679060220718383,0.0,0.0,0.0,0.0,1.0,0.0081000393256545,0.0,-0.0,-0.0,0.0,0.0,0.0,0.012817614711821,0.0664119124412536,-0.0535942949354648,0.0,6.891597877256572e-05,0.0,0.0,2.5028281211853027,0.0,0.0,0.0,0.2633024156093597,4.0,0.0,1.0
834300,293.27642822265625,297.1499938964844,293.1499938964844,0.0031576252076774,-240.56988525390625,295.5116882324219,0.5453439354896545,0.050000000745058,0.0458457805216312,294.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.21649169921875,0.5453439354896545,0.050000000745058,0.0482778139412403,293.3902587890625,297.1499938964844,293.1499938964844,0.0057933023199439,-328.5033264160156,298.7402038574219,0.5453439354896545,0.050000000745058,0.0356578305363655,293.15020751953125,297.1499938964844,293.1499938964844,0.0591773986816406,-1630.8248291015625,304.1468505859375,0.7152376770973206,0.1075137555599212,0.102680429816246,293.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.21649169921875,0.5453439354896545,0.050000000745058,0.2290091663599014,291.1625366210937,291.1499938964844,274.13751220703125,271.89959716796875,285.9158935546875,294.91510009765625,290.8329162597656,1.0,0.1565004140138626,0.9952675700187684,0.9952675700187684,1.0,1.0,-0.5537843704223633,0.2400969862937927,0.3136873841285705,0.0814905315637588,0.0,0.0,0.0119929062202572,24.984378814697266,25.0,-1364.8209228515625,-153.10679626464844,33.18490982055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97821044921875,298.6436767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18049.08984375,18000.0,0.0,0.0,0.0667962506413459,0.0,0.0,0.0,0.0,1.0,0.0115792192518711,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0013508875854313,0.0675155073404312,-0.0661646202206611,0.0,6.778970418963581e-05,0.0,0.0,2.513564348220825,0.0,0.0,0.0,0.2626735270023346,4.0,0.0,1.0
834360,293.27227783203125,297.1499938964844,293.1499938964844,0.0032489818986505,-252.55078125,295.0655517578125,0.5453582406044006,0.050000000745058,0.0458456762135028,294.908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5737609863281,0.5453582406044006,0.050000000745058,0.0482777021825313,293.3877868652344,297.1499938964844,293.1499938964844,0.005936135072261,-342.1241149902344,298.4309387207031,0.5453582406044006,0.050000000745058,0.0356577485799789,293.1494140625,297.1499938964844,293.1499938964844,0.0626357495784759,-1701.6495361328125,304.1413269042969,0.7154442071914673,0.1076691299676895,0.1027648150920867,293.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5737609863281,0.5453582406044006,0.050000000745058,0.2290086448192596,290.5091247558594,291.1499938964844,274.114013671875,271.8837280273437,285.9024353027344,294.9100036621094,290.4822082519531,1.0,0.1565049588680267,0.995284378528595,0.995284378528595,1.0,1.0,-0.5538846254348755,0.2401480674743652,0.3137365281581878,0.0814919546246528,0.0,0.0,0.1226454377174377,24.982074737548828,25.0,-234.13723754882807,-3517.506103515625,33.192237854003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4254150390625,302.22906494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17797.53125,18000.0,0.0,0.0,0.0621563382446765,0.0,0.0,0.0,0.0,1.0,0.0051070568151772,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0873178988695144,0.1232341602444648,-0.0359162613749504,0.0,6.308078445727006e-05,0.0,0.0,4.700375080108643,0.0,0.0,0.0,0.2706536650657654,4.0,0.0,1.0
834420,293.26806640625,297.1499938964844,293.1499938964844,0.0031617863569408,-239.2592620849609,295.4623718261719,0.5454580783843994,0.050000000745058,0.0458449386060237,294.89971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1062927246094,0.5454580783843994,0.050000000745058,0.0482769273221492,293.3838195800781,297.1499938964844,293.1499938964844,0.0056916717439889,-321.50323486328125,298.6290283203125,0.5454580783843994,0.050000000745058,0.0356571748852729,293.14697265625,297.1499938964844,293.1499938964844,0.0585900358855724,-1617.2713623046875,304.1508483886719,0.7165735960006714,0.1081789433956146,0.1032193750143051,293.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1062927246094,0.5454580783843994,0.050000000745058,0.2290049493312835,291.1505432128906,291.1499938964844,274.0660095214844,271.8510437011719,285.8760070800781,294.9005126953125,291.272705078125,1.0,0.1565213501453399,0.9953180551528932,0.9953180551528932,1.0,1.0,-0.5544231534004211,0.2403939813375473,0.3140291571617126,0.0815605595707893,0.0,0.0,0.0873380452394485,24.966110229492188,25.0,534.7191772460938,-3687.880126953125,33.22823715209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1712951660156,304.6627197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.767578125,18000.0,0.0,0.0,0.0639332607388496,0.0,0.0,0.0,0.0,1.0,0.0021729900036007,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1016264632344245,0.1104517579078674,-0.0088252909481525,0.0,6.488413782790303e-05,0.0,0.0,4.276844501495361,0.0,0.0,0.0,0.270928293466568,4.0,0.0,1.0
834480,293.26806640625,297.1499938964844,293.1499938964844,0.0031617863569408,-239.2592620849609,295.4623718261719,0.5454580783843994,0.050000000745058,0.0458449386060237,294.89971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1062927246094,0.5454580783843994,0.050000000745058,0.0482769273221492,293.3838195800781,297.1499938964844,293.1499938964844,0.0056916717439889,-321.50323486328125,298.6290283203125,0.5454580783843994,0.050000000745058,0.0356571748852729,293.14697265625,297.1499938964844,293.1499938964844,0.0585900358855724,-1617.2713623046875,304.1508483886719,0.7165735960006714,0.1081789433956146,0.1032193750143051,293.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1062927246094,0.5454580783843994,0.050000000745058,0.2290049493312835,291.1505432128906,291.1499938964844,274.0660095214844,271.8510437011719,285.8760070800781,294.9005126953125,291.272705078125,1.0,0.1565213501453399,0.9953180551528932,0.9953180551528932,1.0,1.0,-0.5544231534004211,0.2403939813375473,0.3140291571617126,0.0815605595707893,0.0,0.0,0.0873380452394485,24.966110229492188,25.0,534.7191772460938,-3687.880126953125,33.22823715209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1712951660156,304.6627197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.767578125,18000.0,0.0,0.0,0.0639332607388496,0.0,0.0,0.0,0.0,1.0,0.0021729900036007,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1016264632344245,0.1104517579078674,-0.0088252909481525,0.0,6.488413782790303e-05,0.0,0.0,4.276844501495361,0.0,0.0,0.0,0.270928293466568,4.0,0.0,1.0
