time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
834540,293.2680969238281,297.1499938964844,293.1499938964844,0.0030869294423609,-231.76422119140625,295.604736328125,0.5455042123794556,0.050000000745058,0.0458445958793163,294.89556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.41619873046875,0.5455042123794556,0.050000000745058,0.0482765659689903,293.3836975097656,297.1499938964844,293.1499938964844,0.0055470550432801,-312.0286560058594,298.66607666015625,0.5455042123794556,0.050000000745058,0.0356569066643714,293.1460266113281,297.1499938964844,293.1499938964844,0.0575093403458595,-1594.8427734375,304.1522216796875,0.7173306941986084,0.1084498539566993,0.1035370081663131,293.395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.41619873046875,0.5455042123794556,0.050000000745058,0.2290032505989074,291.4234619140625,291.1499938964844,274.01666259765625,271.817138671875,285.8516540527344,294.89617919921875,291.43609619140625,1.0,0.1565417498350143,0.9953517317771912,0.9953517317771912,1.0,1.0,-0.5548011660575867,0.2405768781900406,0.3142243027687073,0.0815864130854606,0.0,0.0,0.0268005449324846,24.959287643432617,25.0,239.6190795898437,-3310.072021484375,33.25765609741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89923095703125,303.0355529785156,278.1499938964844,0.0,18000.0,313.1499938964844,18045.060546875,18000.0,0.0,0.0,0.0671765282750129,0.0,0.0,0.0,0.0,1.0,0.0032440437935292,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0780414715409278,0.0965242683887481,-0.0184827949851751,0.0,6.817563553340733e-05,0.0,0.0,3.699618577957153,0.0,0.0,0.0,0.2685476243495941,4.0,0.0,1.0
834600,293.2680969238281,297.1499938964844,293.1499938964844,0.0030869294423609,-231.76422119140625,295.604736328125,0.5455042123794556,0.050000000745058,0.0458445958793163,294.89556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.41619873046875,0.5455042123794556,0.050000000745058,0.0482765659689903,293.3836975097656,297.1499938964844,293.1499938964844,0.0055470550432801,-312.0286560058594,298.66607666015625,0.5455042123794556,0.050000000745058,0.0356569066643714,293.1460266113281,297.1499938964844,293.1499938964844,0.0575093403458595,-1594.8427734375,304.1522216796875,0.7173306941986084,0.1084498539566993,0.1035370081663131,293.395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.41619873046875,0.5455042123794556,0.050000000745058,0.2290032505989074,291.4234619140625,291.1499938964844,274.01666259765625,271.817138671875,285.8516540527344,294.89617919921875,291.43609619140625,1.0,0.1565417498350143,0.9953517317771912,0.9953517317771912,1.0,1.0,-0.5548011660575867,0.2405768781900406,0.3142243027687073,0.0815864130854606,0.0,0.0,0.0268005449324846,24.959287643432617,25.0,239.6190795898437,-3310.072021484375,33.25765609741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89923095703125,303.0355529785156,278.1499938964844,0.0,18000.0,313.1499938964844,18045.060546875,18000.0,0.0,0.0,0.0671765282750129,0.0,0.0,0.0,0.0,1.0,0.0032440437935292,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0780414715409278,0.0965242683887481,-0.0184827949851751,0.0,6.817563553340733e-05,0.0,0.0,3.699618577957153,0.0,0.0,0.0,0.2685476243495941,4.0,0.0,1.0
834660,293.267578125,297.1499938964844,293.1499938964844,0.0030541012529283,-229.4660186767578,295.5687866210937,0.5455058217048645,0.050000000745058,0.0458445847034454,294.890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4306945800781,0.5455058217048645,0.050000000745058,0.0482765547931194,293.3837890625,297.1499938964844,293.1499938964844,0.0054751122370362,-308.7606506347656,298.5882568359375,0.5455058217048645,0.050000000745058,0.0356568992137908,293.1456604003906,297.1499938964844,293.1499938964844,0.0577405616641044,-1599.3258056640625,304.15106201171875,0.7177134156227112,0.1086238771677017,0.1037088111042976,293.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4306945800781,0.5455058217048645,0.050000000745058,0.2290031909942627,291.4276123046875,291.1499938964844,273.96600341796875,271.7819519042969,285.8260803222656,294.8913879394531,291.3841247558594,1.0,0.1565614938735962,0.9953849911689758,0.9953849911689758,1.0,1.0,-0.55500727891922,0.2406926751136779,0.3143145740032196,0.081565536558628,0.0,0.0,0.0,24.95967102050781,25.0,-307.6310729980469,-871.7321166992188,33.2775764465332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8127746582031,298.8993530273437,278.1499938964844,0.0,18000.0,313.1499938964844,18196.33984375,18000.0,0.0,0.0,0.0692900493741035,0.0,0.0,0.0,0.0,1.0,0.008720688521862,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0078035066835582,0.0642448365688324,-0.0564413331449031,0.0,7.032059511402622e-05,0.0,0.0,2.4152135848999023,0.0,0.0,0.0,0.2629489302635193,4.0,0.0,1.0
834720,293.267578125,297.1499938964844,293.1499938964844,0.0030541012529283,-229.4660186767578,295.5687866210937,0.5455058217048645,0.050000000745058,0.0458445847034454,294.890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4306945800781,0.5455058217048645,0.050000000745058,0.0482765547931194,293.3837890625,297.1499938964844,293.1499938964844,0.0054751122370362,-308.7606506347656,298.5882568359375,0.5455058217048645,0.050000000745058,0.0356568992137908,293.1456604003906,297.1499938964844,293.1499938964844,0.0577405616641044,-1599.3258056640625,304.15106201171875,0.7177134156227112,0.1086238771677017,0.1037088111042976,293.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4306945800781,0.5455058217048645,0.050000000745058,0.2290031909942627,291.4276123046875,291.1499938964844,273.96600341796875,271.7819519042969,285.8260803222656,294.8913879394531,291.3841247558594,1.0,0.1565614938735962,0.9953849911689758,0.9953849911689758,1.0,1.0,-0.55500727891922,0.2406926751136779,0.3143145740032196,0.081565536558628,0.0,0.0,0.0,24.95967102050781,25.0,-307.6310729980469,-871.7321166992188,33.2775764465332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8127746582031,298.8993530273437,278.1499938964844,0.0,18000.0,313.1499938964844,18196.33984375,18000.0,0.0,0.0,0.0692900493741035,0.0,0.0,0.0,0.0,1.0,0.008720688521862,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0078035066835582,0.0642448365688324,-0.0564413331449031,0.0,7.032059511402622e-05,0.0,0.0,2.4152135848999023,0.0,0.0,0.0,0.2629489302635193,4.0,0.0,1.0
834780,293.26129150390625,297.1499938964844,293.1499938964844,0.0031552049331367,-245.1135406494141,294.91656494140625,0.5455327033996582,0.050000000745058,0.0458443872630596,294.8800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.54296875,0.5455327033996582,0.050000000745058,0.0482763461768627,293.37969970703125,297.1499938964844,293.1499938964844,0.0056523769162595,-328.1313781738281,298.1077880859375,0.5455327033996582,0.050000000745058,0.0356567427515983,293.14434814453125,297.1499938964844,293.1499938964844,0.0635477975010871,-1718.020751953125,304.1413269042969,0.7183221578598022,0.1089934930205345,0.1039718016982078,293.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.54296875,0.5455327033996582,0.050000000745058,0.2290022075176239,290.49774169921875,291.1499938964844,273.9140014648437,271.7455139160156,285.7969970703125,294.8819580078125,290.5506286621094,1.0,0.1565825045108795,0.9954183101654052,0.9954183101654052,1.0,1.0,-0.5553209185600281,0.2408580780029297,0.3144628703594208,0.0815570652484893,0.0,0.0,0.1313856393098831,24.95580291748047,25.0,-90.30062103271484,-3615.066650390625,33.303714752197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4261779785156,302.8126525878906,278.1499938964844,0.0,18000.0,313.1499938964844,17814.265625,18000.0,0.0,0.0,0.0634017214179039,0.0,0.0,0.0,0.0,1.0,0.0045213080011308,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0928791835904121,0.1239962354302406,-0.0311170537024736,0.0,6.434468377847224e-05,0.0,0.0,4.743921279907227,0.0,0.0,0.0,0.2710602879524231,4.0,0.0,1.0
834840,293.26129150390625,297.1499938964844,293.1499938964844,0.0031552049331367,-245.1135406494141,294.91656494140625,0.5455327033996582,0.050000000745058,0.0458443872630596,294.8800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.54296875,0.5455327033996582,0.050000000745058,0.0482763461768627,293.37969970703125,297.1499938964844,293.1499938964844,0.0056523769162595,-328.1313781738281,298.1077880859375,0.5455327033996582,0.050000000745058,0.0356567427515983,293.14434814453125,297.1499938964844,293.1499938964844,0.0635477975010871,-1718.020751953125,304.1413269042969,0.7183221578598022,0.1089934930205345,0.1039718016982078,293.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.54296875,0.5455327033996582,0.050000000745058,0.2290022075176239,290.49774169921875,291.1499938964844,273.9140014648437,271.7455139160156,285.7969970703125,294.8819580078125,290.5506286621094,1.0,0.1565825045108795,0.9954183101654052,0.9954183101654052,1.0,1.0,-0.5553209185600281,0.2408580780029297,0.3144628703594208,0.0815570652484893,0.0,0.0,0.1313856393098831,24.95580291748047,25.0,-90.30062103271484,-3615.066650390625,33.303714752197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4261779785156,302.8126525878906,278.1499938964844,0.0,18000.0,313.1499938964844,17814.265625,18000.0,0.0,0.0,0.0634017214179039,0.0,0.0,0.0,0.0,1.0,0.0045213080011308,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0928791835904121,0.1239962354302406,-0.0311170537024736,0.0,6.434468377847224e-05,0.0,0.0,4.743921279907227,0.0,0.0,0.0,0.2710602879524231,4.0,0.0,1.0
834900,293.2582702636719,297.1499938964844,293.1499938964844,0.0031237702351063,-239.0853576660156,295.1231994628906,0.5455870628356934,0.050000000745058,0.0458439849317073,294.87432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7740478515625,0.5455870628356934,0.050000000745058,0.0482759252190589,293.3767395019531,297.1499938964844,293.1499938964844,0.0055415206588804,-317.8671264648437,298.2179870605469,0.5455870628356934,0.050000000745058,0.0356564335525035,293.1429748535156,297.1499938964844,293.1499938964844,0.0613377019762992,-1671.4468994140625,304.1469116210937,0.7190107107162476,0.1093361303210258,0.1042595952749252,293.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7740478515625,0.5455870628356934,0.050000000745058,0.2290001958608627,290.82000732421875,291.1499938964844,273.88751220703125,271.7268371582031,285.7815856933594,294.8757629394531,291.008056640625,1.0,0.1565963327884674,0.9954349398612976,0.9954349398612976,1.0,1.0,-0.5556625127792358,0.2410194724798202,0.3146430253982544,0.0815884545445442,0.0,0.0,0.1234880834817886,24.94728279113769,25.0,458.64447021484375,-3861.7392578125,33.3281135559082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32794189453125,304.8456115722656,278.1499938964844,0.0,18000.0,313.1499938964844,17936.5859375,18000.0,0.0,0.0,0.0638945922255516,0.0,0.0,0.0,0.0,1.0,0.0023578309919685,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111093536019325,0.1214066669344902,-0.0102973170578479,0.0,6.484489131253213e-05,0.0,0.0,4.70400857925415,0.0,0.0,0.0,0.2720742523670196,4.0,0.0,1.0
834960,293.2572021484375,297.1499938964844,293.1499938964844,0.0030613727867603,-231.6297607421875,295.346923828125,0.5456429123878479,0.050000000745058,0.0458435714244842,294.8705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.5456429123878479,0.050000000745058,0.048275489360094,293.37506103515625,297.1499938964844,293.1499938964844,0.0054210964590311,-308.3088073730469,298.3408508300781,0.5456429123878479,0.050000000745058,0.0356561131775379,293.1418762207031,297.1499938964844,293.1499938964844,0.0596652701497077,-1636.5220947265625,304.1504821777344,0.7197476625442505,0.1096431016921997,0.104570671916008,293.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.5456429123878479,0.050000000745058,0.2289981395006179,291.1737365722656,291.1499938964844,273.86065673828125,271.70782470703125,285.7671813964844,294.8715515136719,291.2781677246094,1.0,0.1566123962402343,0.9954515099525452,0.9954515099525452,1.0,1.0,-0.5560319423675537,0.2411933690309524,0.3148385882377624,0.0816238448023796,0.0,0.0,0.0855226293206214,24.93866729736328,25.0,499.7662963867188,-3686.304443359375,33.35508728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1476745605469,304.55255126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.162109375,18000.0,0.0,0.0,0.0655230283737182,0.0,0.0,0.0,0.0,1.0,0.0021078067366033,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004356667399406,0.1087598726153373,-0.0083242077380418,0.0,6.649754504906014e-05,0.0,0.0,4.2095818519592285,0.0,0.0,0.0,0.2707415521144867,4.0,0.0,1.0
835020,293.2566223144531,297.1499938964844,293.1499938964844,0.0029981187544763,-225.3746490478516,295.4661865234375,0.5456975102424622,0.050000000745058,0.045843169093132,294.86444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3949279785156,0.5456975102424622,0.050000000745058,0.048275064677,293.3736877441406,297.1499938964844,293.1499938964844,0.0052991365082561,-300.2822570800781,298.36981201171875,0.5456975102424622,0.050000000745058,0.0356558002531528,293.1407775878906,297.1499938964844,293.1499938964844,0.0589320100843906,-1620.80712890625,304.1513977050781,0.7207959890365601,0.110071875154972,0.10502839833498,293.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3949279785156,0.5456975102424622,0.050000000745058,0.2289961278438568,291.4007263183594,291.1499938964844,273.8059997558594,271.6688842773437,285.73883056640625,294.8653259277344,291.41046142578125,1.0,0.1566465348005294,0.9954847693443298,0.9954847693443298,1.0,1.0,-0.5565775632858276,0.241463765501976,0.3151137828826904,0.0816463977098465,0.0,0.0,0.0318572744727134,24.930986404418945,25.0,212.3051605224609,-3344.162353515625,33.399715423583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8973083496094,303.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18040.865234375,18000.0,0.0,0.0,0.0685969069600105,0.0,0.0,0.0,0.0,1.0,0.0031387729104608,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0791298970580101,0.0965584889054298,-0.0174285899847745,0.0,6.961714097997174e-05,0.0,0.0,3.701514720916748,0.0,0.0,0.0,0.2685813903808594,4.0,0.0,1.0
835080,293.2566223144531,297.1499938964844,293.1499938964844,0.0029981187544763,-225.3746490478516,295.4661865234375,0.5456975102424622,0.050000000745058,0.045843169093132,294.86444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3949279785156,0.5456975102424622,0.050000000745058,0.048275064677,293.3736877441406,297.1499938964844,293.1499938964844,0.0052991365082561,-300.2822570800781,298.36981201171875,0.5456975102424622,0.050000000745058,0.0356558002531528,293.1407775878906,297.1499938964844,293.1499938964844,0.0589320100843906,-1620.80712890625,304.1513977050781,0.7207959890365601,0.110071875154972,0.10502839833498,293.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3949279785156,0.5456975102424622,0.050000000745058,0.2289961278438568,291.4007263183594,291.1499938964844,273.8059997558594,271.6688842773437,285.73883056640625,294.8653259277344,291.41046142578125,1.0,0.1566465348005294,0.9954847693443298,0.9954847693443298,1.0,1.0,-0.5565775632858276,0.241463765501976,0.3151137828826904,0.0816463977098465,0.0,0.0,0.0318572744727134,24.930986404418945,25.0,212.3051605224609,-3344.162353515625,33.399715423583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8973083496094,303.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18040.865234375,18000.0,0.0,0.0,0.0685969069600105,0.0,0.0,0.0,0.0,1.0,0.0031387729104608,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0791298970580101,0.0965584889054298,-0.0174285899847745,0.0,6.961714097997174e-05,0.0,0.0,3.701514720916748,0.0,0.0,0.0,0.2685813903808594,4.0,0.0,1.0
835140,293.25537109375,297.1499938964844,293.1499938964844,0.0029715308919548,-223.407958984375,295.43798828125,0.5457149147987366,0.050000000745058,0.0458430424332618,294.8573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4085998535156,0.5457149147987366,0.050000000745058,0.0482749305665493,293.3724060058594,297.1499938964844,293.1499938964844,0.0052343984134495,-297.1022033691406,298.3003845214844,0.5457149147987366,0.050000000745058,0.0356556996703147,293.14013671875,297.1499938964844,293.1499938964844,0.05922307446599,-1626.1680908203125,304.15045166015625,0.7215533256530762,0.1104329153895378,0.1053720042109489,293.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4085998535156,0.5457149147987366,0.050000000745058,0.2289954870939254,291.4076232910156,291.1499938964844,273.75,271.6286926269531,285.709228515625,294.85845947265625,291.39849853515625,1.0,0.1566810458898544,0.9955179691314696,0.9955179691314696,1.0,1.0,-0.5569887161254883,0.2416826337575912,0.3153060674667358,0.0816303566098213,0.0,0.0,0.0,24.92935371398925,25.0,-31.802640914916992,-2484.543701171875,33.43732070922852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80694580078125,300.8265075683594,278.1499938964844,0.0,18000.0,313.1499938964844,18169.04296875,18000.0,0.0,0.0,0.0707395747303962,0.0,0.0,0.0,0.0,1.0,0.0061518354341387,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0356019996106624,0.0784993022680282,-0.0428973026573658,0.0,7.179167732829228e-05,0.0,0.0,2.978347063064575,0.0,0.0,0.0,0.264904111623764,4.0,0.0,1.0
835200,293.25537109375,297.1499938964844,293.1499938964844,0.0029715308919548,-223.407958984375,295.43798828125,0.5457149147987366,0.050000000745058,0.0458430424332618,294.8573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4085998535156,0.5457149147987366,0.050000000745058,0.0482749305665493,293.3724060058594,297.1499938964844,293.1499938964844,0.0052343984134495,-297.1022033691406,298.3003845214844,0.5457149147987366,0.050000000745058,0.0356556996703147,293.14013671875,297.1499938964844,293.1499938964844,0.05922307446599,-1626.1680908203125,304.15045166015625,0.7215533256530762,0.1104329153895378,0.1053720042109489,293.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4085998535156,0.5457149147987366,0.050000000745058,0.2289954870939254,291.4076232910156,291.1499938964844,273.75,271.6286926269531,285.709228515625,294.85845947265625,291.39849853515625,1.0,0.1566810458898544,0.9955179691314696,0.9955179691314696,1.0,1.0,-0.5569887161254883,0.2416826337575912,0.3153060674667358,0.0816303566098213,0.0,0.0,0.0,24.92935371398925,25.0,-31.802640914916992,-2484.543701171875,33.43732070922852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80694580078125,300.8265075683594,278.1499938964844,0.0,18000.0,313.1499938964844,18169.04296875,18000.0,0.0,0.0,0.0707395747303962,0.0,0.0,0.0,0.0,1.0,0.0061518354341387,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0356019996106624,0.0784993022680282,-0.0428973026573658,0.0,7.179167732829228e-05,0.0,0.0,2.978347063064575,0.0,0.0,0.0,0.264904111623764,4.0,0.0,1.0
835260,293.2498474121094,297.1499938964844,293.1499938964844,0.0030372468754649,-236.0040435791016,294.8607177734375,0.5457486510276794,0.050000000745058,0.0458427928388118,294.846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6769714355469,0.5457486510276794,0.050000000745058,0.0482746697962284,293.3681640625,297.1499938964844,293.1499938964844,0.0053722388111054,-314.1395263671875,297.85919189453125,0.5457486510276794,0.050000000745058,0.0356555059552192,293.138916015625,297.1499938964844,293.1499938964844,0.0650978684425354,-1746.785888671875,304.14013671875,0.7224614024162292,0.1109301000833511,0.1057802364230156,293.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6769714355469,0.5457486510276794,0.050000000745058,0.2289942502975464,290.596435546875,291.1499938964844,273.6933288574219,271.5877990722656,285.6773376464844,294.8485107421875,290.450439453125,1.0,0.1567172557115554,0.9955704808235168,0.9955704808235168,1.0,1.0,-0.5574762225151062,0.2419354170560836,0.3155407905578613,0.0816267058253288,0.0,0.0,0.1041708290576934,24.92508125305176,25.0,-466.2042541503906,-3445.990478515625,33.479732513427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35235595703125,301.2020568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17797.724609375,18000.0,0.0,0.0,0.0659745559096336,0.0,0.0,0.0,0.0,1.0,0.0055339289829134,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0806737765669822,0.1195039227604866,-0.0388301461935043,0.0,6.695578485960141e-05,0.0,0.0,4.543790817260742,0.0,0.0,0.0,0.2699201703071594,4.0,0.0,1.0
835320,293.2498474121094,297.1499938964844,293.1499938964844,0.0030372468754649,-236.0040435791016,294.8607177734375,0.5457486510276794,0.050000000745058,0.0458427928388118,294.846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6769714355469,0.5457486510276794,0.050000000745058,0.0482746697962284,293.3681640625,297.1499938964844,293.1499938964844,0.0053722388111054,-314.1395263671875,297.85919189453125,0.5457486510276794,0.050000000745058,0.0356555059552192,293.138916015625,297.1499938964844,293.1499938964844,0.0650978684425354,-1746.785888671875,304.14013671875,0.7224614024162292,0.1109301000833511,0.1057802364230156,293.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6769714355469,0.5457486510276794,0.050000000745058,0.2289942502975464,290.596435546875,291.1499938964844,273.6933288574219,271.5877990722656,285.6773376464844,294.8485107421875,290.450439453125,1.0,0.1567172557115554,0.9955704808235168,0.9955704808235168,1.0,1.0,-0.5574762225151062,0.2419354170560836,0.3155407905578613,0.0816267058253288,0.0,0.0,0.1041708290576934,24.92508125305176,25.0,-466.2042541503906,-3445.990478515625,33.479732513427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35235595703125,301.2020568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17797.724609375,18000.0,0.0,0.0,0.0659745559096336,0.0,0.0,0.0,0.0,1.0,0.0055339289829134,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0806737765669822,0.1195039227604866,-0.0388301461935043,0.0,6.695578485960141e-05,0.0,0.0,4.543790817260742,0.0,0.0,0.0,0.2699201703071594,4.0,0.0,1.0
835380,293.2437438964844,297.1499938964844,293.1499938964844,0.0029994079377502,-227.9289093017578,295.15594482421875,0.5458676218986511,0.050000000745058,0.0458419173955917,294.83428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0087585449219,0.5458676218986511,0.050000000745058,0.0482737459242343,293.36181640625,297.1499938964844,293.1499938964844,0.0052159274928271,-299.3988647460937,298.01287841796875,0.5458676218986511,0.050000000745058,0.0356548242270946,293.1361694335937,297.1499938964844,293.1499938964844,0.0620309561491012,-1681.195068359375,304.14862060546875,0.7241602540016174,0.1117674261331558,0.1065232753753662,293.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0087585449219,0.5458676218986511,0.050000000745058,0.2289898693561554,291.0527038574219,291.1499938964844,273.6366577148437,271.5468444824219,285.6442565917969,294.8355712890625,291.179443359375,1.0,0.1567621380090713,0.995622992515564,0.995622992515564,1.0,1.0,-0.558359682559967,0.2423524409532547,0.3160072267055511,0.0817093551158905,0.0,0.0,0.1011659502983093,24.90738105773925,25.0,485.5701599121094,-3790.8173828125,33.54721450805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2071838378906,304.7124328613281,278.1499938964844,0.0,18000.0,313.1499938964844,18010.765625,18000.0,0.0,0.0,0.0666593238711357,0.0,0.0,0.0,0.0,1.0,0.0019964152015745,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1055526286363601,0.1130554303526878,-0.0075028012506663,0.0,6.765074067516252e-05,0.0,0.0,4.381082534790039,0.0,0.0,0.0,0.2712838351726532,4.0,0.0,1.0
835440,293.2437438964844,297.1499938964844,293.1499938964844,0.0029994079377502,-227.9289093017578,295.15594482421875,0.5458676218986511,0.050000000745058,0.0458419173955917,294.83428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0087585449219,0.5458676218986511,0.050000000745058,0.0482737459242343,293.36181640625,297.1499938964844,293.1499938964844,0.0052159274928271,-299.3988647460937,298.01287841796875,0.5458676218986511,0.050000000745058,0.0356548242270946,293.1361694335937,297.1499938964844,293.1499938964844,0.0620309561491012,-1681.195068359375,304.14862060546875,0.7241602540016174,0.1117674261331558,0.1065232753753662,293.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0087585449219,0.5458676218986511,0.050000000745058,0.2289898693561554,291.0527038574219,291.1499938964844,273.6366577148437,271.5468444824219,285.6442565917969,294.8355712890625,291.179443359375,1.0,0.1567621380090713,0.995622992515564,0.995622992515564,1.0,1.0,-0.558359682559967,0.2423524409532547,0.3160072267055511,0.0817093551158905,0.0,0.0,0.1011659502983093,24.90738105773925,25.0,485.5701599121094,-3790.8173828125,33.54721450805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2071838378906,304.7124328613281,278.1499938964844,0.0,18000.0,313.1499938964844,18010.765625,18000.0,0.0,0.0,0.0666593238711357,0.0,0.0,0.0,0.0,1.0,0.0019964152015745,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1055526286363601,0.1130554303526878,-0.0075028012506663,0.0,6.765074067516252e-05,0.0,0.0,4.381082534790039,0.0,0.0,0.0,0.2712838351726532,4.0,0.0,1.0
835500,293.242919921875,297.1499938964844,293.1499938964844,0.0029558332171291,-223.12960815429688,295.2914428710937,0.5459181070327759,0.050000000745058,0.0458415485918521,294.8305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.24639892578125,0.5459181070327759,0.050000000745058,0.048273354768753,293.3603820800781,297.1499938964844,293.1499938964844,0.0051355236209928,-293.3475952148437,298.08233642578125,0.5459181070327759,0.050000000745058,0.0356545373797416,293.13525390625,297.1499938964844,293.1499938964844,0.0612014085054397,-1663.4630126953125,304.1503601074219,0.7249814867973328,0.1121197715401649,0.106888510286808,293.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.24639892578125,0.5459181070327759,0.050000000745058,0.2289880216121673,291.2701721191406,291.1499938964844,273.6083374023437,271.5263671875,285.629150390625,294.83154296875,291.3233947753906,1.0,0.1567874103784561,0.9956492185592652,0.9956492185592652,1.0,1.0,-0.5587944984436035,0.2425574958324432,0.3162370026111603,0.0817505121231079,0.0,0.0,0.0704437866806984,24.900259017944336,25.0,386.8341064453125,-3595.61572265625,33.58197784423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0534362792969,304.058837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18052.5546875,18000.0,0.0,0.0,0.0682423487305641,0.0,0.0,0.0,0.0,1.0,0.0022617687936872,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0933582857251167,0.1028675138950347,-0.009509228169918,0.0,6.92573084961623e-05,0.0,0.0,3.969921588897705,0.0,0.0,0.0,0.2699084281921386,4.0,0.0,1.0
835560,293.2423400878906,297.1499938964844,293.1499938964844,0.0029315364081412,-220.7906036376953,295.3336486816406,0.5459486246109009,0.050000000745058,0.0458413213491439,294.82696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3436584472656,0.5459486246109009,0.050000000745058,0.0482731200754642,293.35943603515625,297.1499938964844,293.1499938964844,0.0050871227867901,-290.2224426269531,298.0876770019531,0.5459486246109009,0.050000000745058,0.0356543622910976,293.1347045898437,297.1499938964844,293.1499938964844,0.0610589422285556,-1660.0103759765625,304.1505432128906,0.7256537079811096,0.1124162897467613,0.1071939319372177,293.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3436584472656,0.5459486246109009,0.050000000745058,0.2289869040250778,291.352294921875,291.1499938964844,273.5799865722656,271.505859375,285.6142272949219,294.8279724121094,291.3680419921875,1.0,0.156813159584999,0.9956555366516112,0.9956555366516112,1.0,1.0,-0.559158980846405,0.2427327632904052,0.3164261877536773,0.0817769467830658,0.0,0.0,0.0482443012297153,24.8964900970459,25.0,245.34767150878903,-3448.207275390625,33.613224029541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.941162109375,303.3682861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18044.478515625,18000.0,0.0,0.0,0.069677360355854,0.0,0.0,0.0,0.0,1.0,0.0027499254792928,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0842417031526565,0.0979470014572143,-0.0137052964419126,0.0,7.071366417221725e-05,0.0,0.0,3.7630348205566406,0.0,0.0,0.0,0.2689716517925262,4.0,0.0,1.0
835620,293.2407531738281,297.1499938964844,293.1499938964844,0.0029067578725516,-218.8262939453125,295.32257080078125,0.5459806323051453,0.050000000745058,0.0458410866558551,294.8193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3757019042969,0.5459806323051453,0.050000000745058,0.0482728704810142,293.35760498046875,297.1499938964844,293.1499938964844,0.005024645011872,-286.9129333496094,298.0323791503906,0.5459806323051453,0.050000000745058,0.035654179751873,293.13397216796875,297.1499938964844,293.1499938964844,0.0614029392600059,-1666.1575927734375,304.1497802734375,0.7267755270004272,0.1129552349448204,0.1077151522040367,293.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3757019042969,0.5459806323051453,0.050000000745058,0.2289857119321823,291.3756103515625,291.1499938964844,273.5233459472656,271.4647827148437,285.5763854980469,294.8085021972656,291.3728942871094,1.0,0.1568651050329208,0.9956681728363036,0.9956681728363036,1.0,1.0,-0.5597822666168213,0.2430386990308761,0.3167435526847839,0.0818084776401519,0.0,0.0,0.0156601034104824,24.893774032592773,25.0,54.52706909179688,-3269.884033203125,33.670265197753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8273010253906,302.33367919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.369140625,18000.0,0.0,0.0,0.0719220787286758,0.0,0.0,0.0,0.0,1.0,0.0036609952803701,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0731823444366455,0.0958795845508575,-0.0226972382515668,0.0,7.299176650121808e-05,0.0,0.0,3.662939548492432,0.0,0.0,0.0,0.2681272625923157,4.0,0.0,1.0
835680,293.2407531738281,297.1499938964844,293.1499938964844,0.0029067578725516,-218.8262939453125,295.32257080078125,0.5459806323051453,0.050000000745058,0.0458410866558551,294.8193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3757019042969,0.5459806323051453,0.050000000745058,0.0482728704810142,293.35760498046875,297.1499938964844,293.1499938964844,0.005024645011872,-286.9129333496094,298.0323791503906,0.5459806323051453,0.050000000745058,0.035654179751873,293.13397216796875,297.1499938964844,293.1499938964844,0.0614029392600059,-1666.1575927734375,304.1497802734375,0.7267755270004272,0.1129552349448204,0.1077151522040367,293.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3757019042969,0.5459806323051453,0.050000000745058,0.2289857119321823,291.3756103515625,291.1499938964844,273.5233459472656,271.4647827148437,285.5763854980469,294.8085021972656,291.3728942871094,1.0,0.1568651050329208,0.9956681728363036,0.9956681728363036,1.0,1.0,-0.5597822666168213,0.2430386990308761,0.3167435526847839,0.0818084776401519,0.0,0.0,0.0156601034104824,24.893774032592773,25.0,54.52706909179688,-3269.884033203125,33.670265197753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8273010253906,302.33367919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.369140625,18000.0,0.0,0.0,0.0719220787286758,0.0,0.0,0.0,0.0,1.0,0.0036609952803701,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0731823444366455,0.0958795845508575,-0.0226972382515668,0.0,7.299176650121808e-05,0.0,0.0,3.662939548492432,0.0,0.0,0.0,0.2681272625923157,4.0,0.0,1.0
835740,293.2383117675781,297.1499938964844,293.1499938964844,0.0028903300408273,-218.608627319336,295.2413024902344,0.5460101962089539,0.050000000745058,0.0458408668637275,294.8106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3077087402344,0.5460101962089539,0.050000000745058,0.048272643238306,293.3551940917969,297.1499938964844,293.1499938964844,0.0049880165606737,-286.37353515625,297.9283752441406,0.5460101962089539,0.050000000745058,0.0356540083885192,293.1332092285156,297.1499938964844,293.1499938964844,0.0626092478632927,-1690.120849609375,304.147705078125,0.7278856039047241,0.1135146245360374,0.1082345023751258,293.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3077087402344,0.5460101962089539,0.050000000745058,0.2289846241474151,291.2934875488281,291.1499938964844,273.4666748046875,271.42364501953125,285.51885986328125,294.7528991699219,291.1710510253906,1.0,0.1569179594516754,0.995680809020996,0.995680809020996,1.0,1.0,-0.5604034662246704,0.2433430105447769,0.3170604407787323,0.0818412378430366,0.0,0.0,0.0,24.89155006408692,25.0,-768.1324462890625,-229.0149841308593,33.72764205932617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8623962402344,297.8966369628906,278.1499938964844,0.0,18000.0,313.1499938964844,18146.369140625,18000.0,0.0,0.0,0.072882056236267,0.0,0.0,0.0,0.0,1.0,0.0100042391568422,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0019959302153438,0.0634889006614685,-0.0614929720759391,0.0,7.396601722575724e-05,0.0,0.0,2.375675201416016,0.0,0.0,0.0,0.262599766254425,4.0,0.0,1.0
835800,293.2383117675781,297.1499938964844,293.1499938964844,0.0028903300408273,-218.608627319336,295.2413024902344,0.5460101962089539,0.050000000745058,0.0458408668637275,294.8106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3077087402344,0.5460101962089539,0.050000000745058,0.048272643238306,293.3551940917969,297.1499938964844,293.1499938964844,0.0049880165606737,-286.37353515625,297.9283752441406,0.5460101962089539,0.050000000745058,0.0356540083885192,293.1332092285156,297.1499938964844,293.1499938964844,0.0626092478632927,-1690.120849609375,304.147705078125,0.7278856039047241,0.1135146245360374,0.1082345023751258,293.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3077087402344,0.5460101962089539,0.050000000745058,0.2289846241474151,291.2934875488281,291.1499938964844,273.4666748046875,271.42364501953125,285.51885986328125,294.7528991699219,291.1710510253906,1.0,0.1569179594516754,0.995680809020996,0.995680809020996,1.0,1.0,-0.5604034662246704,0.2433430105447769,0.3170604407787323,0.0818412378430366,0.0,0.0,0.0,24.89155006408692,25.0,-768.1324462890625,-229.0149841308593,33.72764205932617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8623962402344,297.8966369628906,278.1499938964844,0.0,18000.0,313.1499938964844,18146.369140625,18000.0,0.0,0.0,0.072882056236267,0.0,0.0,0.0,0.0,1.0,0.0100042391568422,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0019959302153438,0.0634889006614685,-0.0614929720759391,0.0,7.396601722575724e-05,0.0,0.0,2.375675201416016,0.0,0.0,0.0,0.262599766254425,4.0,0.0,1.0
835860,293.23065185546875,297.1499938964844,293.1499938964844,0.0029801630880683,-229.9073028564453,294.7838439941406,0.5460779666900635,0.050000000745058,0.0458403714001178,294.797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6392517089844,0.5460779666900635,0.050000000745058,0.0482721179723739,293.3487243652344,297.1499938964844,293.1499938964844,0.0050914157181978,-297.5422058105469,297.56024169921875,0.5460779666900635,0.050000000745058,0.0356536209583282,293.1313781738281,297.1499938964844,293.1499938964844,0.0666127130389213,-1771.87451171875,304.1426696777344,0.7293294072151184,0.1143062710762023,0.108898751437664,293.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6392517089844,0.5460779666900635,0.050000000745058,0.2289821505546569,290.6477966308594,291.1499938964844,273.4100036621094,271.3824157714844,285.4749755859375,294.7195739746094,290.7912902832031,1.0,0.1569743156433105,0.9957183003425598,0.9957183003425598,1.0,1.0,-0.5611958503723145,0.243718609213829,0.3174772560596466,0.0819117277860641,0.0,0.0,0.1258343607187271,24.883277893066406,25.0,156.01646423339844,-3789.218017578125,33.795745849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3387756347656,303.7821655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17880.748046875,18000.0,0.0,0.0,0.0680287629365921,0.0,0.0,0.0,0.0,1.0,0.0033481246791779,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1018822267651557,0.1214170455932617,-0.0195348151028156,0.0,6.904054316692054e-05,0.0,0.0,4.674441814422607,0.0,0.0,0.0,0.2714581787586212,4.0,0.0,1.0
835920,293.23065185546875,297.1499938964844,293.1499938964844,0.0029801630880683,-229.9073028564453,294.7838439941406,0.5460779666900635,0.050000000745058,0.0458403714001178,294.797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6392517089844,0.5460779666900635,0.050000000745058,0.0482721179723739,293.3487243652344,297.1499938964844,293.1499938964844,0.0050914157181978,-297.5422058105469,297.56024169921875,0.5460779666900635,0.050000000745058,0.0356536209583282,293.1313781738281,297.1499938964844,293.1499938964844,0.0666127130389213,-1771.87451171875,304.1426696777344,0.7293294072151184,0.1143062710762023,0.108898751437664,293.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6392517089844,0.5460779666900635,0.050000000745058,0.2289821505546569,290.6477966308594,291.1499938964844,273.4100036621094,271.3824157714844,285.4749755859375,294.7195739746094,290.7912902832031,1.0,0.1569743156433105,0.9957183003425598,0.9957183003425598,1.0,1.0,-0.5611958503723145,0.243718609213829,0.3174772560596466,0.0819117277860641,0.0,0.0,0.1258343607187271,24.883277893066406,25.0,156.01646423339844,-3789.218017578125,33.795745849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3387756347656,303.7821655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17880.748046875,18000.0,0.0,0.0,0.0680287629365921,0.0,0.0,0.0,0.0,1.0,0.0033481246791779,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1018822267651557,0.1214170455932617,-0.0195348151028156,0.0,6.904054316692054e-05,0.0,0.0,4.674441814422607,0.0,0.0,0.0,0.2714581787586212,4.0,0.0,1.0
835980,293.227294921875,297.1499938964844,293.1499938964844,0.0028967482503503,-219.37049865722656,295.1406555175781,0.546191394329071,0.050000000745058,0.045839536935091,294.7873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.16485595703125,0.546191394329071,0.050000000745058,0.0482712425291538,293.34423828125,297.1499938964844,293.1499938964844,0.004922748543322,-283.38671875,297.7681884765625,0.546191394329071,0.050000000745058,0.0356529727578163,293.1293029785156,297.1499938964844,293.1499938964844,0.0641619861125946,-1718.9324951171875,304.14892578125,0.7312381863594055,0.1152032688260078,0.109769582748413,293.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16485595703125,0.546191394329071,0.050000000745058,0.2289779931306839,291.1885070800781,291.1499938964844,273.35333251953125,271.3411560058594,285.4181213378906,294.6661071777344,291.2428894042969,1.0,0.157038927078247,0.9957557916641236,0.9957557916641236,1.0,1.0,-0.5622331500053406,0.2441954612731933,0.3180376589298248,0.0820365026593208,0.0,0.0,0.0798250660300254,24.86813735961914,25.0,344.05426025390625,-3669.650146484375,33.88091278076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0799255371094,304.0690002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18038.75,18000.0,0.0,0.0,0.0703567937016487,0.0,0.0,0.0,0.0,1.0,0.0022293424699455,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0956636369228363,0.1049150004982948,-0.0092513691633939,0.0,7.140320667531341e-05,0.0,0.0,4.0508012771606445,0.0,0.0,0.0,0.2701629400253296,4.0,0.0,1.0
836040,293.227294921875,297.1499938964844,293.1499938964844,0.0028967482503503,-219.37049865722656,295.1406555175781,0.546191394329071,0.050000000745058,0.045839536935091,294.7873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.16485595703125,0.546191394329071,0.050000000745058,0.0482712425291538,293.34423828125,297.1499938964844,293.1499938964844,0.004922748543322,-283.38671875,297.7681884765625,0.546191394329071,0.050000000745058,0.0356529727578163,293.1293029785156,297.1499938964844,293.1499938964844,0.0641619861125946,-1718.9324951171875,304.14892578125,0.7312381863594055,0.1152032688260078,0.109769582748413,293.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16485595703125,0.546191394329071,0.050000000745058,0.2289779931306839,291.1885070800781,291.1499938964844,273.35333251953125,271.3411560058594,285.4181213378906,294.6661071777344,291.2428894042969,1.0,0.157038927078247,0.9957557916641236,0.9957557916641236,1.0,1.0,-0.5622331500053406,0.2441954612731933,0.3180376589298248,0.0820365026593208,0.0,0.0,0.0798250660300254,24.86813735961914,25.0,344.05426025390625,-3669.650146484375,33.88091278076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0799255371094,304.0690002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18038.75,18000.0,0.0,0.0,0.0703567937016487,0.0,0.0,0.0,0.0,1.0,0.0022293424699455,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0956636369228363,0.1049150004982948,-0.0092513691633939,0.0,7.140320667531341e-05,0.0,0.0,4.0508012771606445,0.0,0.0,0.0,0.2701629400253296,4.0,0.0,1.0
836100,293.2265930175781,297.1499938964844,293.1499938964844,0.002874307334423,-217.1425170898437,295.1888122558594,0.5462242960929871,0.050000000745058,0.0458392985165119,294.7834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2649841308594,0.5462242960929871,0.050000000745058,0.0482709854841232,293.3431396484375,297.1499938964844,293.1499938964844,0.0048774685710668,-280.34783935546875,297.7799987792969,0.5462242960929871,0.050000000745058,0.0356527864933013,293.1287841796875,297.1499938964844,293.1499938964844,0.064043678343296,-1715.8123779296875,304.1493225097656,0.7320302128791809,0.115566074848175,0.1101393103599548,293.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2649841308594,0.5462242960929871,0.050000000745058,0.2289767861366272,291.2741394042969,291.1499938964844,273.32501220703125,271.32049560546875,285.3858337402344,294.6317138671875,291.2911376953125,1.0,0.157072439789772,0.9957745671272278,0.9957745671272278,1.0,1.0,-0.5626745820045471,0.2444013357162475,0.3182732760906219,0.0820832848548889,0.0,0.0,0.06247229129076,24.86460494995117,25.0,226.5415954589844,-3549.026611328125,33.91999053955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9737243652344,303.51031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.232421875,18000.0,0.0,0.0,0.0716710090637207,0.0,0.0,0.0,0.0,1.0,0.0025267645251005,0.0,-0.0,-0.0,0.0,0.0,0.0,0.088172934949398,0.0998791381716728,-0.0117062088102102,0.0,7.273696246556938e-05,0.0,0.0,3.842561006546021,0.0,0.0,0.0,0.2693215012550354,4.0,0.0,1.0
836160,293.22589111328125,297.1499938964844,293.1499938964844,0.0028616690542548,-216.0545959472656,295.194580078125,0.5462433099746704,0.050000000745058,0.0458391569554805,294.77960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29608154296875,0.5462433099746704,0.050000000745058,0.0482708401978015,293.3422241210937,297.1499938964844,293.1499938964844,0.0048461672849953,-278.5477600097656,297.76141357421875,0.5462433099746704,0.050000000745058,0.0356526784598827,293.12847900390625,297.1499938964844,293.1499938964844,0.0642028599977493,-1718.52685546875,304.149169921875,0.7327168583869934,0.1158946752548217,0.110465183854103,293.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.29608154296875,0.5462433099746704,0.050000000745058,0.2289760857820511,291.298583984375,291.1499938964844,273.2966613769531,271.2998352050781,285.35467529296875,294.59918212890625,291.30206298828125,1.0,0.157105952501297,0.9957877397537231,0.9957877397537231,1.0,1.0,-0.5630643963813782,0.2445857375860214,0.3184786438941955,0.0821186453104019,0.0,0.0,0.0499371141195297,24.86335563659668,25.0,128.70272827148438,-3469.11865234375,33.9563102722168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9001770019531,303.065673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.58203125,18000.0,0.0,0.0,0.0728374049067497,0.0,0.0,0.0,0.0,1.0,0.0028551251161843,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0832071602344513,0.0978809893131256,-0.0146738309413194,0.0,7.392070256173611e-05,0.0,0.0,3.755304336547852,0.0,0.0,0.0,0.268831729888916,4.0,0.0,1.0
836220,293.2241516113281,297.1499938964844,293.1499938964844,0.0028455606661736,-214.91552734375,295.1702880859375,0.5462658405303955,0.050000000745058,0.0458389893174171,294.7714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.29541015625,0.5462658405303955,0.050000000745058,0.0482706651091575,293.34033203125,297.1499938964844,293.1499938964844,0.0047962302342057,-276.0438842773437,297.6985778808594,0.5462658405303955,0.050000000745058,0.0356525480747222,293.1280517578125,297.1499938964844,293.1499938964844,0.0647578164935112,-1728.9481201171875,304.14849853515625,0.7339698076248169,0.1165261194109916,0.1110671386122703,293.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.29541015625,0.5462658405303955,0.050000000745058,0.2289752513170242,291.2943115234375,291.1499938964844,273.239990234375,271.2584228515625,285.2952575683594,294.5395812988281,291.2889709472656,1.0,0.157172679901123,0.9958141446113586,0.9958141446113586,1.0,1.0,-0.563785195350647,0.244932934641838,0.3188522756099701,0.0821704491972923,0.0,0.0,0.0305307786911726,24.8632869720459,25.0,6.255212783813477,-3366.050537109375,34.02570343017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82891845703125,302.4294128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.578125,18000.0,0.0,0.0,0.0747212469577789,0.0,0.0,0.0,0.0,1.0,0.0034570742864161,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0765680894255638,0.097180001437664,-0.0206119082868099,0.0,7.58325622882694e-05,0.0,0.0,3.716197013854981,0.0,0.0,0.0,0.2683765590190887,4.0,0.0,1.0
836280,293.2241516113281,297.1499938964844,293.1499938964844,0.0028455606661736,-214.91552734375,295.1702880859375,0.5462658405303955,0.050000000745058,0.0458389893174171,294.7714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.29541015625,0.5462658405303955,0.050000000745058,0.0482706651091575,293.34033203125,297.1499938964844,293.1499938964844,0.0047962302342057,-276.0438842773437,297.6985778808594,0.5462658405303955,0.050000000745058,0.0356525480747222,293.1280517578125,297.1499938964844,293.1499938964844,0.0647578164935112,-1728.9481201171875,304.14849853515625,0.7339698076248169,0.1165261194109916,0.1110671386122703,293.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.29541015625,0.5462658405303955,0.050000000745058,0.2289752513170242,291.2943115234375,291.1499938964844,273.239990234375,271.2584228515625,285.2952575683594,294.5395812988281,291.2889709472656,1.0,0.157172679901123,0.9958141446113586,0.9958141446113586,1.0,1.0,-0.563785195350647,0.244932934641838,0.3188522756099701,0.0821704491972923,0.0,0.0,0.0305307786911726,24.8632869720459,25.0,6.255212783813477,-3366.050537109375,34.02570343017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82891845703125,302.4294128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.578125,18000.0,0.0,0.0,0.0747212469577789,0.0,0.0,0.0,0.0,1.0,0.0034570742864161,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0765680894255638,0.097180001437664,-0.0206119082868099,0.0,7.58325622882694e-05,0.0,0.0,3.716197013854981,0.0,0.0,0.0,0.2683765590190887,4.0,0.0,1.0
