time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
836340,293.22186279296875,297.1499938964844,293.1499938964844,0.0028355217073112,-214.48947143554688,295.1243896484375,0.5462906956672668,0.050000000745058,0.0458388067781925,294.76275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2592163085937,0.5462906956672668,0.050000000745058,0.048270471394062,293.33795166015625,297.1499938964844,293.1499938964844,0.0047560264356434,-274.3658142089844,297.6204528808594,0.5462906956672668,0.050000000745058,0.0356524065136909,293.1275634765625,297.1499938964844,293.1499938964844,0.065531849861145,-1743.9114990234375,304.147705078125,0.7352432608604431,0.1171836033463478,0.1116793826222419,293.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2592163085937,0.5462906956672668,0.050000000745058,0.2289743423461914,291.2561340332031,291.1499938964844,273.1833190917969,271.2169494628906,285.23809814453125,294.4844055175781,291.2447814941406,1.0,0.1572395861148834,0.995840549468994,0.995840549468994,1.0,1.0,-0.5645182132720947,0.2452903538942337,0.3192278742790222,0.0822135359048843,0.0,0.0,0.0186121556907892,24.86271476745605,25.0,-60.11474609375,-3308.778076171875,34.09589385986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82989501953125,301.9927062988281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.947265625,18000.0,0.0,0.0,0.0760128051042556,0.0,0.0,0.0,0.0,1.0,0.0039165369234979,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0724608153104782,0.0977595075964927,-0.0252986904233694,0.0,7.714333332842216e-05,0.0,0.0,3.732120513916016,0.0,0.0,0.0,0.2682223618030548,4.0,0.0,1.0
836400,293.22186279296875,297.1499938964844,293.1499938964844,0.0028355217073112,-214.48947143554688,295.1243896484375,0.5462906956672668,0.050000000745058,0.0458388067781925,294.76275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2592163085937,0.5462906956672668,0.050000000745058,0.048270471394062,293.33795166015625,297.1499938964844,293.1499938964844,0.0047560264356434,-274.3658142089844,297.6204528808594,0.5462906956672668,0.050000000745058,0.0356524065136909,293.1275634765625,297.1499938964844,293.1499938964844,0.065531849861145,-1743.9114990234375,304.147705078125,0.7352432608604431,0.1171836033463478,0.1116793826222419,293.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2592163085937,0.5462906956672668,0.050000000745058,0.2289743423461914,291.2561340332031,291.1499938964844,273.1833190917969,271.2169494628906,285.23809814453125,294.4844055175781,291.2447814941406,1.0,0.1572395861148834,0.995840549468994,0.995840549468994,1.0,1.0,-0.5645182132720947,0.2452903538942337,0.3192278742790222,0.0822135359048843,0.0,0.0,0.0186121556907892,24.86271476745605,25.0,-60.11474609375,-3308.778076171875,34.09589385986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82989501953125,301.9927062988281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.947265625,18000.0,0.0,0.0,0.0760128051042556,0.0,0.0,0.0,0.0,1.0,0.0039165369234979,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0724608153104782,0.0977595075964927,-0.0252986904233694,0.0,7.714333332842216e-05,0.0,0.0,3.732120513916016,0.0,0.0,0.0,0.2682223618030548,4.0,0.0,1.0
836460,293.2189636230469,297.1499938964844,293.1499938964844,0.0028297347016632,-214.51402282714844,295.06768798828125,0.546326756477356,0.050000000745058,0.0458385422825813,294.7535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2030639648437,0.546326756477356,0.050000000745058,0.0482701919972896,293.3350830078125,297.1499938964844,293.1499938964844,0.0047214291989803,-273.1376647949219,297.5346374511719,0.546326756477356,0.050000000745058,0.0356521978974342,293.1268615722656,297.1499938964844,293.1499938964844,0.0664555206894874,-1761.932861328125,304.1469421386719,0.7366191744804382,0.11789420992136,0.1123374328017234,293.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2030639648437,0.546326756477356,0.050000000745058,0.2289730161428451,291.1992492675781,291.1499938964844,273.1266784667969,271.1754150390625,285.1831970214844,294.4333801269531,291.1863708496094,1.0,0.1573076695203781,0.9958721399307252,0.9958721399307252,1.0,1.0,-0.5653054118156433,0.2456745654344558,0.3196308612823486,0.0822591111063957,0.0,0.0,0.0157569199800491,24.860258102416992,25.0,-84.8589096069336,-3298.3798828125,34.169612884521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8737487792969,301.7967224121094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8671875,18000.0,0.0,0.0,0.0767758786678314,0.0,0.0,0.0,0.0,1.0,0.0041641099378466,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0710105448961258,0.09877909719944,-0.0277685523033142,0.0,7.791775715304539e-05,0.0,0.0,3.769003629684448,0.0,0.0,0.0,0.268247127532959,4.0,0.0,1.0
836520,293.2189636230469,297.1499938964844,293.1499938964844,0.0028297347016632,-214.51402282714844,295.06768798828125,0.546326756477356,0.050000000745058,0.0458385422825813,294.7535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2030639648437,0.546326756477356,0.050000000745058,0.0482701919972896,293.3350830078125,297.1499938964844,293.1499938964844,0.0047214291989803,-273.1376647949219,297.5346374511719,0.546326756477356,0.050000000745058,0.0356521978974342,293.1268615722656,297.1499938964844,293.1499938964844,0.0664555206894874,-1761.932861328125,304.1469421386719,0.7366191744804382,0.11789420992136,0.1123374328017234,293.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2030639648437,0.546326756477356,0.050000000745058,0.2289730161428451,291.1992492675781,291.1499938964844,273.1266784667969,271.1754150390625,285.1831970214844,294.4333801269531,291.1863708496094,1.0,0.1573076695203781,0.9958721399307252,0.9958721399307252,1.0,1.0,-0.5653054118156433,0.2456745654344558,0.3196308612823486,0.0822591111063957,0.0,0.0,0.0157569199800491,24.860258102416992,25.0,-84.8589096069336,-3298.3798828125,34.169612884521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8737487792969,301.7967224121094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8671875,18000.0,0.0,0.0,0.0767758786678314,0.0,0.0,0.0,0.0,1.0,0.0041641099378466,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0710105448961258,0.09877909719944,-0.0277685523033142,0.0,7.791775715304539e-05,0.0,0.0,3.769003629684448,0.0,0.0,0.0,0.268247127532959,4.0,0.0,1.0
836580,293.21563720703125,297.1499938964844,293.1499938964844,0.0028257120866328,-214.6482086181641,295.0138244628906,0.5463749766349792,0.050000000745058,0.0458381883800029,294.7440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1467590332031,0.5463749766349792,0.050000000745058,0.0482698194682598,293.33184814453125,297.1499938964844,293.1499938964844,0.0046879686415195,-271.9286499023437,297.4508056640625,0.5463749766349792,0.050000000745058,0.0356519259512424,293.1259460449219,297.1499938964844,293.1499938964844,0.0674108266830444,-1780.5537109375,304.1463623046875,0.7381151914596558,0.1186615750193595,0.1130494475364685,293.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1467590332031,0.5463749766349792,0.050000000745058,0.228971242904663,291.14337158203125,291.1499938964844,273.07000732421875,271.1338195800781,285.1305847167969,294.386474609375,291.1325988769531,1.0,0.1573778837919235,0.995903730392456,0.995903730392456,1.0,1.0,-0.5661565661430359,0.2460866868495941,0.3200698792934418,0.0823156833648681,0.0,0.0,0.0204720962792634,24.855934143066406,25.0,-78.67716979980469,-3326.890380859375,34.24783706665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9326171875,301.84063720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.34765625,18000.0,0.0,0.0,0.077175073325634,0.0,0.0,0.0,0.0,1.0,0.0041902167722582,0.0,-0.0,-0.0,0.0,0.0,0.0,0.07183338701725,0.0998618975281715,-0.0280285030603408,0.0,7.832288974896073e-05,0.0,0.0,3.8115837574005127,0.0,0.0,0.0,0.2683868408203125,4.0,0.0,1.0
836640,293.21563720703125,297.1499938964844,293.1499938964844,0.0028257120866328,-214.6482086181641,295.0138244628906,0.5463749766349792,0.050000000745058,0.0458381883800029,294.7440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1467590332031,0.5463749766349792,0.050000000745058,0.0482698194682598,293.33184814453125,297.1499938964844,293.1499938964844,0.0046879686415195,-271.9286499023437,297.4508056640625,0.5463749766349792,0.050000000745058,0.0356519259512424,293.1259460449219,297.1499938964844,293.1499938964844,0.0674108266830444,-1780.5537109375,304.1463623046875,0.7381151914596558,0.1186615750193595,0.1130494475364685,293.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1467590332031,0.5463749766349792,0.050000000745058,0.228971242904663,291.14337158203125,291.1499938964844,273.07000732421875,271.1338195800781,285.1305847167969,294.386474609375,291.1325988769531,1.0,0.1573778837919235,0.995903730392456,0.995903730392456,1.0,1.0,-0.5661565661430359,0.2460866868495941,0.3200698792934418,0.0823156833648681,0.0,0.0,0.0204720962792634,24.855934143066406,25.0,-78.67716979980469,-3326.890380859375,34.24783706665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9326171875,301.84063720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.34765625,18000.0,0.0,0.0,0.077175073325634,0.0,0.0,0.0,0.0,1.0,0.0041902167722582,0.0,-0.0,-0.0,0.0,0.0,0.0,0.07183338701725,0.0998618975281715,-0.0280285030603408,0.0,7.832288974896073e-05,0.0,0.0,3.8115837574005127,0.0,0.0,0.0,0.2683868408203125,4.0,0.0,1.0
836700,293.2138671875,297.1499938964844,293.1499938964844,0.0028237083461135,-214.6743927001953,294.9909362792969,0.5464027523994446,0.050000000745058,0.0458379834890365,294.7391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231384277344,0.5464027523994446,0.050000000745058,0.0482696071267128,293.3302001953125,297.1499938964844,293.1499938964844,0.004670622292906,-271.2348937988281,297.4117736816406,0.5464027523994446,0.050000000745058,0.0356517657637596,293.1254577636719,297.1499938964844,293.1499938964844,0.0678718090057373,-1789.496826171875,304.1462097167969,0.7389039993286133,0.1190637350082397,0.1134239882230758,293.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231384277344,0.5464027523994446,0.050000000745058,0.2289702296257019,291.1202087402344,291.1499938964844,273.0416564941406,271.1130065917969,285.1051025390625,294.3644104003906,291.1112976074219,1.0,0.1574140042066574,0.9959195256233216,0.9959195256233216,1.0,1.0,-0.5666041374206543,0.2463011890649795,0.3203029632568359,0.0823503136634826,0.0,0.0,0.02479781024158,24.853260040283203,25.0,-68.26423645019531,-3351.5244140625,34.28863906860352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96063232421875,301.9314880371094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.61328125,18000.0,0.0,0.0,0.0773012936115264,0.0,0.0,0.0,0.0,1.0,0.0041313371621072,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0728880912065506,0.1003423631191253,-0.0274542700499296,0.0,7.845098298275843e-05,0.0,0.0,3.8314735889434814,0.0,0.0,0.0,0.2684812843799591,4.0,0.0,1.0
836760,293.2120666503906,297.1499938964844,293.1499938964844,0.0028215134516358,-214.64947509765625,294.9715576171875,0.5464322566986084,0.050000000745058,0.0458377674221992,294.7343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1038513183594,0.5464322566986084,0.050000000745058,0.0482693761587142,293.3285217285156,297.1499938964844,293.1499938964844,0.0046526854857802,-270.4609375,297.375244140625,0.5464322566986084,0.050000000745058,0.0356515981256961,293.1249389648437,297.1499938964844,293.1499938964844,0.0683121532201767,-1797.99853515625,304.1460876464844,0.7397149205207825,0.119475670158863,0.1138087213039398,293.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1038513183594,0.5464322566986084,0.050000000745058,0.2289691418409347,291.1015319824219,291.1499938964844,273.0133361816406,271.0921630859375,285.0801086425781,294.3431701660156,291.0946655273437,1.0,0.1574508398771286,0.9959351420402528,0.9959351420402528,1.0,1.0,-0.5670638084411621,0.2465195953845977,0.3205442130565643,0.0823900997638702,0.0,0.0,0.0299250856041908,24.850387573242188,25.0,-55.165992736816406,-3380.6484375,34.3304557800293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9850769042969,302.05255126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.19921875,18000.0,0.0,0.0,0.0774103328585624,0.0,0.0,0.0,0.0,1.0,0.0040351306088268,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0742476508021354,0.1007504761219024,-0.0265028234571218,0.0,7.856164302211255e-05,0.0,0.0,3.8490395545959473,0.0,0.0,0.0,0.268583208322525,4.0,0.0,1.0
836820,293.2084655761719,297.1499938964844,293.1499938964844,0.0028160896617919,-214.40548706054688,294.9438781738281,0.5464943647384644,0.050000000745058,0.0458373129367828,294.7248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.07977294921875,0.5464943647384644,0.050000000745058,0.048268899321556,293.3252868652344,297.1499938964844,293.1499938964844,0.0046143336221575,-268.6280212402344,297.3102111816406,0.5464943647384644,0.050000000745058,0.0356512442231178,293.1239013671875,297.1499938964844,293.1499938964844,0.0691179558634758,-1813.4166259765625,304.14605712890625,0.7413851022720337,0.1203203126788139,0.1146008968353271,293.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.07977294921875,0.5464943647384644,0.050000000745058,0.2289668768644333,291.0787048339844,291.1499938964844,272.9566650390625,271.0504455566406,285.0314636230469,294.3026428222656,291.07598876953125,1.0,0.1575267314910888,0.9959663152694702,0.9959663152694702,1.0,1.0,-0.5680102109909058,0.2469624131917953,0.3210478127002716,0.0824872255325317,0.0,0.0,0.0411651283502578,24.844463348388672,25.0,-26.555906295776367,-3445.40576171875,34.416656494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0190734863281,302.3370361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.16015625,18000.0,0.0,0.0,0.0776548907160759,0.0,0.0,0.0,0.0,1.0,0.0037679406814277,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775022134184837,0.1013064160943031,-0.0238042008131742,0.0,7.880984048824757e-05,0.0,0.0,3.874991178512573,0.0,0.0,0.0,0.2687875926494598,4.0,0.0,1.0
836880,293.2084655761719,297.1499938964844,293.1499938964844,0.0028160896617919,-214.40548706054688,294.9438781738281,0.5464943647384644,0.050000000745058,0.0458373129367828,294.7248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.07977294921875,0.5464943647384644,0.050000000745058,0.048268899321556,293.3252868652344,297.1499938964844,293.1499938964844,0.0046143336221575,-268.6280212402344,297.3102111816406,0.5464943647384644,0.050000000745058,0.0356512442231178,293.1239013671875,297.1499938964844,293.1499938964844,0.0691179558634758,-1813.4166259765625,304.14605712890625,0.7413851022720337,0.1203203126788139,0.1146008968353271,293.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.07977294921875,0.5464943647384644,0.050000000745058,0.2289668768644333,291.0787048339844,291.1499938964844,272.9566650390625,271.0504455566406,285.0314636230469,294.3026428222656,291.07598876953125,1.0,0.1575267314910888,0.9959663152694702,0.9959663152694702,1.0,1.0,-0.5680102109909058,0.2469624131917953,0.3210478127002716,0.0824872255325317,0.0,0.0,0.0411651283502578,24.844463348388672,25.0,-26.555906295776367,-3445.40576171875,34.416656494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0190734863281,302.3370361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.16015625,18000.0,0.0,0.0,0.0776548907160759,0.0,0.0,0.0,0.0,1.0,0.0037679406814277,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775022134184837,0.1013064160943031,-0.0238042008131742,0.0,7.880984048824757e-05,0.0,0.0,3.874991178512573,0.0,0.0,0.0,0.2687875926494598,4.0,0.0,1.0
836940,293.2050170898437,297.1499938964844,293.1499938964844,0.0028091990388929,-213.913330078125,294.92950439453125,0.5465572476387024,0.050000000745058,0.0458368547260761,294.7154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0735168457031,0.5465572476387024,0.050000000745058,0.0482684150338172,293.3222351074219,297.1499938964844,293.1499938964844,0.0045730364508926,-266.4571228027344,297.2549133300781,0.5465572476387024,0.050000000745058,0.0356508865952491,293.1229248046875,297.1499938964844,293.1499938964844,0.0698253437876701,-1826.76806640625,304.14617919921875,0.7430918216705322,0.1211802810430526,0.1154109984636306,293.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0735168457031,0.5465572476387024,0.050000000745058,0.2289645820856094,291.0735168457031,291.1499938964844,272.8999938964844,271.0086364746094,284.98388671875,294.2634582519531,291.0740966796875,1.0,0.1576053649187088,0.9959974884986876,0.9959974884986876,1.0,1.0,-0.5689780712127686,0.2474049478769302,0.3215731382369995,0.0826095566153526,0.0,0.0,0.0518770478665828,24.83886909484864,25.0,-1.852000117301941,-3509.229248046875,34.50541687011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0314636230469,302.6137390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.83984375,18000.0,0.0,0.0,0.0780231282114982,0.0,0.0,0.0,0.0,1.0,0.0034573494922369,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0808993205428123,0.1015279814600944,-0.0206286571919918,0.0,7.918355549918488e-05,0.0,0.0,3.888340473175049,0.0,0.0,0.0,0.2689672410488128,4.0,0.0,1.0
837000,293.2050170898437,297.1499938964844,293.1499938964844,0.0028091990388929,-213.913330078125,294.92950439453125,0.5465572476387024,0.050000000745058,0.0458368547260761,294.7154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0735168457031,0.5465572476387024,0.050000000745058,0.0482684150338172,293.3222351074219,297.1499938964844,293.1499938964844,0.0045730364508926,-266.4571228027344,297.2549133300781,0.5465572476387024,0.050000000745058,0.0356508865952491,293.1229248046875,297.1499938964844,293.1499938964844,0.0698253437876701,-1826.76806640625,304.14617919921875,0.7430918216705322,0.1211802810430526,0.1154109984636306,293.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0735168457031,0.5465572476387024,0.050000000745058,0.2289645820856094,291.0735168457031,291.1499938964844,272.8999938964844,271.0086364746094,284.98388671875,294.2634582519531,291.0740966796875,1.0,0.1576053649187088,0.9959974884986876,0.9959974884986876,1.0,1.0,-0.5689780712127686,0.2474049478769302,0.3215731382369995,0.0826095566153526,0.0,0.0,0.0518770478665828,24.83886909484864,25.0,-1.852000117301941,-3509.229248046875,34.50541687011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0314636230469,302.6137390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.83984375,18000.0,0.0,0.0,0.0780231282114982,0.0,0.0,0.0,0.0,1.0,0.0034573494922369,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0808993205428123,0.1015279814600944,-0.0206286571919918,0.0,7.918355549918488e-05,0.0,0.0,3.888340473175049,0.0,0.0,0.0,0.2689672410488128,4.0,0.0,1.0
837060,293.2017517089844,297.1499938964844,293.1499938964844,0.0028012373950332,-213.24826049804688,294.92437744140625,0.5466183423995972,0.050000000745058,0.0458364076912403,294.7064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0799560546875,0.5466183423995972,0.050000000745058,0.0482679419219493,293.3193664550781,297.1499938964844,293.1499938964844,0.0045298701152205,-264.0635986328125,297.20660400390625,0.5466183423995972,0.050000000745058,0.0356505401432514,293.1220397949219,297.1499938964844,293.1499938964844,0.0704593583941459,-1838.5975341796875,304.1463928222656,0.7448090314865112,0.1220443025231361,0.1162273362278938,293.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0799560546875,0.5466183423995972,0.050000000745058,0.2289623469114303,291.0805969238281,291.1499938964844,272.84332275390625,270.966796875,284.9367980957031,294.2245178222656,291.0830383300781,1.0,0.1576863676309585,0.9960283637046814,0.9960283637046814,1.0,1.0,-0.5699535608291626,0.247840479016304,0.3221130967140198,0.0827562287449836,0.0,0.0,0.0607469603419303,24.83403968811035,25.0,13.95969295501709,-3564.38134765625,34.595821380615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02557373046875,302.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.84375,18000.0,0.0,0.0,0.0785630568861961,0.0,0.0,0.0,0.0,1.0,0.0031545946840196,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0839229151606559,0.1014983803033828,-0.017575467005372,0.0,7.973151514306664e-05,0.0,0.0,3.8915066719055176,0.0,0.0,0.0,0.2691059410572052,4.0,0.0,1.0
837120,293.2017517089844,297.1499938964844,293.1499938964844,0.0028012373950332,-213.24826049804688,294.92437744140625,0.5466183423995972,0.050000000745058,0.0458364076912403,294.7064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0799560546875,0.5466183423995972,0.050000000745058,0.0482679419219493,293.3193664550781,297.1499938964844,293.1499938964844,0.0045298701152205,-264.0635986328125,297.20660400390625,0.5466183423995972,0.050000000745058,0.0356505401432514,293.1220397949219,297.1499938964844,293.1499938964844,0.0704593583941459,-1838.5975341796875,304.1463928222656,0.7448090314865112,0.1220443025231361,0.1162273362278938,293.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0799560546875,0.5466183423995972,0.050000000745058,0.2289623469114303,291.0805969238281,291.1499938964844,272.84332275390625,270.966796875,284.9367980957031,294.2245178222656,291.0830383300781,1.0,0.1576863676309585,0.9960283637046814,0.9960283637046814,1.0,1.0,-0.5699535608291626,0.247840479016304,0.3221130967140198,0.0827562287449836,0.0,0.0,0.0607469603419303,24.83403968811035,25.0,13.95969295501709,-3564.38134765625,34.595821380615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02557373046875,302.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.84375,18000.0,0.0,0.0,0.0785630568861961,0.0,0.0,0.0,0.0,1.0,0.0031545946840196,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0839229151606559,0.1014983803033828,-0.017575467005372,0.0,7.973151514306664e-05,0.0,0.0,3.8915066719055176,0.0,0.0,0.0,0.2691059410572052,4.0,0.0,1.0
837180,293.19873046875,297.1499938964844,293.1499938964844,0.0027928857598453,-212.5142822265625,294.923828125,0.5466761589050293,0.050000000745058,0.0458359830081462,294.6976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.09246826171875,0.5466761589050293,0.050000000745058,0.0482674986124038,293.3167724609375,297.1499938964844,293.1499938964844,0.0044858362525701,-261.5671691894531,297.16162109375,0.5466761589050293,0.050000000745058,0.0356502085924148,293.1213073730469,297.1499938964844,293.1499938964844,0.071055956184864,-1849.675048828125,304.1466064453125,0.7465205788612366,0.1229056939482688,0.1170424968004226,293.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.09246826171875,0.5466761589050293,0.050000000745058,0.2289602309465408,291.0933532714844,291.1499938964844,272.7866516113281,270.92486572265625,284.8905639648437,294.1864013671875,291.0963134765625,1.0,0.1577692627906799,0.9960591793060304,0.9960591793060304,1.0,1.0,-0.5709278583526611,0.248266726732254,0.3226611316204071,0.0829223096370697,0.0,0.0,0.0674683898687362,24.830141067504883,25.0,20.141712188720703,-3608.152099609375,34.68718338012695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0083312988281,302.9931030273437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.8359375,18000.0,0.0,0.0,0.07926557213068,0.0,0.0,0.0,0.0,1.0,0.0028885214123874,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0863372907042503,0.1013236567378044,-0.0149863688275218,0.0,8.044447895372286e-05,0.0,0.0,3.888195037841797,0.0,0.0,0.0,0.2692022919654846,4.0,0.0,1.0
837240,293.19873046875,297.1499938964844,293.1499938964844,0.0027928857598453,-212.5142822265625,294.923828125,0.5466761589050293,0.050000000745058,0.0458359830081462,294.6976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.09246826171875,0.5466761589050293,0.050000000745058,0.0482674986124038,293.3167724609375,297.1499938964844,293.1499938964844,0.0044858362525701,-261.5671691894531,297.16162109375,0.5466761589050293,0.050000000745058,0.0356502085924148,293.1213073730469,297.1499938964844,293.1499938964844,0.071055956184864,-1849.675048828125,304.1466064453125,0.7465205788612366,0.1229056939482688,0.1170424968004226,293.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.09246826171875,0.5466761589050293,0.050000000745058,0.2289602309465408,291.0933532714844,291.1499938964844,272.7866516113281,270.92486572265625,284.8905639648437,294.1864013671875,291.0963134765625,1.0,0.1577692627906799,0.9960591793060304,0.9960591793060304,1.0,1.0,-0.5709278583526611,0.248266726732254,0.3226611316204071,0.0829223096370697,0.0,0.0,0.0674683898687362,24.830141067504883,25.0,20.141712188720703,-3608.152099609375,34.68718338012695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0083312988281,302.9931030273437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.8359375,18000.0,0.0,0.0,0.07926557213068,0.0,0.0,0.0,0.0,1.0,0.0028885214123874,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0863372907042503,0.1013236567378044,-0.0149863688275218,0.0,8.044447895372286e-05,0.0,0.0,3.888195037841797,0.0,0.0,0.0,0.2692022919654846,4.0,0.0,1.0
837300,293.1972961425781,297.1499938964844,293.1499938964844,0.0027888065669685,-212.15353393554688,294.92401123046875,0.5467036366462708,0.050000000745058,0.0458357818424701,294.6933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992126464844,0.5467036366462708,0.050000000745058,0.0482672862708568,293.31561279296875,297.1499938964844,293.1499938964844,0.0044639124535024,-260.3199462890625,297.1393737792969,0.5467036366462708,0.050000000745058,0.0356500521302223,293.1209716796875,297.1499938964844,293.1499938964844,0.0713505744934082,-1855.1522216796875,304.1466979980469,0.7473715543746948,0.1233343780040741,0.1174484118819236,293.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992126464844,0.5467036366462708,0.050000000745058,0.2289592176675796,291.10009765625,291.1499938964844,272.7583312988281,270.9039001464844,284.8678894042969,294.16796875,291.1029052734375,1.0,0.1578112840652465,0.9960746169090272,0.9960746169090272,1.0,1.0,-0.5714130997657776,0.2484767138957977,0.3229363858699798,0.0830102115869522,0.0,0.0,0.0701205357909202,24.82853889465332,25.0,20.245180130004883,-3626.07861328125,34.73307800292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.997802734375,303.0499572753906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.244140625,18000.0,0.0,0.0,0.0796649158000946,0.0,0.0,0.0,0.0,1.0,0.0027727719862014,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0873137712478637,0.1012131199240684,-0.0138993449509143,0.0,8.08497570687905e-05,0.0,0.0,3.8853020668029785,0.0,0.0,0.0,0.2692373096942901,4.0,0.0,1.0
837360,293.19586181640625,297.1499938964844,293.1499938964844,0.0027848682366311,-211.80783081054688,294.92401123046875,0.5467301607131958,0.050000000745058,0.0458355881273746,294.68914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10552978515625,0.5467301607131958,0.050000000745058,0.0482670813798904,293.3144836425781,297.1499938964844,293.1499938964844,0.0044421111233532,-259.0829467773437,297.1169738769531,0.5467301607131958,0.050000000745058,0.0356499031186103,293.12066650390625,297.1499938964844,293.1499938964844,0.0716469064354896,-1860.6766357421875,304.1467590332031,0.748218834400177,0.1237616762518882,0.1178529635071754,293.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.10552978515625,0.5467301607131958,0.050000000745058,0.228958249092102,291.1063537597656,291.1499938964844,272.7300109863281,270.8829040527344,284.8454895019531,294.14990234375,291.1088562011719,1.0,0.1578536182641983,0.9960898756980896,0.9960898756980896,1.0,1.0,-0.5718967914581299,0.2486850917339325,0.3232116997241974,0.0830999165773391,0.0,0.0,0.0723975151777267,24.82715034484864,25.0,18.860822677612305,-3641.864990234375,34.77907180786133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.987060546875,303.0953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.568359375,18000.0,0.0,0.0,0.0800875574350357,0.0,0.0,0.0,0.0,1.0,0.0026684284675866,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0881573781371116,0.1011010408401489,-0.0129436627030372,0.0,8.127868932206184e-05,0.0,0.0,3.8821496963500977,0.0,0.0,0.0,0.2692657709121704,4.0,0.0,1.0
837420,293.193115234375,297.1499938964844,293.1499938964844,0.002777672605589,-211.1901397705078,294.9227294921875,0.546780526638031,0.050000000745058,0.0458352193236351,294.6807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156311035156,0.546780526638031,0.050000000745058,0.0482666939496994,293.3123474121094,297.1499938964844,293.1499938964844,0.0043993704020977,-256.6776123046875,297.071044921875,0.546780526638031,0.050000000745058,0.0356496162712574,293.1201171875,297.1499938964844,293.1499938964844,0.0722535848617553,-1872.0528564453125,304.1468200683594,0.7499046921730042,0.1246135234832763,0.1186589375138282,293.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156311035156,0.546780526638031,0.050000000745058,0.2289564162492752,291.1161804199219,291.1499938964844,272.67333984375,270.8408508300781,284.8011474609375,294.1146240234375,291.1178283691406,1.0,0.157939076423645,0.9961203932762146,0.9961203932762146,1.0,1.0,-0.5728605389595032,0.2490995526313781,0.3237610161304474,0.083280473947525,0.0,0.0,0.0761997774243354,24.82488250732422,25.0,13.388050079345703,-3669.145263671875,34.87133026123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9676513671875,303.1626281738281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.923828125,18000.0,0.0,0.0,0.0809740051627159,0.0,0.0,0.0,0.0,1.0,0.0024879891425371,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0895567312836647,0.1009081229567527,-0.0113513953983783,0.0,8.217832510126755e-05,0.0,0.0,3.8766098022460938,0.0,0.0,0.0,0.2693117558956146,4.0,0.0,1.0
837480,293.193115234375,297.1499938964844,293.1499938964844,0.002777672605589,-211.1901397705078,294.9227294921875,0.546780526638031,0.050000000745058,0.0458352193236351,294.6807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156311035156,0.546780526638031,0.050000000745058,0.0482666939496994,293.3123474121094,297.1499938964844,293.1499938964844,0.0043993704020977,-256.6776123046875,297.071044921875,0.546780526638031,0.050000000745058,0.0356496162712574,293.1201171875,297.1499938964844,293.1499938964844,0.0722535848617553,-1872.0528564453125,304.1468200683594,0.7499046921730042,0.1246135234832763,0.1186589375138282,293.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156311035156,0.546780526638031,0.050000000745058,0.2289564162492752,291.1161804199219,291.1499938964844,272.67333984375,270.8408508300781,284.8011474609375,294.1146240234375,291.1178283691406,1.0,0.157939076423645,0.9961203932762146,0.9961203932762146,1.0,1.0,-0.5728605389595032,0.2490995526313781,0.3237610161304474,0.083280473947525,0.0,0.0,0.0761997774243354,24.82488250732422,25.0,13.388050079345703,-3669.145263671875,34.87133026123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9676513671875,303.1626281738281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.923828125,18000.0,0.0,0.0,0.0809740051627159,0.0,0.0,0.0,0.0,1.0,0.0024879891425371,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0895567312836647,0.1009081229567527,-0.0113513953983783,0.0,8.217832510126755e-05,0.0,0.0,3.8766098022460938,0.0,0.0,0.0,0.2693117558956146,4.0,0.0,1.0
837540,293.1903991699219,297.1499938964844,293.1499938964844,0.0027716006152331,-210.6911163330078,294.9192199707031,0.5468282699584961,0.050000000745058,0.045834869146347,294.67242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214904785156,0.5468282699584961,0.050000000745058,0.0482663251459598,293.3103332519531,297.1499938964844,293.1499938964844,0.0043580057099461,-254.3810577392578,297.0232849121094,0.5468282699584961,0.050000000745058,0.0356493443250656,293.1196594238281,297.1499938964844,293.1499938964844,0.0728858262300491,-1884.0050048828125,304.1468200683594,0.7515860199928284,0.1254652738571167,0.1194637715816497,293.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214904785156,0.5468282699584961,0.050000000745058,0.2289546579122543,291.12176513671875,291.1499938964844,272.6166687011719,270.7987365722656,284.7574768066406,294.0805969238281,291.1224670410156,1.0,0.1580254137516021,0.9961509108543396,0.9961509108543396,1.0,1.0,-0.5738231539726257,0.2495154440402984,0.3243077099323272,0.0834566503763198,0.0,0.0,0.0795478224754333,24.823055267333984,25.0,6.91755485534668,-3693.9580078125,34.96407699584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95343017578125,303.21502685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.927734375,18000.0,0.0,0.0,0.0818761587142944,0.0,0.0,0.0,0.0,1.0,0.0023309281095862,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0907588750123977,0.1007928475737571,-0.0100339688360691,0.0,8.309389522764832e-05,0.0,0.0,3.8737618923187256,0.0,0.0,0.0,0.2693555057048797,4.0,0.0,1.0
837600,293.1903991699219,297.1499938964844,293.1499938964844,0.0027716006152331,-210.6911163330078,294.9192199707031,0.5468282699584961,0.050000000745058,0.045834869146347,294.67242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214904785156,0.5468282699584961,0.050000000745058,0.0482663251459598,293.3103332519531,297.1499938964844,293.1499938964844,0.0043580057099461,-254.3810577392578,297.0232849121094,0.5468282699584961,0.050000000745058,0.0356493443250656,293.1196594238281,297.1499938964844,293.1499938964844,0.0728858262300491,-1884.0050048828125,304.1468200683594,0.7515860199928284,0.1254652738571167,0.1194637715816497,293.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214904785156,0.5468282699584961,0.050000000745058,0.2289546579122543,291.12176513671875,291.1499938964844,272.6166687011719,270.7987365722656,284.7574768066406,294.0805969238281,291.1224670410156,1.0,0.1580254137516021,0.9961509108543396,0.9961509108543396,1.0,1.0,-0.5738231539726257,0.2495154440402984,0.3243077099323272,0.0834566503763198,0.0,0.0,0.0795478224754333,24.823055267333984,25.0,6.91755485534668,-3693.9580078125,34.96407699584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95343017578125,303.21502685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.927734375,18000.0,0.0,0.0,0.0818761587142944,0.0,0.0,0.0,0.0,1.0,0.0023309281095862,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0907588750123977,0.1007928475737571,-0.0100339688360691,0.0,8.309389522764832e-05,0.0,0.0,3.8737618923187256,0.0,0.0,0.0,0.2693555057048797,4.0,0.0,1.0
837660,293.18768310546875,297.1499938964844,293.1499938964844,0.0027666604146361,-210.3058319091797,294.9140625,0.546874463558197,0.050000000745058,0.0458345301449298,294.6640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12353515625,0.546874463558197,0.050000000745058,0.0482659675180912,293.30841064453125,297.1499938964844,293.1499938964844,0.0043177786283195,-252.17364501953125,296.97393798828125,0.546874463558197,0.050000000745058,0.0356490798294544,293.1192321777344,297.1499938964844,293.1499938964844,0.073542907834053,-1896.510009765625,304.14678955078125,0.7532718181610107,0.1263208389282226,0.1202713474631309,293.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12353515625,0.546874463558197,0.050000000745058,0.2289529740810394,291.12359619140625,291.1499938964844,272.5599975585937,270.7565612792969,284.7145690917969,294.0482482910156,291.1236877441406,1.0,0.1581125259399414,0.9961811900138856,0.9961811900138856,1.0,1.0,-0.5747891664505005,0.2499372363090515,0.324851930141449,0.0836237370967865,0.0,0.0,0.0829119607806205,24.8214168548584,25.0,1.7079997062683103,-3719.271240234375,35.05752182006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9454345703125,303.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7109375,18000.0,0.0,0.0,0.0827605724334716,0.0,0.0,0.0,0.0,1.0,0.0021785970311611,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0919458717107772,0.100768357515335,-0.0088224858045578,0.0,8.399145735893399e-05,0.0,0.0,3.8744008541107178,0.0,0.0,0.0,0.2694073617458343,4.0,0.0,1.0
837720,293.18768310546875,297.1499938964844,293.1499938964844,0.0027666604146361,-210.3058319091797,294.9140625,0.546874463558197,0.050000000745058,0.0458345301449298,294.6640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12353515625,0.546874463558197,0.050000000745058,0.0482659675180912,293.30841064453125,297.1499938964844,293.1499938964844,0.0043177786283195,-252.17364501953125,296.97393798828125,0.546874463558197,0.050000000745058,0.0356490798294544,293.1192321777344,297.1499938964844,293.1499938964844,0.073542907834053,-1896.510009765625,304.14678955078125,0.7532718181610107,0.1263208389282226,0.1202713474631309,293.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12353515625,0.546874463558197,0.050000000745058,0.2289529740810394,291.12359619140625,291.1499938964844,272.5599975585937,270.7565612792969,284.7145690917969,294.0482482910156,291.1236877441406,1.0,0.1581125259399414,0.9961811900138856,0.9961811900138856,1.0,1.0,-0.5747891664505005,0.2499372363090515,0.324851930141449,0.0836237370967865,0.0,0.0,0.0829119607806205,24.8214168548584,25.0,1.7079997062683103,-3719.271240234375,35.05752182006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9454345703125,303.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7109375,18000.0,0.0,0.0,0.0827605724334716,0.0,0.0,0.0,0.0,1.0,0.0021785970311611,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0919458717107772,0.100768357515335,-0.0088224858045578,0.0,8.399145735893399e-05,0.0,0.0,3.8744008541107178,0.0,0.0,0.0,0.2694073617458343,4.0,0.0,1.0
837780,293.1849365234375,297.1499938964844,293.1499938964844,0.0027627497911453,-210.01519775390625,294.90826416015625,0.5469199419021606,0.050000000745058,0.0458341985940933,294.6557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231994628906,0.5469199419021606,0.050000000745058,0.0482656173408031,293.3065185546875,297.1499938964844,293.1499938964844,0.0042786011472344,-250.037109375,296.92388916015625,0.5469199419021606,0.050000000745058,0.0356488227844238,293.11883544921875,297.1499938964844,293.1499938964844,0.0742178335785865,-1909.4136962890625,304.146728515625,0.7549684047698975,0.12718266248703,0.121084377169609,293.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231994628906,0.5469199419021606,0.050000000745058,0.2289513200521469,291.1231384277344,291.1499938964844,272.5033264160156,270.71435546875,284.6723327636719,294.0173645019531,291.1228942871094,1.0,0.1582004427909851,0.9962114691734314,0.9962114691734314,1.0,1.0,-0.5757617354393005,0.2503668963909149,0.3253948390483856,0.0837809816002845,0.0,0.0,0.0865126103162765,24.81982040405273,25.0,-1.2958232164382937,-3746.6220703125,35.15183639526367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9429931640625,303.326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.421875,18000.0,0.0,0.0,0.0836098045110702,0.0,0.0,0.0,0.0,1.0,0.0020152474753558,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0932203233242034,0.1008207499980926,-0.0076004229485988,0.0,8.485332364216447e-05,0.0,0.0,3.878159761428833,0.0,0.0,0.0,0.2694712579250335,4.0,0.0,1.0
837840,293.1849365234375,297.1499938964844,293.1499938964844,0.0027627497911453,-210.01519775390625,294.90826416015625,0.5469199419021606,0.050000000745058,0.0458341985940933,294.6557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231994628906,0.5469199419021606,0.050000000745058,0.0482656173408031,293.3065185546875,297.1499938964844,293.1499938964844,0.0042786011472344,-250.037109375,296.92388916015625,0.5469199419021606,0.050000000745058,0.0356488227844238,293.11883544921875,297.1499938964844,293.1499938964844,0.0742178335785865,-1909.4136962890625,304.146728515625,0.7549684047698975,0.12718266248703,0.121084377169609,293.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231994628906,0.5469199419021606,0.050000000745058,0.2289513200521469,291.1231384277344,291.1499938964844,272.5033264160156,270.71435546875,284.6723327636719,294.0173645019531,291.1228942871094,1.0,0.1582004427909851,0.9962114691734314,0.9962114691734314,1.0,1.0,-0.5757617354393005,0.2503668963909149,0.3253948390483856,0.0837809816002845,0.0,0.0,0.0865126103162765,24.81982040405273,25.0,-1.2958232164382937,-3746.6220703125,35.15183639526367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9429931640625,303.326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.421875,18000.0,0.0,0.0,0.0836098045110702,0.0,0.0,0.0,0.0,1.0,0.0020152474753558,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0932203233242034,0.1008207499980926,-0.0076004229485988,0.0,8.485332364216447e-05,0.0,0.0,3.878159761428833,0.0,0.0,0.0,0.2694712579250335,4.0,0.0,1.0
837900,293.1835632324219,297.1499938964844,293.1499938964844,0.0027611274272203,-209.89781188964844,294.9054260253906,0.5469425916671753,0.050000000745058,0.0458340346813201,294.6516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12255859375,0.5469425916671753,0.050000000745058,0.0482654459774494,293.3055725097656,297.1499938964844,293.1499938964844,0.0042593283578753,-248.9869842529297,296.89892578125,0.5469425916671753,0.050000000745058,0.0356486923992633,293.1186218261719,297.1499938964844,293.1499938964844,0.0745593756437301,-1915.95849609375,304.1466979980469,0.7558218836784363,0.1276163011789322,0.1214934140443801,293.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12255859375,0.5469425916671753,0.050000000745058,0.22895048558712,291.1224975585937,291.1499938964844,272.4750061035156,270.6932067871094,284.6513366699219,294.0022888183594,291.1221923828125,1.0,0.1582446992397308,0.9962266087532043,0.9962266087532043,1.0,1.0,-0.5762510895729065,0.2505843937397003,0.3256666660308838,0.0838571786880493,0.0,0.0,0.0884146094322204,24.819015502929688,25.0,-1.9748648405075075,-3761.1953125,35.1993522644043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94342041015625,303.3589172363281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.2890625,18000.0,0.0,0.0,0.0840191692113876,0.0,0.0,0.0,0.0,1.0,0.0019257748499512,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0939017087221145,0.1008679717779159,-0.0069662644527852,0.0,8.526877354597673e-05,0.0,0.0,3.880929708480835,0.0,0.0,0.0,0.2695076167583465,4.0,0.0,1.0
837960,293.18218994140625,297.1499938964844,293.1499938964844,0.0027596987783908,-209.79530334472656,294.90283203125,0.5469653606414795,0.050000000745058,0.0458338670432567,294.6474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.5469653606414795,0.050000000745058,0.0482652708888053,293.3046264648437,297.1499938964844,293.1499938964844,0.0042402734979987,-247.947494506836,296.87408447265625,0.5469653606414795,0.050000000745058,0.0356485620141029,293.1184387207031,297.1499938964844,293.1499938964844,0.0749022513628006,-1922.535400390625,304.1466979980469,0.7566790580749512,0.1280517429113388,0.1219041347503662,293.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.5469653606414795,0.050000000745058,0.2289496511220932,291.1217956542969,291.1499938964844,272.4466552734375,270.67205810546875,284.63043212890625,293.98736572265625,291.1214904785156,1.0,0.158289149403572,0.996241569519043,0.996241569519043,1.0,1.0,-0.57674241065979,0.2508029639720917,0.3259394466876983,0.0839333683252334,0.0,0.0,0.0903699472546577,24.81820678710937,25.0,-2.2217462062835693,-3776.28369140625,35.24711227416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9446105957031,303.3934020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.16796875,18000.0,0.0,0.0,0.0844189152121543,0.0,0.0,0.0,0.0,1.0,0.0018299312796443,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0946098268032074,0.1009252369403839,-0.006315404549241,0.0,8.567446639062837e-05,0.0,0.0,3.8841354846954346,0.0,0.0,0.0,0.2695464193820953,4.0,0.0,1.0
838020,293.179443359375,297.1499938964844,293.1499938964844,0.0027573332190513,-209.62576293945312,294.8984069824219,0.5470111966133118,0.050000000745058,0.0458335317671299,294.6392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206359863281,0.5470111966133118,0.050000000745058,0.048264916986227,293.3023681640625,297.1499938964844,293.1499938964844,0.0042036985978484,-245.94644165039065,296.825927734375,0.5470111966133118,0.050000000745058,0.035648301243782,293.1180725097656,297.1499938964844,293.1499938964844,0.075589507818222,-1935.733642578125,304.1466369628906,0.7584033012390137,0.1289273351430893,0.1227301806211471,293.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206359863281,0.5470111966133118,0.050000000745058,0.2289479821920395,291.1205444335937,291.1499938964844,272.3900146484375,270.6296691894531,284.5874328613281,293.95562744140625,291.1203308105469,1.0,0.1583786308765411,0.9962714910507202,0.9962714910507202,1.0,1.0,-0.5777305960655212,0.2512421607971191,0.3264884054660797,0.084087461233139,0.0,0.0,0.0943823084235191,24.81658363342285,25.0,-1.991415977478028,-3807.8818359375,35.34330368041992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,303.4655456542969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.966796875,18000.0,0.0,0.0,0.0851934254169464,0.0,0.0,0.0,0.0,1.0,0.0016170558519661,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0960877016186714,0.1010656654834747,-0.0049779680557549,0.0,8.646049536764622e-05,0.0,0.0,3.891666173934937,0.0,0.0,0.0,0.2696300446987152,4.0,0.0,1.0
838080,293.179443359375,297.1499938964844,293.1499938964844,0.0027573332190513,-209.62576293945312,294.8984069824219,0.5470111966133118,0.050000000745058,0.0458335317671299,294.6392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206359863281,0.5470111966133118,0.050000000745058,0.048264916986227,293.3023681640625,297.1499938964844,293.1499938964844,0.0042036985978484,-245.94644165039065,296.825927734375,0.5470111966133118,0.050000000745058,0.035648301243782,293.1180725097656,297.1499938964844,293.1499938964844,0.075589507818222,-1935.733642578125,304.1466369628906,0.7584033012390137,0.1289273351430893,0.1227301806211471,293.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206359863281,0.5470111966133118,0.050000000745058,0.2289479821920395,291.1205444335937,291.1499938964844,272.3900146484375,270.6296691894531,284.5874328613281,293.95562744140625,291.1203308105469,1.0,0.1583786308765411,0.9962714910507202,0.9962714910507202,1.0,1.0,-0.5777305960655212,0.2512421607971191,0.3264884054660797,0.084087461233139,0.0,0.0,0.0943823084235191,24.81658363342285,25.0,-1.991415977478028,-3807.8818359375,35.34330368041992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,303.4655456542969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.966796875,18000.0,0.0,0.0,0.0851934254169464,0.0,0.0,0.0,0.0,1.0,0.0016170558519661,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0960877016186714,0.1010656654834747,-0.0049779680557549,0.0,8.646049536764622e-05,0.0,0.0,3.891666173934937,0.0,0.0,0.0,0.2696300446987152,4.0,0.0,1.0
