time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
838140,293.1766967773437,297.1499938964844,293.1499938964844,0.0027556812856346,-209.5119171142578,294.8948974609375,0.5470574498176575,0.050000000745058,0.0458331927657127,294.6310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11932373046875,0.5470574498176575,0.050000000745058,0.0482645593583583,293.2987670898437,297.1499938964844,293.1499938964844,0.0041706580668687,-244.13699340820312,296.7821960449219,0.5470574498176575,0.050000000745058,0.0356480404734611,293.1177062988281,297.1499938964844,293.1499938964844,0.0762823373079299,-1949.0672607421875,304.1466064453125,0.7601408362388611,0.1298095881938934,0.1235624775290489,293.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.11932373046875,0.5470574498176575,0.050000000745058,0.2289462983608245,291.11920166015625,291.1499938964844,272.3333435058594,270.5872497558594,284.5369873046875,293.9110107421875,291.1188049316406,1.0,0.1584689021110534,0.9963014721870422,0.9963014721870422,1.0,1.0,-0.5787262320518494,0.2516842186450958,0.3270420134067535,0.0842439234256744,0.0,0.0,0.098573237657547,24.81496810913086,25.0,-2.5827436447143555,-3841.900634765625,35.440433502197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9534606933594,303.53839111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.72265625,18000.0,0.0,0.0,0.0859399437904357,0.0,0.0,0.0,0.0,1.0,0.001367264194414,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0976468101143837,0.1012512817978859,-0.0036044754087924,0.0,8.72181190061383e-05,0.0,0.0,3.901089906692505,0.0,0.0,0.0,0.2697226703166961,4.0,0.0,1.0
838200,293.1766967773437,297.1499938964844,293.1499938964844,0.0027556812856346,-209.5119171142578,294.8948974609375,0.5470574498176575,0.050000000745058,0.0458331927657127,294.6310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11932373046875,0.5470574498176575,0.050000000745058,0.0482645593583583,293.2987670898437,297.1499938964844,293.1499938964844,0.0041706580668687,-244.13699340820312,296.7821960449219,0.5470574498176575,0.050000000745058,0.0356480404734611,293.1177062988281,297.1499938964844,293.1499938964844,0.0762823373079299,-1949.0672607421875,304.1466064453125,0.7601408362388611,0.1298095881938934,0.1235624775290489,293.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.11932373046875,0.5470574498176575,0.050000000745058,0.2289462983608245,291.11920166015625,291.1499938964844,272.3333435058594,270.5872497558594,284.5369873046875,293.9110107421875,291.1188049316406,1.0,0.1584689021110534,0.9963014721870422,0.9963014721870422,1.0,1.0,-0.5787262320518494,0.2516842186450958,0.3270420134067535,0.0842439234256744,0.0,0.0,0.098573237657547,24.81496810913086,25.0,-2.5827436447143555,-3841.900634765625,35.440433502197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9534606933594,303.53839111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.72265625,18000.0,0.0,0.0,0.0859399437904357,0.0,0.0,0.0,0.0,1.0,0.001367264194414,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0976468101143837,0.1012512817978859,-0.0036044754087924,0.0,8.72181190061383e-05,0.0,0.0,3.901089906692505,0.0,0.0,0.0,0.2697226703166961,4.0,0.0,1.0
838260,293.1739196777344,297.1499938964844,293.1499938964844,0.0027548414655029,-209.46435546875,294.8918762207031,0.5471041798591614,0.050000000745058,0.0458328537642955,294.6229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1173095703125,0.5471041798591614,0.050000000745058,0.0482642017304897,293.2948608398437,297.1499938964844,293.1499938964844,0.0041393656283617,-242.4253692626953,296.740234375,0.5471041798591614,0.050000000745058,0.0356477759778499,293.1173400878906,297.1499938964844,293.1499938964844,0.0769837275147438,-1962.5997314453125,304.1465759277344,0.7618919014930725,0.1306987404823303,0.124401181936264,293.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1173095703125,0.5471041798591614,0.050000000745058,0.2289445996284485,291.1171875,291.1499938964844,272.27667236328125,270.5447692871094,284.4848327636719,293.8628234863281,291.11676025390625,1.0,0.158559963107109,0.9963310956954956,0.9963310956954956,1.0,1.0,-0.5797295570373535,0.2521291673183441,0.3276003897190094,0.0844028517603874,0.0,0.0,0.1030842587351799,24.81334114074707,25.0,-2.848102807998657,-3878.242431640625,35.53850555419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9578857421875,303.6152648925781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.24609375,18000.0,0.0,0.0,0.0866725593805313,0.0,0.0,0.0,0.0,1.0,0.0010586390271782,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0993448495864868,0.1015527173876762,-0.0022078687325119,0.0,8.796163456281647e-05,0.0,0.0,3.9152255058288574,0.0,0.0,0.0,0.2698335647583008,4.0,0.0,1.0
838320,293.1739196777344,297.1499938964844,293.1499938964844,0.0027548414655029,-209.46435546875,294.8918762207031,0.5471041798591614,0.050000000745058,0.0458328537642955,294.6229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1173095703125,0.5471041798591614,0.050000000745058,0.0482642017304897,293.2948608398437,297.1499938964844,293.1499938964844,0.0041393656283617,-242.4253692626953,296.740234375,0.5471041798591614,0.050000000745058,0.0356477759778499,293.1173400878906,297.1499938964844,293.1499938964844,0.0769837275147438,-1962.5997314453125,304.1465759277344,0.7618919014930725,0.1306987404823303,0.124401181936264,293.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1173095703125,0.5471041798591614,0.050000000745058,0.2289445996284485,291.1171875,291.1499938964844,272.27667236328125,270.5447692871094,284.4848327636719,293.8628234863281,291.11676025390625,1.0,0.158559963107109,0.9963310956954956,0.9963310956954956,1.0,1.0,-0.5797295570373535,0.2521291673183441,0.3276003897190094,0.0844028517603874,0.0,0.0,0.1030842587351799,24.81334114074707,25.0,-2.848102807998657,-3878.242431640625,35.53850555419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9578857421875,303.6152648925781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.24609375,18000.0,0.0,0.0,0.0866725593805313,0.0,0.0,0.0,0.0,1.0,0.0010586390271782,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0993448495864868,0.1015527173876762,-0.0022078687325119,0.0,8.796163456281647e-05,0.0,0.0,3.9152255058288574,0.0,0.0,0.0,0.2698335647583008,4.0,0.0,1.0
838380,293.171142578125,297.1499938964844,293.1499938964844,0.0027547171339392,-209.46690368652344,294.89013671875,0.5471513867378235,0.050000000745058,0.0458325110375881,294.6148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156311035156,0.5471513867378235,0.050000000745058,0.0482638403773307,293.2908935546875,297.1499938964844,293.1499938964844,0.0041091474704444,-240.7646484375,296.6999816894531,0.5471513867378235,0.050000000745058,0.0356475077569484,293.11700439453125,297.1499938964844,293.1499938964844,0.0776860117912292,-1976.1651611328125,304.14654541015625,0.7636567950248718,0.1315947771072387,0.1252465099096298,293.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156311035156,0.5471513867378235,0.050000000745058,0.22894287109375,291.11553955078125,291.1499938964844,272.2200012207031,270.5022277832031,284.4330749511719,293.81524658203125,291.1153259277344,1.0,0.1586518287658691,0.9963606595993042,0.9963606595993042,1.0,1.0,-0.5807408094406128,0.2525770962238312,0.3281637132167816,0.0845643877983093,0.0,0.0,0.1077983900904655,24.81170654296875,25.0,-1.952425837516785,-3916.3349609375,35.637550354003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.960693359375,303.696044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.560546875,18000.0,0.0,0.0,0.0874067470431327,0.0,0.0,0.0,0.0,1.0,0.0006507480866275,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011702641844749,0.1020518466830253,-0.000881586514879,0.0,8.870674355421215e-05,0.0,0.0,3.937292098999024,0.0,0.0,0.0,0.2699713408946991,4.0,0.0,1.0
838440,293.171142578125,297.1499938964844,293.1499938964844,0.0027547171339392,-209.46690368652344,294.89013671875,0.5471513867378235,0.050000000745058,0.0458325110375881,294.6148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156311035156,0.5471513867378235,0.050000000745058,0.0482638403773307,293.2908935546875,297.1499938964844,293.1499938964844,0.0041091474704444,-240.7646484375,296.6999816894531,0.5471513867378235,0.050000000745058,0.0356475077569484,293.11700439453125,297.1499938964844,293.1499938964844,0.0776860117912292,-1976.1651611328125,304.14654541015625,0.7636567950248718,0.1315947771072387,0.1252465099096298,293.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156311035156,0.5471513867378235,0.050000000745058,0.22894287109375,291.11553955078125,291.1499938964844,272.2200012207031,270.5022277832031,284.4330749511719,293.81524658203125,291.1153259277344,1.0,0.1586518287658691,0.9963606595993042,0.9963606595993042,1.0,1.0,-0.5807408094406128,0.2525770962238312,0.3281637132167816,0.0845643877983093,0.0,0.0,0.1077983900904655,24.81170654296875,25.0,-1.952425837516785,-3916.3349609375,35.637550354003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.960693359375,303.696044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.560546875,18000.0,0.0,0.0,0.0874067470431327,0.0,0.0,0.0,0.0,1.0,0.0006507480866275,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011702641844749,0.1020518466830253,-0.000881586514879,0.0,8.870674355421215e-05,0.0,0.0,3.937292098999024,0.0,0.0,0.0,0.2699713408946991,4.0,0.0,1.0
838500,293.1697692871094,297.1499938964844,293.1499938964844,0.0027548796497285,-209.48223876953125,294.889892578125,0.5471751093864441,0.050000000745058,0.045832335948944,294.6108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151733398437,0.5471751093864441,0.050000000745058,0.0482636578381061,293.2889404296875,297.1499938964844,293.1499938964844,0.0040943650528788,-239.94764709472656,296.6805419921875,0.5471751093864441,0.050000000745058,0.0356473736464977,293.1168518066406,297.1499938964844,293.1499938964844,0.0780359506607055,-1982.9273681640625,304.14654541015625,0.7645436525344849,0.1320450156927108,0.12567138671875,293.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151733398437,0.5471751093864441,0.050000000745058,0.2289420068264007,291.1151123046875,291.1499938964844,272.1916809082031,270.4809265136719,284.407470703125,293.7919616699219,291.114990234375,1.0,0.1586980521678924,0.9963755011558532,0.9963755011558532,1.0,1.0,-0.5812490582466125,0.2528020143508911,0.3284470438957214,0.0846460834145546,0.0,0.0,0.110171154141426,24.810895919799805,25.0,-1.2690725326538086,-3935.6396484375,35.68741607666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9612731933594,303.7364807128906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.986328125,18000.0,0.0,0.0,0.0877787694334983,0.0,0.0,0.0,0.0,1.0,0.0003863076562993,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1021078377962112,0.102448746562004,-0.0003409044293221,0.0,8.908429299481213e-05,0.0,0.0,3.9541187286376953,0.0,0.0,0.0,0.270056664943695,4.0,0.0,1.0
838560,293.1683654785156,297.1499938964844,293.1499938964844,0.0027551881503313,-209.50656127929688,294.8900756835937,0.5471988916397095,0.050000000745058,0.0458321645855903,294.6068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1149597167969,0.5471988916397095,0.050000000745058,0.0482634752988815,293.2869873046875,297.1499938964844,293.1499938964844,0.0040797796100378,-239.13839721679688,296.6615600585937,0.5471988916397095,0.050000000745058,0.0356472395360469,293.11669921875,297.1499938964844,293.1499938964844,0.0783848464488983,-1989.6708984375,304.14654541015625,0.7654330134391785,0.1324966102838516,0.1260975748300552,293.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1149597167969,0.5471988916397095,0.050000000745058,0.2289411425590515,291.11492919921875,291.1499938964844,272.163330078125,270.4596252441406,284.38214111328125,293.76910400390625,291.1148986816406,1.0,0.1587444692850113,0.9963901042938232,0.9963901042938232,1.0,1.0,-0.5817589163780212,0.2530274987220764,0.3287313878536224,0.084728367626667,0.0,0.0,0.1125289425253868,24.81009864807129,25.0,-0.5558446645736694,-3954.92578125,35.73749923706055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9613037109375,303.7762451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.953125,18000.0,0.0,0.0,0.0881558209657669,0.0,0.0,0.0,0.0,1.0,4.858507236349397e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1030503064393997,0.1030672565102577,-1.695056926109828e-05,0.0,8.946695743361488e-05,0.0,0.0,3.979583978652954,0.0,0.0,0.0,0.2701648473739624,4.0,0.0,1.0
838620,293.16558837890625,297.1499938964844,293.1499938964844,0.0027562184259295,-209.5814514160156,294.8916015625,0.5472463369369507,0.050000000745058,0.0458318181335926,294.5989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152038574219,0.5472463369369507,0.050000000745058,0.0482631102204322,293.2831726074219,297.1499938964844,293.1499938964844,0.0040511474944651,-237.54171752929688,296.6247253417969,0.5472463369369507,0.050000000745058,0.0356469675898551,293.11639404296875,297.1499938964844,293.1499938964844,0.0790798217058181,-2003.1094970703125,304.1465148925781,0.7672174572944641,0.1334028095006942,0.1269531100988388,293.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152038574219,0.5472463369369507,0.050000000745058,0.228939414024353,291.115234375,291.1499938964844,272.1066589355469,270.4169616699219,284.3321838378906,293.7246398925781,291.1153869628906,1.0,0.1588378697633743,0.9964194297790528,0.9964194297790528,1.0,1.0,-0.5827823877334595,0.2534797489643097,0.3293026387691498,0.0848945677280426,0.0,0.0,0.1171520948410034,24.808563232421875,25.0,0.7297893166542053,-3993.1953125,35.83826446533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9599304199219,303.852783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.2109375,18000.0,0.0,0.0,0.088926687836647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049318984150886,0.1049361154437065,-4.216533852741122e-06,0.0,9.024928294820712e-05,0.0,0.0,4.055535316467285,0.0,0.0,0.0,0.2704469859600067,4.0,0.0,1.0
838680,293.16558837890625,297.1499938964844,293.1499938964844,0.0027562184259295,-209.5814514160156,294.8916015625,0.5472463369369507,0.050000000745058,0.0458318181335926,294.5989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152038574219,0.5472463369369507,0.050000000745058,0.0482631102204322,293.2831726074219,297.1499938964844,293.1499938964844,0.0040511474944651,-237.54171752929688,296.6247253417969,0.5472463369369507,0.050000000745058,0.0356469675898551,293.11639404296875,297.1499938964844,293.1499938964844,0.0790798217058181,-2003.1094970703125,304.1465148925781,0.7672174572944641,0.1334028095006942,0.1269531100988388,293.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152038574219,0.5472463369369507,0.050000000745058,0.228939414024353,291.115234375,291.1499938964844,272.1066589355469,270.4169616699219,284.3321838378906,293.7246398925781,291.1153869628906,1.0,0.1588378697633743,0.9964194297790528,0.9964194297790528,1.0,1.0,-0.5827823877334595,0.2534797489643097,0.3293026387691498,0.0848945677280426,0.0,0.0,0.1171520948410034,24.808563232421875,25.0,0.7297893166542053,-3993.1953125,35.83826446533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9599304199219,303.852783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.2109375,18000.0,0.0,0.0,0.088926687836647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049318984150886,0.1049361154437065,-4.216533852741122e-06,0.0,9.024928294820712e-05,0.0,0.0,4.055535316467285,0.0,0.0,0.0,0.2704469859600067,4.0,0.0,1.0
838740,293.1628723144531,297.1499938964844,293.1499938964844,0.0027578237932175,-209.694564819336,294.89453125,0.547293484210968,0.050000000745058,0.0458314716815948,294.5912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161499023437,0.547293484210968,0.050000000745058,0.0482627488672733,293.2794494628906,297.1499938964844,293.1499938964844,0.0040232581086456,-235.97755432128903,296.5893859863281,0.547293484210968,0.050000000745058,0.035646703094244,293.1160888671875,297.1499938964844,293.1499938964844,0.07977145165205,-2016.49365234375,304.14654541015625,0.769006609916687,0.1343119591474533,0.1278117895126342,293.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161499023437,0.547293484210968,0.050000000745058,0.2289377003908157,291.1162414550781,291.1499938964844,272.04998779296875,270.37420654296875,284.283203125,293.6818542480469,291.11651611328125,1.0,0.1589319556951522,0.9964486956596376,0.9964486956596376,1.0,1.0,-0.5838096737861633,0.2539331614971161,0.3298764824867248,0.0850627124309539,0.0,0.0,0.1215900778770446,24.80714988708496,25.0,1.634202003479004,-4030.70947265625,35.939727783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9570617675781,303.9244079589844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.111328125,18000.0,0.0,0.0,0.0897211655974388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1067822203040123,0.1067864373326301,-4.219435595587129e-06,0.0,9.105558274313807e-05,0.0,0.0,4.131246566772461,0.0,0.0,0.0,0.2707349359989166,4.0,0.0,1.0
838800,293.1628723144531,297.1499938964844,293.1499938964844,0.0027578237932175,-209.694564819336,294.89453125,0.547293484210968,0.050000000745058,0.0458314716815948,294.5912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161499023437,0.547293484210968,0.050000000745058,0.0482627488672733,293.2794494628906,297.1499938964844,293.1499938964844,0.0040232581086456,-235.97755432128903,296.5893859863281,0.547293484210968,0.050000000745058,0.035646703094244,293.1160888671875,297.1499938964844,293.1499938964844,0.07977145165205,-2016.49365234375,304.14654541015625,0.769006609916687,0.1343119591474533,0.1278117895126342,293.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161499023437,0.547293484210968,0.050000000745058,0.2289377003908157,291.1162414550781,291.1499938964844,272.04998779296875,270.37420654296875,284.283203125,293.6818542480469,291.11651611328125,1.0,0.1589319556951522,0.9964486956596376,0.9964486956596376,1.0,1.0,-0.5838096737861633,0.2539331614971161,0.3298764824867248,0.0850627124309539,0.0,0.0,0.1215900778770446,24.80714988708496,25.0,1.634202003479004,-4030.70947265625,35.939727783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9570617675781,303.9244079589844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.111328125,18000.0,0.0,0.0,0.0897211655974388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1067822203040123,0.1067864373326301,-4.219435595587129e-06,0.0,9.105558274313807e-05,0.0,0.0,4.131246566772461,0.0,0.0,0.0,0.2707349359989166,4.0,0.0,1.0
838860,293.15966796875,297.1499938964844,293.1499938964844,0.0027612915728241,-209.94618225097656,294.8998718261719,0.5473549365997314,0.050000000745058,0.0458310283720493,294.5831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11749267578125,0.5473549365997314,0.050000000745058,0.0482622794806957,293.2753295898437,297.1499938964844,293.1499938964844,0.0039975121617317,-234.52784729003903,296.5566101074219,0.5473549365997314,0.050000000745058,0.0356463529169559,293.1153869628906,297.1499938964844,293.1499938964844,0.0805022418498992,-2030.6627197265625,304.1464538574219,0.770919144153595,0.1353126168251037,0.1287240236997604,293.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11749267578125,0.5473549365997314,0.050000000745058,0.2289354652166366,291.1175842285156,291.1499938964844,271.99334716796875,270.3319702148437,284.235107421875,293.6405944824219,291.1178894042969,1.0,0.1590276211500167,0.9964777231216432,0.9964777231216432,1.0,1.0,-0.5849002003669739,0.254412829875946,0.3304873406887054,0.0852449461817741,0.0,0.0,0.1258216947317123,24.803525924682617,25.0,1.9427332878112795,-4067.36865234375,36.045555114746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9534606933594,303.9903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.267578125,18000.0,0.0,0.0,0.0905360355973243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085784435272216,0.1085826605558395,-4.222325515002012e-06,0.0,9.188256808556616e-05,0.0,0.0,4.204981803894043,0.0,0.0,0.0,0.2710166275501251,4.0,0.0,1.0
838920,293.15966796875,297.1499938964844,293.1499938964844,0.0027612915728241,-209.94618225097656,294.8998718261719,0.5473549365997314,0.050000000745058,0.0458310283720493,294.5831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11749267578125,0.5473549365997314,0.050000000745058,0.0482622794806957,293.2753295898437,297.1499938964844,293.1499938964844,0.0039975121617317,-234.52784729003903,296.5566101074219,0.5473549365997314,0.050000000745058,0.0356463529169559,293.1153869628906,297.1499938964844,293.1499938964844,0.0805022418498992,-2030.6627197265625,304.1464538574219,0.770919144153595,0.1353126168251037,0.1287240236997604,293.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11749267578125,0.5473549365997314,0.050000000745058,0.2289354652166366,291.1175842285156,291.1499938964844,271.99334716796875,270.3319702148437,284.235107421875,293.6405944824219,291.1178894042969,1.0,0.1590276211500167,0.9964777231216432,0.9964777231216432,1.0,1.0,-0.5849002003669739,0.254412829875946,0.3304873406887054,0.0852449461817741,0.0,0.0,0.1258216947317123,24.803525924682617,25.0,1.9427332878112795,-4067.36865234375,36.045555114746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9534606933594,303.9903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.267578125,18000.0,0.0,0.0,0.0905360355973243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085784435272216,0.1085826605558395,-4.222325515002012e-06,0.0,9.188256808556616e-05,0.0,0.0,4.204981803894043,0.0,0.0,0.0,0.2710166275501251,4.0,0.0,1.0
838980,293.1557312011719,297.1499938964844,293.1499938964844,0.0027670417912304,-210.3716278076172,294.9083557128906,0.5474494099617004,0.050000000745058,0.0458303429186344,294.57440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11871337890625,0.5474494099617004,0.050000000745058,0.0482615567743778,293.2704772949219,297.1499938964844,293.1499938964844,0.0039744745008647,-233.2289886474609,296.5272521972656,0.5474494099617004,0.050000000745058,0.0356458239257335,293.1141357421875,297.1499938964844,293.1499938964844,0.0813374444842338,-2046.90185546875,304.146240234375,0.7731327414512634,0.1364461481571197,0.1297673732042312,293.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11871337890625,0.5474494099617004,0.050000000745058,0.2289320528507232,291.1188049316406,291.1499938964844,271.9366760253906,270.2906799316406,284.1883850097656,293.6015930175781,291.1190185546875,1.0,0.1591277122497558,0.9965067505836488,0.9965067505836488,1.0,1.0,-0.5861458778381348,0.2549574077129364,0.331188440322876,0.0854606330394744,0.0,0.0,0.1298942267894745,24.79486656188965,25.0,1.6430978775024414,-4103.54150390625,36.16220474243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9498596191406,304.0512084960937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.404296875,18000.0,0.0,0.0,0.0913661569356918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1103287041187286,0.1103329285979271,-4.225154043524526e-06,0.0,9.272502938983962e-05,0.0,0.0,4.277003765106201,0.0,0.0,0.0,0.2712919414043426,4.0,0.0,1.0
839040,293.1557312011719,297.1499938964844,293.1499938964844,0.0027670417912304,-210.3716278076172,294.9083557128906,0.5474494099617004,0.050000000745058,0.0458303429186344,294.57440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11871337890625,0.5474494099617004,0.050000000745058,0.0482615567743778,293.2704772949219,297.1499938964844,293.1499938964844,0.0039744745008647,-233.2289886474609,296.5272521972656,0.5474494099617004,0.050000000745058,0.0356458239257335,293.1141357421875,297.1499938964844,293.1499938964844,0.0813374444842338,-2046.90185546875,304.146240234375,0.7731327414512634,0.1364461481571197,0.1297673732042312,293.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11871337890625,0.5474494099617004,0.050000000745058,0.2289320528507232,291.1188049316406,291.1499938964844,271.9366760253906,270.2906799316406,284.1883850097656,293.6015930175781,291.1190185546875,1.0,0.1591277122497558,0.9965067505836488,0.9965067505836488,1.0,1.0,-0.5861458778381348,0.2549574077129364,0.331188440322876,0.0854606330394744,0.0,0.0,0.1298942267894745,24.79486656188965,25.0,1.6430978775024414,-4103.54150390625,36.16220474243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9498596191406,304.0512084960937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.404296875,18000.0,0.0,0.0,0.0913661569356918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1103287041187286,0.1103329285979271,-4.225154043524526e-06,0.0,9.272502938983962e-05,0.0,0.0,4.277003765106201,0.0,0.0,0.0,0.2712919414043426,4.0,0.0,1.0
839100,293.153564453125,297.1499938964844,293.1499938964844,0.0027707074768841,-210.64508056640625,294.9135437011719,0.5475038886070251,0.050000000745058,0.0458299480378627,294.56988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11920166015625,0.5475038886070251,0.050000000745058,0.0482611432671546,293.2678527832031,297.1499938964844,293.1499938964844,0.0039638890884816,-232.63229370117188,296.5137023925781,0.5475038886070251,0.050000000745058,0.0356455147266387,293.1133728027344,297.1499938964844,293.1499938964844,0.0817847773432731,-2055.6142578125,304.1461181640625,0.7743206024169922,0.1370480209589004,0.130325585603714,293.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11920166015625,0.5475038886070251,0.050000000745058,0.2289300858974456,291.1192626953125,291.1499938964844,271.9083251953125,270.2703857421875,284.1656494140625,293.5830993652344,291.11944580078125,1.0,0.1591798067092895,0.9965212345123292,0.9965212345123292,1.0,1.0,-0.5868120789527893,0.2552478015422821,0.3315642774105072,0.0855780094861984,0.0,0.0,0.1318930089473724,24.789520263671875,25.0,1.419940710067749,-4121.56103515625,36.22398376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481811523437,304.0803527832031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.439453125,18000.0,0.0,0.0,0.0917852222919464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111954003572464,0.1111996248364448,-4.226552846375853e-06,0.0,9.315033094026148e-05,0.0,0.0,4.31272554397583,0.0,0.0,0.0,0.2714284062385559,4.0,0.0,1.0
839160,293.1512756347656,297.1499938964844,293.1499938964844,0.0027748497668653,-210.9550323486328,294.9193725585937,0.5475612282752991,0.050000000745058,0.0458295345306396,294.5652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195983886719,0.5475612282752991,0.050000000745058,0.0482607074081897,293.26513671875,297.1499938964844,293.1499938964844,0.0039538657292723,-232.0672607421875,296.5008239746094,0.5475612282752991,0.050000000745058,0.0356451943516731,293.1125793457031,297.1499938964844,293.1499938964844,0.0822474211454391,-2064.633056640625,304.14599609375,0.7755488753318787,0.1376688033342361,0.1309026628732681,293.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195983886719,0.5475612282752991,0.050000000745058,0.2289280146360397,291.1196594238281,291.1499938964844,271.8800048828125,270.25030517578125,284.1432800292969,293.56524658203125,291.11981201171875,1.0,0.1592333167791366,0.9965354204177856,0.9965354204177856,1.0,1.0,-0.5875006914138794,0.2555474638938904,0.331953227519989,0.0857004225254058,0.0,0.0,0.1338731497526168,24.783809661865234,25.0,1.2167246341705322,-4139.5859375,36.28774642944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9466247558594,304.1089782714844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.455078125,18000.0,0.0,0.0,0.092206098139286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120600178837776,0.1120642498135566,-4.2279480112483725e-06,0.0,9.357746603200212e-05,0.0,0.0,4.348400592803955,0.0,0.0,0.0,0.2715646624565124,4.0,0.0,1.0
839220,293.146484375,297.1499938964844,293.1499938964844,0.0027845175936818,-211.68032836914065,294.9327697753906,0.5476824045181274,0.050000000745058,0.0458286590874195,294.5558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12030029296875,0.5476824045181274,0.050000000745058,0.0482597835361957,293.2594299316406,297.1499938964844,293.1499938964844,0.0039354464970529,-231.028564453125,296.4770812988281,0.5476824045181274,0.050000000745058,0.0356445126235485,293.11090087890625,297.1499938964844,293.1499938964844,0.0832136571407318,-2083.491943359375,304.1457214355469,0.7781118154525757,0.1389618813991546,0.1321077793836593,293.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12030029296875,0.5476824045181274,0.050000000745058,0.2289236336946487,291.1203308105469,291.1499938964844,271.8233337402344,270.21075439453125,284.0995483398437,293.53131103515625,291.1204528808594,1.0,0.1593448370695114,0.9965638518333436,0.9965638518333436,1.0,1.0,-0.5889387130737305,0.2561719417572021,0.3327667713165283,0.085959181189537,0.0,0.0,0.1377801895141601,24.771709442138672,25.0,0.9339771270751952,-4175.6865234375,36.42097473144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,304.16485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.46484375,18000.0,0.0,0.0,0.0930516272783279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1137849763035774,0.1137892082333564,-4.230737886246061e-06,0.0,9.443557064514609e-05,0.0,0.0,4.419698715209961,0.0,0.0,0.0,0.2718369662761688,4.0,0.0,1.0
839280,293.146484375,297.1499938964844,293.1499938964844,0.0027845175936818,-211.68032836914065,294.9327697753906,0.5476824045181274,0.050000000745058,0.0458286590874195,294.5558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12030029296875,0.5476824045181274,0.050000000745058,0.0482597835361957,293.2594299316406,297.1499938964844,293.1499938964844,0.0039354464970529,-231.028564453125,296.4770812988281,0.5476824045181274,0.050000000745058,0.0356445126235485,293.11090087890625,297.1499938964844,293.1499938964844,0.0832136571407318,-2083.491943359375,304.1457214355469,0.7781118154525757,0.1389618813991546,0.1321077793836593,293.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12030029296875,0.5476824045181274,0.050000000745058,0.2289236336946487,291.1203308105469,291.1499938964844,271.8233337402344,270.21075439453125,284.0995483398437,293.53131103515625,291.1204528808594,1.0,0.1593448370695114,0.9965638518333436,0.9965638518333436,1.0,1.0,-0.5889387130737305,0.2561719417572021,0.3327667713165283,0.085959181189537,0.0,0.0,0.1377801895141601,24.771709442138672,25.0,0.9339771270751952,-4175.6865234375,36.42097473144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,304.16485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.46484375,18000.0,0.0,0.0,0.0930516272783279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1137849763035774,0.1137892082333564,-4.230737886246061e-06,0.0,9.443557064514609e-05,0.0,0.0,4.419698715209961,0.0,0.0,0.0,0.2718369662761688,4.0,0.0,1.0
839340,293.14141845703125,297.1499938964844,293.1499938964844,0.0027959130238741,-212.53643798828125,294.948486328125,0.5478091835975647,0.050000000745058,0.045827742666006,294.5463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1208801269531,0.5478091835975647,0.050000000745058,0.0482588224112987,293.2535095214844,297.1499938964844,293.1499938964844,0.0039190468378365,-230.1027374267578,296.4559020996094,0.5478091835975647,0.050000000745058,0.0356438010931015,293.1091003417969,297.1499938964844,293.1499938964844,0.0842266902327537,-2103.29248046875,304.1454467773437,0.7807935476303101,0.1403152197599411,0.1333719491958618,293.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1208801269531,0.5478091835975647,0.050000000745058,0.2289190739393234,291.12091064453125,291.1499938964844,271.76666259765625,270.1719665527344,284.05712890625,293.49951171875,291.1210632324219,1.0,0.1594623476266861,0.9965922832489014,0.9965922832489014,1.0,1.0,-0.5904472470283508,0.2568254172801971,0.3336218595504761,0.0862346142530441,0.0,0.0,0.1416164487600326,24.759183883666992,25.0,0.8191531300544739,-4211.85791015625,36.561283111572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9420166015625,304.21905517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.466796875,18000.0,0.0,0.0,0.0938996598124504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155046001076698,0.1155088320374488,-4.23353321821196e-06,0.0,9.5296221843455e-05,0.0,0.0,4.490949630737305,0.0,0.0,0.0,0.272109180688858,4.0,0.0,1.0
839400,293.14141845703125,297.1499938964844,293.1499938964844,0.0027959130238741,-212.53643798828125,294.948486328125,0.5478091835975647,0.050000000745058,0.045827742666006,294.5463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1208801269531,0.5478091835975647,0.050000000745058,0.0482588224112987,293.2535095214844,297.1499938964844,293.1499938964844,0.0039190468378365,-230.1027374267578,296.4559020996094,0.5478091835975647,0.050000000745058,0.0356438010931015,293.1091003417969,297.1499938964844,293.1499938964844,0.0842266902327537,-2103.29248046875,304.1454467773437,0.7807935476303101,0.1403152197599411,0.1333719491958618,293.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1208801269531,0.5478091835975647,0.050000000745058,0.2289190739393234,291.12091064453125,291.1499938964844,271.76666259765625,270.1719665527344,284.05712890625,293.49951171875,291.1210632324219,1.0,0.1594623476266861,0.9965922832489014,0.9965922832489014,1.0,1.0,-0.5904472470283508,0.2568254172801971,0.3336218595504761,0.0862346142530441,0.0,0.0,0.1416164487600326,24.759183883666992,25.0,0.8191531300544739,-4211.85791015625,36.561283111572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9420166015625,304.21905517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.466796875,18000.0,0.0,0.0,0.0938996598124504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155046001076698,0.1155088320374488,-4.23353321821196e-06,0.0,9.5296221843455e-05,0.0,0.0,4.490949630737305,0.0,0.0,0.0,0.272109180688858,4.0,0.0,1.0
839460,293.1361694335937,297.1499938964844,293.1499938964844,0.002808982739225,-213.5187530517578,294.96649169921875,0.5479393601417542,0.050000000745058,0.0458268076181411,294.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214904785156,0.5479393601417542,0.050000000745058,0.0482578352093696,293.2474060058594,297.1499938964844,293.1499938964844,0.0039045927114784,-229.2853546142578,296.437255859375,0.5479393601417542,0.050000000745058,0.035643070936203,293.1072692871094,297.1499938964844,293.1499938964844,0.0852812007069587,-2123.9287109375,304.14520263671875,0.783577024936676,0.141723021864891,0.1346891224384308,293.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214904785156,0.5479393601417542,0.050000000745058,0.2289143949747085,291.1215209960937,291.1499938964844,271.7099914550781,270.1338806152344,284.015869140625,293.4697265625,291.12164306640625,1.0,0.1595859974622726,0.9966200590133668,0.9966200590133668,1.0,1.0,-0.5920192003250122,0.2575047314167022,0.3345144391059875,0.0865254774689674,0.0,0.0,0.1453744918107986,24.74661064147949,25.0,0.8190526366233826,-4248.04345703125,36.70839309692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9407043457031,304.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.484375,18000.0,0.0,0.0,0.0947475358843803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1172151044011116,0.1172193437814712,-4.236332642904017e-06,0.0,9.615670569473878e-05,0.0,0.0,4.562000751495361,0.0,0.0,0.0,0.2723807990550995,4.0,0.0,1.0
839520,293.1361694335937,297.1499938964844,293.1499938964844,0.002808982739225,-213.5187530517578,294.96649169921875,0.5479393601417542,0.050000000745058,0.0458268076181411,294.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214904785156,0.5479393601417542,0.050000000745058,0.0482578352093696,293.2474060058594,297.1499938964844,293.1499938964844,0.0039045927114784,-229.2853546142578,296.437255859375,0.5479393601417542,0.050000000745058,0.035643070936203,293.1072692871094,297.1499938964844,293.1499938964844,0.0852812007069587,-2123.9287109375,304.14520263671875,0.783577024936676,0.141723021864891,0.1346891224384308,293.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214904785156,0.5479393601417542,0.050000000745058,0.2289143949747085,291.1215209960937,291.1499938964844,271.7099914550781,270.1338806152344,284.015869140625,293.4697265625,291.12164306640625,1.0,0.1595859974622726,0.9966200590133668,0.9966200590133668,1.0,1.0,-0.5920192003250122,0.2575047314167022,0.3345144391059875,0.0865254774689674,0.0,0.0,0.1453744918107986,24.74661064147949,25.0,0.8190526366233826,-4248.04345703125,36.70839309692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9407043457031,304.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.484375,18000.0,0.0,0.0,0.0947475358843803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1172151044011116,0.1172193437814712,-4.236332642904017e-06,0.0,9.615670569473878e-05,0.0,0.0,4.562000751495361,0.0,0.0,0.0,0.2723807990550995,4.0,0.0,1.0
839580,293.1307678222656,297.1499938964844,293.1499938964844,0.0028236869256943,-214.6238555908203,294.9867553710937,0.5480713844299316,0.050000000745058,0.045825857669115,294.52685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221008300781,0.5480713844299316,0.050000000745058,0.0482568331062793,293.2411804199219,297.1499938964844,293.1499938964844,0.0038920289371162,-228.5733642578125,296.42108154296875,0.5480713844299316,0.050000000745058,0.0356423333287239,293.1054077148437,297.1499938964844,293.1499938964844,0.0863731205463409,-2145.31884765625,304.1449890136719,0.7864481806755066,0.1431804597377777,0.1360544264316558,293.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221008300781,0.5480713844299316,0.050000000745058,0.2289096415042877,291.12213134765625,291.1499938964844,271.6533203125,270.0964050292969,283.9757080078125,293.4418029785156,291.1222839355469,1.0,0.1597157716751098,0.9966478943824768,0.9966478943824768,1.0,1.0,-0.5936487317085266,0.2582074701786041,0.3354412913322449,0.0868307873606681,0.0,0.0,0.149046242237091,24.734235763549805,25.0,0.8633682131767273,-4284.16650390625,36.86201477050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400634765625,304.32232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.517578125,18000.0,0.0,0.0,0.0955926552414894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1189115196466445,0.1189157590270042,-4.239127974869916e-06,0.0,9.70143883023411e-05,0.0,0.0,4.632646083831787,0.0,0.0,0.0,0.2726511061191559,4.0,0.0,1.0
839640,293.1307678222656,297.1499938964844,293.1499938964844,0.0028236869256943,-214.6238555908203,294.9867553710937,0.5480713844299316,0.050000000745058,0.045825857669115,294.52685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221008300781,0.5480713844299316,0.050000000745058,0.0482568331062793,293.2411804199219,297.1499938964844,293.1499938964844,0.0038920289371162,-228.5733642578125,296.42108154296875,0.5480713844299316,0.050000000745058,0.0356423333287239,293.1054077148437,297.1499938964844,293.1499938964844,0.0863731205463409,-2145.31884765625,304.1449890136719,0.7864481806755066,0.1431804597377777,0.1360544264316558,293.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221008300781,0.5480713844299316,0.050000000745058,0.2289096415042877,291.12213134765625,291.1499938964844,271.6533203125,270.0964050292969,283.9757080078125,293.4418029785156,291.1222839355469,1.0,0.1597157716751098,0.9966478943824768,0.9966478943824768,1.0,1.0,-0.5936487317085266,0.2582074701786041,0.3354412913322449,0.0868307873606681,0.0,0.0,0.149046242237091,24.734235763549805,25.0,0.8633682131767273,-4284.16650390625,36.86201477050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400634765625,304.32232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.517578125,18000.0,0.0,0.0,0.0955926552414894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1189115196466445,0.1189157590270042,-4.239127974869916e-06,0.0,9.70143883023411e-05,0.0,0.0,4.632646083831787,0.0,0.0,0.0,0.2726511061191559,4.0,0.0,1.0
839700,293.1280212402344,297.1499938964844,293.1499938964844,0.0028316429816186,-215.2217712402344,294.9977111816406,0.5481377840042114,0.050000000745058,0.0458253808319568,294.5219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224060058594,0.5481377840042114,0.050000000745058,0.048256330192089,293.238037109375,297.1499938964844,293.1499938964844,0.0038864435628056,-228.2562561035156,296.4139404296875,0.5481377840042114,0.050000000745058,0.035641960799694,293.1044921875,297.1499938964844,293.1499938964844,0.0869321525096893,-2156.277099609375,304.1448974609375,0.7879129648208618,0.1439265459775924,0.1367538869380951,293.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224060058594,0.5481377840042114,0.050000000745058,0.2289072573184967,291.1224670410156,291.1499938964844,271.625,270.077880859375,283.9560546875,293.42852783203125,291.12261962890625,1.0,0.1597829163074493,0.9966617822647096,0.9966617822647096,1.0,1.0,-0.5944836735725403,0.2585669755935669,0.3359166979789734,0.0869885981082916,0.0,0.0,0.1508480012416839,24.728174209594727,25.0,0.8856015205383301,-4302.181640625,36.94118881225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9399719238281,304.3470153808594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.541015625,18000.0,0.0,0.0,0.09601341933012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197530850768089,0.1197573244571685,-4.240522684995085e-06,0.0,9.744141425471752e-05,0.0,0.0,4.667758941650391,0.0,0.0,0.0,0.2727855443954468,4.0,0.0,1.0
839760,293.1252746582031,297.1499938964844,293.1499938964844,0.0028399918228387,-215.8491973876953,295.0092163085937,0.5482043623924255,0.050000000745058,0.0458249002695083,294.5170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12274169921875,0.5482043623924255,0.050000000745058,0.0482558272778987,293.2348937988281,297.1499938964844,293.1499938964844,0.0038813089486211,-227.96441650390625,296.4073486328125,0.5482043623924255,0.050000000745058,0.0356415919959545,293.10357666015625,297.1499938964844,293.1499938964844,0.0874992609024047,-2167.39794921875,304.144775390625,0.7893948554992676,0.1446834206581115,0.137463703751564,293.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12274169921875,0.5482043623924255,0.050000000745058,0.2289048731327057,291.122802734375,291.1499938964844,271.5966796875,270.0595092773437,283.9366149902344,293.4156188964844,291.1229248046875,1.0,0.1598515212535858,0.9966753125190736,0.9966753125190736,1.0,1.0,-0.5953310132026672,0.2589314877986908,0.3363995552062988,0.0871496573090553,0.0,0.0,0.1526271998882293,24.722211837768555,25.0,0.9004784226417542,-4320.1611328125,37.02185821533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400634765625,304.3712463378906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.56640625,18000.0,0.0,0.0,0.0964326411485672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1205899566411972,0.1205941960215568,-4.241913302394096e-06,0.0,9.78668758762069e-05,0.0,0.0,4.7027201652526855,0.0,0.0,0.0,0.2729194462299347,4.0,0.0,1.0
839820,293.1197204589844,297.1499938964844,293.1499938964844,0.0028578187339007,-217.1888427734375,295.0337829589844,0.5483376383781433,0.050000000745058,0.0458239465951919,294.5071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234130859375,0.5483376383781433,0.050000000745058,0.0482548214495182,293.2285461425781,297.1499938964844,293.1499938964844,0.0038723314646631,-227.4532470703125,296.3959045410156,0.5483376383781433,0.050000000745058,0.0356408469378948,293.1017761230469,297.1499938964844,293.1499938964844,0.0886559784412384,-2190.091552734375,304.14459228515625,0.7924036383628845,0.1462268531322479,0.1389120072126388,293.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234130859375,0.5483376383781433,0.050000000745058,0.2289000898599624,291.1234436035156,291.1499938964844,271.5400085449219,270.0230712890625,283.8984680175781,293.3910522460937,291.12359619140625,1.0,0.159992828965187,0.9967023134231568,0.9967023134231568,1.0,1.0,-0.5970601439476013,0.2596742510795593,0.3373859226703644,0.0874809846282005,0.0,0.0,0.1561211943626403,24.71060371398925,25.0,0.9073013663291932,-4356.01220703125,37.18743896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94061279296875,304.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.615234375,18000.0,0.0,0.0,0.0972657576203346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222501769661903,0.1222544237971305,-4.244684078003047e-06,0.0,9.871237853076308e-05,0.0,0.0,4.77220630645752,0.0,0.0,0.0,0.2731857001781463,4.0,0.0,1.0
839880,293.1197204589844,297.1499938964844,293.1499938964844,0.0028578187339007,-217.1888427734375,295.0337829589844,0.5483376383781433,0.050000000745058,0.0458239465951919,294.5071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234130859375,0.5483376383781433,0.050000000745058,0.0482548214495182,293.2285461425781,297.1499938964844,293.1499938964844,0.0038723314646631,-227.4532470703125,296.3959045410156,0.5483376383781433,0.050000000745058,0.0356408469378948,293.1017761230469,297.1499938964844,293.1499938964844,0.0886559784412384,-2190.091552734375,304.14459228515625,0.7924036383628845,0.1462268531322479,0.1389120072126388,293.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234130859375,0.5483376383781433,0.050000000745058,0.2289000898599624,291.1234436035156,291.1499938964844,271.5400085449219,270.0230712890625,283.8984680175781,293.3910522460937,291.12359619140625,1.0,0.159992828965187,0.9967023134231568,0.9967023134231568,1.0,1.0,-0.5970601439476013,0.2596742510795593,0.3373859226703644,0.0874809846282005,0.0,0.0,0.1561211943626403,24.71060371398925,25.0,0.9073013663291932,-4356.01220703125,37.18743896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94061279296875,304.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.615234375,18000.0,0.0,0.0,0.0972657576203346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222501769661903,0.1222544237971305,-4.244684078003047e-06,0.0,9.871237853076308e-05,0.0,0.0,4.77220630645752,0.0,0.0,0.0,0.2731857001781463,4.0,0.0,1.0
