time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
839940,293.1141052246094,297.1499938964844,293.1499938964844,0.0028771804645657,-218.643798828125,295.0603942871094,0.5484708547592163,0.050000000745058,0.0458229891955852,294.497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240539550781,0.5484708547592163,0.050000000745058,0.0482538156211376,293.2221984863281,297.1499938964844,293.1499938964844,0.0038651057984679,-227.04071044921875,296.38671875,0.5484708547592163,0.050000000745058,0.0356401056051254,293.1000061035156,297.1499938964844,293.1499938964844,0.0898419916629791,-2213.370361328125,304.1444396972656,0.7954671382904053,0.1478087306022644,0.1403972506523132,293.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240539550781,0.5484708547592163,0.050000000745058,0.2288953214883804,291.12408447265625,291.1499938964844,271.4833374023437,269.9870910644531,283.8612670898437,293.3680419921875,291.1242370605469,1.0,0.1601396054029464,0.9967293739318848,0.9967293739318848,1.0,1.0,-0.5988336205482483,0.2604347169399261,0.3383989334106445,0.0878243371844291,0.0,0.0,0.1595300585031509,24.69945907592773,25.0,0.880374550819397,-4391.697265625,37.35860061645508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9416809082031,304.4638061523437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.66796875,18000.0,0.0,0.0,0.0980904549360275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1238914281129837,0.1238956749439239,-4.247438937454717e-06,0.0,9.954934648703784e-05,0.0,0.0,4.84106969833374,0.0,0.0,0.0,0.2734497785568237,4.0,0.0,1.0
840000,293.1141052246094,297.1499938964844,293.1499938964844,0.0028771804645657,-218.643798828125,295.0603942871094,0.5484708547592163,0.050000000745058,0.0458229891955852,294.497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240539550781,0.5484708547592163,0.050000000745058,0.0482538156211376,293.2221984863281,297.1499938964844,293.1499938964844,0.0038651057984679,-227.04071044921875,296.38671875,0.5484708547592163,0.050000000745058,0.0356401056051254,293.1000061035156,297.1499938964844,293.1499938964844,0.0898419916629791,-2213.370361328125,304.1444396972656,0.7954671382904053,0.1478087306022644,0.1403972506523132,293.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240539550781,0.5484708547592163,0.050000000745058,0.2288953214883804,291.12408447265625,291.1499938964844,271.4833374023437,269.9870910644531,283.8612670898437,293.3680419921875,291.1242370605469,1.0,0.1601396054029464,0.9967293739318848,0.9967293739318848,1.0,1.0,-0.5988336205482483,0.2604347169399261,0.3383989334106445,0.0878243371844291,0.0,0.0,0.1595300585031509,24.69945907592773,25.0,0.880374550819397,-4391.697265625,37.35860061645508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9416809082031,304.4638061523437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.66796875,18000.0,0.0,0.0,0.0980904549360275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1238914281129837,0.1238956749439239,-4.247438937454717e-06,0.0,9.954934648703784e-05,0.0,0.0,4.84106969833374,0.0,0.0,0.0,0.2734497785568237,4.0,0.0,1.0
840060,293.10845947265625,297.1499938964844,293.1499938964844,0.0028980432543903,-220.21153259277344,295.0889892578125,0.548603892326355,0.050000000745058,0.0458220392465591,294.4874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246643066406,0.548603892326355,0.050000000745058,0.0482528135180473,293.2158203125,297.1499938964844,293.1499938964844,0.0038595881778746,-226.72462463378903,296.3797607421875,0.548603892326355,0.050000000745058,0.035639364272356,293.0982666015625,297.1499938964844,293.1499938964844,0.0910554453730583,-2237.19189453125,304.1442565917969,0.7985764145851135,0.1494260728359222,0.1419165879487991,293.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246643066406,0.548603892326355,0.050000000745058,0.2288905680179596,291.12469482421875,291.1499938964844,271.4266662597656,269.95147705078125,283.8249206542969,293.34649658203125,291.12481689453125,1.0,0.1602915525436401,0.9967558979988098,0.9967558979988098,1.0,1.0,-0.600648045539856,0.2612114250659942,0.3394365906715393,0.0881790369749069,0.0,0.0,0.1628612875938415,24.68878746032715,25.0,0.8256583213806152,-4427.22998046875,37.53505325317383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94317626953125,304.507568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.712890625,18000.0,0.0,0.0,0.0989059880375862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1255156099796295,0.1255198717117309,-4.250178790243808e-06,0.0,0.0001003770084935,0.0,0.0,4.909384727478027,0.0,0.0,0.0,0.2737119197845459,4.0,0.0,1.0
840120,293.10845947265625,297.1499938964844,293.1499938964844,0.0028980432543903,-220.21153259277344,295.0889892578125,0.548603892326355,0.050000000745058,0.0458220392465591,294.4874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246643066406,0.548603892326355,0.050000000745058,0.0482528135180473,293.2158203125,297.1499938964844,293.1499938964844,0.0038595881778746,-226.72462463378903,296.3797607421875,0.548603892326355,0.050000000745058,0.035639364272356,293.0982666015625,297.1499938964844,293.1499938964844,0.0910554453730583,-2237.19189453125,304.1442565917969,0.7985764145851135,0.1494260728359222,0.1419165879487991,293.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246643066406,0.548603892326355,0.050000000745058,0.2288905680179596,291.12469482421875,291.1499938964844,271.4266662597656,269.95147705078125,283.8249206542969,293.34649658203125,291.12481689453125,1.0,0.1602915525436401,0.9967558979988098,0.9967558979988098,1.0,1.0,-0.600648045539856,0.2612114250659942,0.3394365906715393,0.0881790369749069,0.0,0.0,0.1628612875938415,24.68878746032715,25.0,0.8256583213806152,-4427.22998046875,37.53505325317383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94317626953125,304.507568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.712890625,18000.0,0.0,0.0,0.0989059880375862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1255156099796295,0.1255198717117309,-4.250178790243808e-06,0.0,0.0001003770084935,0.0,0.0,4.909384727478027,0.0,0.0,0.0,0.2737119197845459,4.0,0.0,1.0
840180,293.102783203125,297.1499938964844,293.1499938964844,0.0029204229358583,-221.8931427001953,295.1195983886719,0.5487366318702698,0.050000000745058,0.045821089297533,294.47760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5487366318702698,0.050000000745058,0.0482518151402473,293.2094421386719,297.1499938964844,293.1499938964844,0.0038557890802621,-226.50575256347656,296.375,0.5487366318702698,0.050000000745058,0.0356386266648769,293.0966186523437,297.1499938964844,293.1499938964844,0.0922954827547073,-2261.53271484375,304.14410400390625,0.8017249703407288,0.1510772705078125,0.1434683799743652,293.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5487366318702698,0.050000000745058,0.2288858294486999,291.125244140625,291.1499938964844,271.3699951171875,269.9161682128906,283.7894592285156,293.32635498046875,291.1253662109375,1.0,0.1604484915733337,0.9967824220657348,0.9967824220657348,1.0,1.0,-0.602501392364502,0.2620036005973816,0.3404978215694427,0.0885447114706039,0.0,0.0,0.1661210358142852,24.67859649658203,25.0,0.7557843923568726,-4462.619140625,37.71665191650391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9449462890625,304.5498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.751953125,18000.0,0.0,0.0,0.0997119024395942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1271245032548904,0.1271287500858307,-4.252906364854425e-06,0.0,0.0001011949061648,0.0,0.0,4.977221965789795,0.0,0.0,0.0,0.2739723920822143,4.0,0.0,1.0
840240,293.102783203125,297.1499938964844,293.1499938964844,0.0029204229358583,-221.8931427001953,295.1195983886719,0.5487366318702698,0.050000000745058,0.045821089297533,294.47760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5487366318702698,0.050000000745058,0.0482518151402473,293.2094421386719,297.1499938964844,293.1499938964844,0.0038557890802621,-226.50575256347656,296.375,0.5487366318702698,0.050000000745058,0.0356386266648769,293.0966186523437,297.1499938964844,293.1499938964844,0.0922954827547073,-2261.53271484375,304.14410400390625,0.8017249703407288,0.1510772705078125,0.1434683799743652,293.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5487366318702698,0.050000000745058,0.2288858294486999,291.125244140625,291.1499938964844,271.3699951171875,269.9161682128906,283.7894592285156,293.32635498046875,291.1253662109375,1.0,0.1604484915733337,0.9967824220657348,0.9967824220657348,1.0,1.0,-0.602501392364502,0.2620036005973816,0.3404978215694427,0.0885447114706039,0.0,0.0,0.1661210358142852,24.67859649658203,25.0,0.7557843923568726,-4462.619140625,37.71665191650391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9449462890625,304.5498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.751953125,18000.0,0.0,0.0,0.0997119024395942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1271245032548904,0.1271287500858307,-4.252906364854425e-06,0.0,0.0001011949061648,0.0,0.0,4.977221965789795,0.0,0.0,0.0,0.2739723920822143,4.0,0.0,1.0
840300,293.0999450683594,297.1499938964844,293.1499938964844,0.002932179486379,-222.77642822265625,295.1356811523437,0.5488028526306152,0.050000000745058,0.0458206161856651,294.4726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12548828125,0.5488028526306152,0.050000000745058,0.0482513159513473,293.2062683105469,297.1499938964844,293.1499938964844,0.0038545301649719,-226.43258666992188,296.3734130859375,0.5488028526306152,0.050000000745058,0.0356382578611373,293.0957946777344,297.1499938964844,293.1499938964844,0.0929251462221145,-2273.888916015625,304.14404296875,0.8033119440078735,0.1519149541854858,0.1442558765411377,293.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12548828125,0.5488028526306152,0.050000000745058,0.2288834750652313,291.1255187988281,291.1499938964844,271.3416748046875,269.89862060546875,283.77203369140625,293.3168334960937,291.1256103515625,1.0,0.160528764128685,0.996795654296875,0.996795654296875,1.0,1.0,-0.6034420728683472,0.2624051868915558,0.341036856174469,0.0887315273284912,0.0,0.0,0.1677263081073761,24.673677444458008,25.0,0.7198429107666016,-4480.26513671875,37.80931854248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9458923339844,304.5703430175781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.767578125,18000.0,0.0,0.0,0.1001113057136535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1279239654541015,0.1279282122850418,-4.254266514180927e-06,0.0,0.0001016002497635,0.0,0.0,5.010992527008057,0.0,0.0,0.0,0.2741021513938904,4.0,0.0,1.0
840360,293.0971069335937,297.1499938964844,293.1499938964844,0.0029443202074617,-223.68849182128903,295.1522216796875,0.5488690137863159,0.050000000745058,0.0458201467990875,294.4677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.125732421875,0.5488690137863159,0.050000000745058,0.0482508204877376,293.2030944824219,297.1499938964844,293.1499938964844,0.0038537031505256,-226.3838653564453,296.3724060058594,0.5488690137863159,0.050000000745058,0.0356378927826881,293.094970703125,297.1499938964844,293.1499938964844,0.0935610979795456,-2286.36474609375,304.1439514160156,0.80490642786026,0.152760624885559,0.1450508534908294,293.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.125732421875,0.5488690137863159,0.050000000745058,0.2288811206817627,291.1257629394531,291.1499938964844,271.3133239746094,269.881103515625,283.7549133300781,293.3077697753906,291.1258544921875,1.0,0.1606102138757705,0.9968085289001464,0.9968085289001464,1.0,1.0,-0.6043916940689087,0.2628103196620941,0.3415813446044922,0.0889209136366844,0.0,0.0,0.1693161129951477,24.66887092590332,25.0,0.6937944293022156,-4497.88330078125,37.9032096862793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9468994140625,304.590576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.78125,18000.0,0.0,0.0,0.1005084291100502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1287204921245575,0.1287247389554977,-4.255625299265375e-06,0.0,0.0001020032796077,0.0,0.0,5.044680118560791,0.0,0.0,0.0,0.2742316126823425,4.0,0.0,1.0
840420,293.0912170410156,297.1499938964844,293.1499938964844,0.002970176981762,-225.6273956298828,295.1875,0.5490047931671143,0.050000000745058,0.0458191782236099,294.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.5490047931671143,0.050000000745058,0.0482497997581958,293.1966247558594,297.1499938964844,293.1499938964844,0.0038535152561962,-226.36622619628903,296.3724060058594,0.5490047931671143,0.050000000745058,0.0356371402740478,293.0932922363281,297.1499938964844,293.1499938964844,0.0948568433523178,-2311.763671875,304.1438293457031,0.8081120848655701,0.1544950604438781,0.1466732770204544,293.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.5490047931671143,0.050000000745058,0.2288762778043747,291.12652587890625,291.1499938964844,271.25665283203125,269.84619140625,283.726806640625,293.3000183105469,291.1268310546875,1.0,0.1607765555381775,0.9968342781066896,0.9968342781066896,1.0,1.0,-0.6063296794891357,0.2636362910270691,0.3426933586597442,0.0893097966909408,0.0,0.0,0.1724054813385009,24.65900230407715,25.0,1.6352511644363403,-4531.9326171875,38.09527587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6313171386719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.87109375,18000.0,0.0,0.0,0.1012954786419868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1302956342697143,0.1302998811006546,-4.2583365029713605e-06,0.0,0.0001028020342346,0.0,0.0,5.111437797546387,0.0,0.0,0.0,0.2744883298873901,4.0,0.0,1.0
840480,293.0912170410156,297.1499938964844,293.1499938964844,0.002970176981762,-225.6273956298828,295.1875,0.5490047931671143,0.050000000745058,0.0458191782236099,294.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.5490047931671143,0.050000000745058,0.0482497997581958,293.1966247558594,297.1499938964844,293.1499938964844,0.0038535152561962,-226.36622619628903,296.3724060058594,0.5490047931671143,0.050000000745058,0.0356371402740478,293.0932922363281,297.1499938964844,293.1499938964844,0.0948568433523178,-2311.763671875,304.1438293457031,0.8081120848655701,0.1544950604438781,0.1466732770204544,293.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.5490047931671143,0.050000000745058,0.2288762778043747,291.12652587890625,291.1499938964844,271.25665283203125,269.84619140625,283.726806640625,293.3000183105469,291.1268310546875,1.0,0.1607765555381775,0.9968342781066896,0.9968342781066896,1.0,1.0,-0.6063296794891357,0.2636362910270691,0.3426933586597442,0.0893097966909408,0.0,0.0,0.1724054813385009,24.65900230407715,25.0,1.6352511644363403,-4531.9326171875,38.09527587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,304.6313171386719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.87109375,18000.0,0.0,0.0,0.1012954786419868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1302956342697143,0.1302998811006546,-4.2583365029713605e-06,0.0,0.0001028020342346,0.0,0.0,5.111437797546387,0.0,0.0,0.0,0.2744883298873901,4.0,0.0,1.0
840540,293.08502197265625,297.1499938964844,293.1499938964844,0.0029979972168803,-227.70420837402344,295.2263488769531,0.5491495728492737,0.050000000745058,0.0458181463181972,294.4481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.128173828125,0.5491495728492737,0.050000000745058,0.048248715698719,293.19000244140625,297.1499938964844,293.1499938964844,0.0038551539182662,-226.4432373046875,296.3757019042969,0.5491495728492737,0.050000000745058,0.0356363356113433,293.0915222167969,297.1499938964844,293.1499938964844,0.0961948707699775,-2337.94775390625,304.1436462402344,0.8113371133804321,0.1562912464141845,0.1483572870492935,293.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.128173828125,0.5491495728492737,0.050000000745058,0.2288711369037628,291.1282958984375,291.1499938964844,271.20001220703125,269.8114318847656,283.7002868652344,293.2955322265625,291.128662109375,1.0,0.1609482616186142,0.9968600273132324,0.9968600273132324,1.0,1.0,-0.6083409786224365,0.2644923031330108,0.3438486456871032,0.0897167026996612,0.0,0.0,0.1751800328493118,24.64814567565918,25.0,2.3259799480438232,-4564.38134765625,38.29472732543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9516296386719,304.6678161621094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.33203125,18000.0,0.0,0.0,0.102068118751049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1317519694566726,0.1317562311887741,-4.260942660039291e-06,0.0,0.0001035861641867,0.0,0.0,5.173410415649414,0.0,0.0,0.0,0.274728000164032,4.0,0.0,1.0
840600,293.08502197265625,297.1499938964844,293.1499938964844,0.0029979972168803,-227.70420837402344,295.2263488769531,0.5491495728492737,0.050000000745058,0.0458181463181972,294.4481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.128173828125,0.5491495728492737,0.050000000745058,0.048248715698719,293.19000244140625,297.1499938964844,293.1499938964844,0.0038551539182662,-226.4432373046875,296.3757019042969,0.5491495728492737,0.050000000745058,0.0356363356113433,293.0915222167969,297.1499938964844,293.1499938964844,0.0961948707699775,-2337.94775390625,304.1436462402344,0.8113371133804321,0.1562912464141845,0.1483572870492935,293.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.128173828125,0.5491495728492737,0.050000000745058,0.2288711369037628,291.1282958984375,291.1499938964844,271.20001220703125,269.8114318847656,283.7002868652344,293.2955322265625,291.128662109375,1.0,0.1609482616186142,0.9968600273132324,0.9968600273132324,1.0,1.0,-0.6083409786224365,0.2644923031330108,0.3438486456871032,0.0897167026996612,0.0,0.0,0.1751800328493118,24.64814567565918,25.0,2.3259799480438232,-4564.38134765625,38.29472732543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9516296386719,304.6678161621094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.33203125,18000.0,0.0,0.0,0.102068118751049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1317519694566726,0.1317562311887741,-4.260942660039291e-06,0.0,0.0001035861641867,0.0,0.0,5.173410415649414,0.0,0.0,0.0,0.274728000164032,4.0,0.0,1.0
840660,293.0787658691406,297.1499938964844,293.1499938964844,0.0030275043100118,-229.90985107421875,295.267333984375,0.5492962002754211,0.050000000745058,0.0458171069622039,294.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296691894531,0.5492962002754211,0.050000000745058,0.0482476204633712,293.183349609375,297.1499938964844,293.1499938964844,0.0038586386945098,-226.6280975341797,296.38116455078125,0.5492962002754211,0.050000000745058,0.0356355272233486,293.0897827148437,297.1499938964844,293.1499938964844,0.0975706204771995,-2364.83349609375,304.1434631347656,0.8145448565483093,0.1581250429153442,0.1500812172889709,293.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296691894531,0.5492962002754211,0.050000000745058,0.2288659363985061,291.1297302246094,291.1499938964844,271.1433410644531,269.7767028808594,283.6737976074219,293.2909545898437,291.12994384765625,1.0,0.1611252129077911,0.9968852400779724,0.9968852400779724,1.0,1.0,-0.6104000806808472,0.2653676569461822,0.3450324237346649,0.0901363268494606,0.0,0.0,0.1777742654085159,24.637435913085938,25.0,1.7212010622024536,-4595.54931640625,38.50012969970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9551086425781,304.6998596191406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.673828125,18000.0,0.0,0.0,0.102819986641407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331032067537307,0.1331074684858322,-4.263352820998989e-06,0.0,0.0001043492156895,0.0,0.0,5.231017589569092,0.0,0.0,0.0,0.2749511003494262,4.0,0.0,1.0
840720,293.0787658691406,297.1499938964844,293.1499938964844,0.0030275043100118,-229.90985107421875,295.267333984375,0.5492962002754211,0.050000000745058,0.0458171069622039,294.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296691894531,0.5492962002754211,0.050000000745058,0.0482476204633712,293.183349609375,297.1499938964844,293.1499938964844,0.0038586386945098,-226.6280975341797,296.38116455078125,0.5492962002754211,0.050000000745058,0.0356355272233486,293.0897827148437,297.1499938964844,293.1499938964844,0.0975706204771995,-2364.83349609375,304.1434631347656,0.8145448565483093,0.1581250429153442,0.1500812172889709,293.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296691894531,0.5492962002754211,0.050000000745058,0.2288659363985061,291.1297302246094,291.1499938964844,271.1433410644531,269.7767028808594,283.6737976074219,293.2909545898437,291.12994384765625,1.0,0.1611252129077911,0.9968852400779724,0.9968852400779724,1.0,1.0,-0.6104000806808472,0.2653676569461822,0.3450324237346649,0.0901363268494606,0.0,0.0,0.1777742654085159,24.637435913085938,25.0,1.7212010622024536,-4595.54931640625,38.50012969970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9551086425781,304.6998596191406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.673828125,18000.0,0.0,0.0,0.102819986641407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331032067537307,0.1331074684858322,-4.263352820998989e-06,0.0,0.0001043492156895,0.0,0.0,5.231017589569092,0.0,0.0,0.0,0.2749511003494262,4.0,0.0,1.0
840780,293.0724792480469,297.1499938964844,293.1499938964844,0.0030587327200919,-232.2491912841797,295.3099670410156,0.5494416356086731,0.050000000745058,0.0458160750567913,294.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.5494416356086731,0.050000000745058,0.0482465326786041,293.1766967773437,297.1499938964844,293.1499938964844,0.0038640000857412,-226.92498779296875,296.3884582519531,0.5494416356086731,0.050000000745058,0.0356347262859344,293.088134765625,297.1499938964844,293.1499938964844,0.0989781618118286,-2392.29296875,304.143310546875,0.8177255988121033,0.1599865853786468,0.151833102107048,293.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.5494416356086731,0.050000000745058,0.2288607805967331,291.13043212890625,291.1499938964844,271.086669921875,269.7419738769531,283.6473083496094,293.28631591796875,291.1304931640625,1.0,0.1613070517778396,0.9969103932380676,0.9969103932380676,1.0,1.0,-0.6124927997589111,0.2662563323974609,0.3462364673614502,0.0905656963586807,0.0,0.0,0.1803319603204727,24.627355575561523,25.0,0.7984851002693176,-4626.6748046875,38.71055221557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9594116210937,304.73065185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.740234375,18000.0,0.0,0.0,0.1035479232668876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344332695007324,0.134437546133995,-4.265674306225264e-06,0.0,0.0001050879800459,0.0,0.0,5.287769794464111,0.0,0.0,0.0,0.275170087814331,4.0,0.0,1.0
840840,293.0724792480469,297.1499938964844,293.1499938964844,0.0030587327200919,-232.2491912841797,295.3099670410156,0.5494416356086731,0.050000000745058,0.0458160750567913,294.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.5494416356086731,0.050000000745058,0.0482465326786041,293.1766967773437,297.1499938964844,293.1499938964844,0.0038640000857412,-226.92498779296875,296.3884582519531,0.5494416356086731,0.050000000745058,0.0356347262859344,293.088134765625,297.1499938964844,293.1499938964844,0.0989781618118286,-2392.29296875,304.143310546875,0.8177255988121033,0.1599865853786468,0.151833102107048,293.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.5494416356086731,0.050000000745058,0.2288607805967331,291.13043212890625,291.1499938964844,271.086669921875,269.7419738769531,283.6473083496094,293.28631591796875,291.1304931640625,1.0,0.1613070517778396,0.9969103932380676,0.9969103932380676,1.0,1.0,-0.6124927997589111,0.2662563323974609,0.3462364673614502,0.0905656963586807,0.0,0.0,0.1803319603204727,24.627355575561523,25.0,0.7984851002693176,-4626.6748046875,38.71055221557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9594116210937,304.73065185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.740234375,18000.0,0.0,0.0,0.1035479232668876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344332695007324,0.134437546133995,-4.265674306225264e-06,0.0,0.0001050879800459,0.0,0.0,5.287769794464111,0.0,0.0,0.0,0.275170087814331,4.0,0.0,1.0
840900,293.0693664550781,297.1499938964844,293.1499938964844,0.0030750294681638,-233.47120666503903,295.3319396972656,0.5495134592056274,0.050000000745058,0.0458155646920204,294.42364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.5495134592056274,0.050000000745058,0.0482459962368011,293.1733703613281,297.1499938964844,293.1499938964844,0.0038674254901707,-227.11721801757807,296.3929138183594,0.5495134592056274,0.050000000745058,0.0356343276798725,293.0873413085937,297.1499938964844,293.1499938964844,0.0996929407119751,-2406.21337890625,304.1432189941406,0.8193082809448242,0.1609270274639129,0.1527185291051864,293.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.5495134592056274,0.050000000745058,0.2288582324981689,291.1305236816406,291.1499938964844,271.0583190917969,269.7245788574219,283.6340637207031,293.28399658203125,291.13055419921875,1.0,0.1613998115062713,0.9969229698181152,0.9969229698181152,1.0,1.0,-0.6135506629943848,0.2667052149772644,0.3468454480171203,0.0907837748527526,0.0,0.0,0.1816179305315017,24.62261199951172,25.0,0.4088057279586792,-4642.4072265625,38.81760025024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9617614746094,304.7460021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.7109375,18000.0,0.0,0.0,0.1039028242230415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1351040750741958,0.1351083368062973,-4.266835276212078e-06,0.0,0.0001054481544997,0.0,0.0,5.316421508789063,0.0,0.0,0.0,0.2752804458141327,4.0,0.0,1.0
840960,293.0662536621094,297.1499938964844,293.1499938964844,0.0030916766263544,-234.71969604492188,295.3543701171875,0.5495848059654236,0.050000000745058,0.0458150617778301,294.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.5495848059654236,0.050000000745058,0.0482454635202884,293.1700439453125,297.1499938964844,293.1499938964844,0.0038712630048394,-227.3333435058593,296.3977966308594,0.5495848059654236,0.050000000745058,0.0356339365243911,293.0865783691406,297.1499938964844,293.1499938964844,0.1004135087132453,-2420.22705078125,304.1431579589844,0.8208857774734497,0.1618725806474685,0.1536088734865188,293.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.5495848059654236,0.050000000745058,0.2288557142019271,291.13055419921875,291.1499938964844,271.0299987792969,269.7071838378906,283.620849609375,293.2816467285156,291.13055419921875,1.0,0.1614935845136642,0.9969351887702942,0.9969351887702942,1.0,1.0,-0.6146143674850464,0.2671563923358917,0.347458004951477,0.091003730893135,0.0,0.0,0.1829130798578262,24.61803436279297,25.0,0.090557612478733,-4658.28173828125,38.9256706237793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.964111328125,304.76141357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.65234375,18000.0,0.0,0.0,0.104253314435482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1357820481061935,0.1357863098382949,-4.2680048863985576e-06,0.0,0.0001058038542396,0.0,0.0,5.345402717590332,0.0,0.0,0.0,0.275392085313797,4.0,0.0,1.0
841020,293.06005859375,297.1499938964844,293.1499938964844,0.0031261476688086,-237.3045349121093,295.40057373046875,0.5497259497642517,0.050000000745058,0.0458140634000301,294.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.5497259497642517,0.050000000745058,0.0482444129884243,293.1634216308594,297.1499938964844,293.1499938964844,0.0038802663329988,-227.8417205810547,296.4091796875,0.5497259497642517,0.050000000745058,0.0356331579387187,293.0850830078125,297.1499938964844,293.1499938964844,0.1018719896674156,-2448.527587890625,304.1430053710937,0.8240317702293396,0.1637792587280273,0.1554046869277954,293.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.5497259497642517,0.050000000745058,0.2288507223129272,291.13037109375,291.1499938964844,270.97332763671875,269.6722717285156,283.5943908691406,293.27691650390625,291.1303405761719,1.0,0.1616842299699783,0.9969595670700072,0.9969595670700072,1.0,1.0,-0.6167601943016052,0.2680658996105194,0.3486942648887634,0.0914494171738624,0.0,0.0,0.185538575053215,24.60940170288086,25.0,-0.2942658066749573,-4690.50927734375,39.144962310791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9685363769531,304.7923889160156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.5,18000.0,0.0,0.0,0.1049429923295974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1371656954288482,0.1371699571609497,-4.270393674232764e-06,0.0,0.0001065038013621,0.0,0.0,5.404638290405273,0.0,0.0,0.0,0.2756201922893524,4.0,0.0,1.0
841080,293.06005859375,297.1499938964844,293.1499938964844,0.0031261476688086,-237.3045349121093,295.40057373046875,0.5497259497642517,0.050000000745058,0.0458140634000301,294.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.5497259497642517,0.050000000745058,0.0482444129884243,293.1634216308594,297.1499938964844,293.1499938964844,0.0038802663329988,-227.8417205810547,296.4091796875,0.5497259497642517,0.050000000745058,0.0356331579387187,293.0850830078125,297.1499938964844,293.1499938964844,0.1018719896674156,-2448.527587890625,304.1430053710937,0.8240317702293396,0.1637792587280273,0.1554046869277954,293.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.5497259497642517,0.050000000745058,0.2288507223129272,291.13037109375,291.1499938964844,270.97332763671875,269.6722717285156,283.5943908691406,293.27691650390625,291.1303405761719,1.0,0.1616842299699783,0.9969595670700072,0.9969595670700072,1.0,1.0,-0.6167601943016052,0.2680658996105194,0.3486942648887634,0.0914494171738624,0.0,0.0,0.185538575053215,24.60940170288086,25.0,-0.2942658066749573,-4690.50927734375,39.144962310791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9685363769531,304.7923889160156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.5,18000.0,0.0,0.0,0.1049429923295974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1371656954288482,0.1371699571609497,-4.270393674232764e-06,0.0,0.0001065038013621,0.0,0.0,5.404638290405273,0.0,0.0,0.0,0.2756201922893524,4.0,0.0,1.0
841140,293.0539245605469,297.1499938964844,293.1499938964844,0.0031621344387531,-240.0008239746093,295.4486694335937,0.5498652458190918,0.050000000745058,0.0458130799233913,294.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.5498652458190918,0.050000000745058,0.0482433773577213,293.1568298339844,297.1499938964844,293.1499938964844,0.0038909874856472,-228.44712829589844,296.4226989746094,0.5498652458190918,0.050000000745058,0.0356323942542076,293.0837097167969,297.1499938964844,293.1499938964844,0.1033508777618408,-2477.1357421875,304.14288330078125,0.8271719217300415,0.1657050251960754,0.1572188884019851,293.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.5498652458190918,0.050000000745058,0.2288458198308944,291.130126953125,291.1499938964844,270.9166564941406,269.63720703125,283.5679626464844,293.27215576171875,291.13006591796875,1.0,0.1618787199258804,0.9969839453697203,0.9969839453697203,1.0,1.0,-0.6189281940460205,0.2689840495586395,0.3499441146850586,0.0919022932648658,0.0,0.0,0.1882062703371048,24.60141563415528,25.0,-0.4041374027729034,-4723.31298828125,39.36822128295898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.8232727050781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.3359375,18000.0,0.0,0.0,0.1056237965822219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1385867893695831,0.1385910660028457,-4.272857495379867e-06,0.0,0.0001071947262971,0.0,0.0,5.465613842010498,0.0,0.0,0.0,0.275855153799057,4.0,0.0,1.0
841200,293.0539245605469,297.1499938964844,293.1499938964844,0.0031621344387531,-240.0008239746093,295.4486694335937,0.5498652458190918,0.050000000745058,0.0458130799233913,294.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.5498652458190918,0.050000000745058,0.0482433773577213,293.1568298339844,297.1499938964844,293.1499938964844,0.0038909874856472,-228.44712829589844,296.4226989746094,0.5498652458190918,0.050000000745058,0.0356323942542076,293.0837097167969,297.1499938964844,293.1499938964844,0.1033508777618408,-2477.1357421875,304.14288330078125,0.8271719217300415,0.1657050251960754,0.1572188884019851,293.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.5498652458190918,0.050000000745058,0.2288458198308944,291.130126953125,291.1499938964844,270.9166564941406,269.63720703125,283.5679626464844,293.27215576171875,291.13006591796875,1.0,0.1618787199258804,0.9969839453697203,0.9969839453697203,1.0,1.0,-0.6189281940460205,0.2689840495586395,0.3499441146850586,0.0919022932648658,0.0,0.0,0.1882062703371048,24.60141563415528,25.0,-0.4041374027729034,-4723.31298828125,39.36822128295898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,304.8232727050781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.3359375,18000.0,0.0,0.0,0.1056237965822219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1385867893695831,0.1385910660028457,-4.272857495379867e-06,0.0,0.0001071947262971,0.0,0.0,5.465613842010498,0.0,0.0,0.0,0.275855153799057,4.0,0.0,1.0
841260,293.0478210449219,297.1499938964844,293.1499938964844,0.0031996716279536,-242.8097076416016,295.49884033203125,0.5500026941299438,0.050000000745058,0.0458121076226234,294.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.5500026941299438,0.050000000745058,0.0482423566281795,293.1502685546875,297.1499938964844,293.1499938964844,0.0039034637156873,-229.1505279541016,296.4385070800781,0.5500026941299438,0.050000000745058,0.0356316417455673,293.0823974609375,297.1499938964844,293.1499938964844,0.1048486903309822,-2506.0185546875,304.14276123046875,0.8303142786026001,0.1676491796970367,0.1590507477521896,293.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.5500026941299438,0.050000000745058,0.2288409769535064,291.1298828125,291.1499938964844,270.8599853515625,269.60186767578125,283.5415344238281,293.26739501953125,291.1298522949219,1.0,0.1620769053697586,0.9970077872276306,0.9970077872276306,1.0,1.0,-0.6211174726486206,0.2699105441570282,0.3512069582939148,0.0923620834946632,0.0,0.0,0.1909053176641464,24.59404754638672,25.0,-0.3514733612537384,-4756.5654296875,39.5953483581543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.974853515625,304.85369873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.19140625,18000.0,0.0,0.0,0.1063028201460838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1400413364171981,0.1400456130504608,-4.275397714081919e-06,0.0,0.0001078838540706,0.0,0.0,5.528178215026856,0.0,0.0,0.0,0.2760964632034302,4.0,0.0,1.0
841320,293.0478210449219,297.1499938964844,293.1499938964844,0.0031996716279536,-242.8097076416016,295.49884033203125,0.5500026941299438,0.050000000745058,0.0458121076226234,294.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.5500026941299438,0.050000000745058,0.0482423566281795,293.1502685546875,297.1499938964844,293.1499938964844,0.0039034637156873,-229.1505279541016,296.4385070800781,0.5500026941299438,0.050000000745058,0.0356316417455673,293.0823974609375,297.1499938964844,293.1499938964844,0.1048486903309822,-2506.0185546875,304.14276123046875,0.8303142786026001,0.1676491796970367,0.1590507477521896,293.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.5500026941299438,0.050000000745058,0.2288409769535064,291.1298828125,291.1499938964844,270.8599853515625,269.60186767578125,283.5415344238281,293.26739501953125,291.1298522949219,1.0,0.1620769053697586,0.9970077872276306,0.9970077872276306,1.0,1.0,-0.6211174726486206,0.2699105441570282,0.3512069582939148,0.0923620834946632,0.0,0.0,0.1909053176641464,24.59404754638672,25.0,-0.3514733612537384,-4756.5654296875,39.5953483581543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.974853515625,304.85369873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.19140625,18000.0,0.0,0.0,0.1063028201460838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1400413364171981,0.1400456130504608,-4.275397714081919e-06,0.0,0.0001078838540706,0.0,0.0,5.528178215026856,0.0,0.0,0.0,0.2760964632034302,4.0,0.0,1.0
841380,293.04180908203125,297.1499938964844,293.1499938964844,0.0032386528328061,-245.7223663330078,295.55096435546875,0.5501387715339661,0.050000000745058,0.0458111502230167,294.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.5501387715339661,0.050000000745058,0.0482413470745086,293.14373779296875,297.1499938964844,293.1499938964844,0.0039175902493298,-229.945541381836,296.45654296875,0.5501387715339661,0.050000000745058,0.0356308929622173,293.0811767578125,297.1499938964844,293.1499938964844,0.106363408267498,-2535.1357421875,304.14263916015625,0.833463191986084,0.1696094721555709,0.1608981341123581,293.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.5501387715339661,0.050000000745058,0.228836178779602,291.1297302246094,291.1499938964844,270.8033447265625,269.5662841796875,283.5151062011719,293.2625732421875,291.12969970703125,1.0,0.1622783541679382,0.997031569480896,0.997031569480896,1.0,1.0,-0.623325526714325,0.2708442807197571,0.3524812757968902,0.0928281918168068,0.0,0.0,0.1936223804950714,24.58720016479492,25.0,-0.2505481541156769,-4790.1318359375,39.82601165771485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,304.88330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0625,18000.0,0.0,0.0,0.1069866493344307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1415222883224487,0.1415265649557113,-4.2780025069077965e-06,0.0,0.0001085778494598,0.0,0.0,5.592037677764893,0.0,0.0,0.0,0.2763431072235107,4.0,0.0,1.0
841440,293.04180908203125,297.1499938964844,293.1499938964844,0.0032386528328061,-245.7223663330078,295.55096435546875,0.5501387715339661,0.050000000745058,0.0458111502230167,294.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.5501387715339661,0.050000000745058,0.0482413470745086,293.14373779296875,297.1499938964844,293.1499938964844,0.0039175902493298,-229.945541381836,296.45654296875,0.5501387715339661,0.050000000745058,0.0356308929622173,293.0811767578125,297.1499938964844,293.1499938964844,0.106363408267498,-2535.1357421875,304.14263916015625,0.833463191986084,0.1696094721555709,0.1608981341123581,293.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.5501387715339661,0.050000000745058,0.228836178779602,291.1297302246094,291.1499938964844,270.8033447265625,269.5662841796875,283.5151062011719,293.2625732421875,291.12969970703125,1.0,0.1622783541679382,0.997031569480896,0.997031569480896,1.0,1.0,-0.623325526714325,0.2708442807197571,0.3524812757968902,0.0928281918168068,0.0,0.0,0.1936223804950714,24.58720016479492,25.0,-0.2505481541156769,-4790.1318359375,39.82601165771485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,304.88330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0625,18000.0,0.0,0.0,0.1069866493344307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1415222883224487,0.1415265649557113,-4.2780025069077965e-06,0.0,0.0001085778494598,0.0,0.0,5.592037677764893,0.0,0.0,0.0,0.2763431072235107,4.0,0.0,1.0
841500,293.038818359375,297.1499938964844,293.1499938964844,0.0032587170135229,-247.21978759765625,295.5777893066406,0.5502062439918518,0.050000000745058,0.0458106733858585,294.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296691894531,0.5502062439918518,0.050000000745058,0.0482408478856086,293.1404724121094,297.1499938964844,293.1499938964844,0.0039253090508282,-230.3793792724609,296.4664001464844,0.5502062439918518,0.050000000745058,0.0356305241584777,293.0805969238281,297.1499938964844,293.1499938964844,0.1071270853281021,-2549.78125,304.1426086425781,0.8350419402122498,0.170595645904541,0.1618276089429855,293.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296691894531,0.5502062439918518,0.050000000745058,0.2288338094949722,291.1296691894531,291.1499938964844,270.7749938964844,269.54833984375,283.5019226074219,293.2601623535156,291.129638671875,1.0,0.1623803079128265,0.9970434904098512,0.9970434904098512,1.0,1.0,-0.6244365572929382,0.2713138461112976,0.3531226813793182,0.0930635929107666,0.0,0.0,0.1949853152036667,24.583972930908203,25.0,-0.2015617936849594,-4807.0068359375,39.94267654418945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97637939453125,304.8977355957031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.009765625,18000.0,0.0,0.0,0.1073322147130966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1422714293003082,0.1422757059335708,-4.279328095435631e-06,0.0,0.0001089285506168,0.0,0.0,5.624403953552246,0.0,0.0,0.0,0.2764682173728943,4.0,0.0,1.0
841560,293.0358581542969,297.1499938964844,293.1499938964844,0.0032791357953101,-248.7424774169922,295.6050720214844,0.5502734780311584,0.050000000745058,0.0458102039992809,294.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5502734780311584,0.050000000745058,0.0482403486967086,293.13720703125,297.1499938964844,293.1499938964844,0.003933435305953,-230.83575439453125,296.476806640625,0.5502734780311584,0.050000000745058,0.0356301590800285,293.0800476074219,297.1499938964844,293.1499938964844,0.1078946366906166,-2564.47802734375,304.1425476074219,0.8366237282752991,0.1715853810310363,0.1627604663372039,293.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5502734780311584,0.050000000745058,0.2288314402103424,291.1296081542969,291.1499938964844,270.7466735839844,269.53033447265625,283.4887390136719,293.2577514648437,291.1296081542969,1.0,0.1624829769134521,0.997054934501648,0.997054934501648,1.0,1.0,-0.6255516409873962,0.271785020828247,0.3537666201591491,0.0933004096150398,0.0,0.0,0.1963501572608947,24.580854415893555,25.0,-0.1597674638032913,-4823.9365234375,40.060150146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97625732421875,304.91192626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.955078125,18000.0,0.0,0.0,0.1076807230710983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1430256366729736,0.1430299133062362,-4.280666416889289e-06,0.0,0.0001092822421924,0.0,0.0,5.6570305824279785,0.0,0.0,0.0,0.2765944302082062,4.0,0.0,1.0
841620,293.02996826171875,297.1499938964844,293.1499938964844,0.0033210590481758,-251.8650360107422,295.6611022949219,0.5504071712493896,0.050000000745058,0.0458092615008354,294.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5504071712493896,0.050000000745058,0.0482393614947795,293.1307373046875,297.1499938964844,293.1499938964844,0.0039509288035333,-231.817138671875,296.4992370605469,0.5504071712493896,0.050000000745058,0.0356294251978397,293.0789794921875,297.1499938964844,293.1499938964844,0.1094412952661514,-2594.024169921875,304.1424560546875,0.8397983312606812,0.1735751926898956,0.1646361351013183,293.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5504071712493896,0.050000000745058,0.2288267612457275,291.1295471191406,291.1499938964844,270.69000244140625,269.4939880371094,283.4623413085937,293.2529296875,291.1295166015625,1.0,0.1626904159784317,0.9970777630805968,0.9970777630805968,1.0,1.0,-0.6277937889099121,0.2727319896221161,0.3550618290901184,0.0937782600522041,0.0,0.0,0.1990844160318374,24.574939727783203,25.0,-0.0973626300692558,-4857.955078125,40.297508239746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751892089844,304.9395446777344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.853515625,18000.0,0.0,0.0,0.1083883866667747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.144548699259758,0.1445529758930206,-4.283381258574082e-06,0.0,0.0001100004374166,0.0,0.0,5.723045349121094,0.0,0.0,0.0,0.2768499553203583,4.0,0.0,1.0
841680,293.02996826171875,297.1499938964844,293.1499938964844,0.0033210590481758,-251.8650360107422,295.6611022949219,0.5504071712493896,0.050000000745058,0.0458092615008354,294.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5504071712493896,0.050000000745058,0.0482393614947795,293.1307373046875,297.1499938964844,293.1499938964844,0.0039509288035333,-231.817138671875,296.4992370605469,0.5504071712493896,0.050000000745058,0.0356294251978397,293.0789794921875,297.1499938964844,293.1499938964844,0.1094412952661514,-2594.024169921875,304.1424560546875,0.8397983312606812,0.1735751926898956,0.1646361351013183,293.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5504071712493896,0.050000000745058,0.2288267612457275,291.1295471191406,291.1499938964844,270.69000244140625,269.4939880371094,283.4623413085937,293.2529296875,291.1295166015625,1.0,0.1626904159784317,0.9970777630805968,0.9970777630805968,1.0,1.0,-0.6277937889099121,0.2727319896221161,0.3550618290901184,0.0937782600522041,0.0,0.0,0.1990844160318374,24.574939727783203,25.0,-0.0973626300692558,-4857.955078125,40.297508239746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751892089844,304.9395446777344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.853515625,18000.0,0.0,0.0,0.1083883866667747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.144548699259758,0.1445529758930206,-4.283381258574082e-06,0.0,0.0001100004374166,0.0,0.0,5.723045349121094,0.0,0.0,0.0,0.2768499553203583,4.0,0.0,1.0
