time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
841740,293.0241394042969,297.1499938964844,293.1499938964844,0.003364427248016,-255.08973693847656,295.718994140625,0.5505399107933044,0.050000000745058,0.0458083301782608,294.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294860839844,0.5505399107933044,0.050000000745058,0.0482383780181407,293.1242980957031,297.1499938964844,293.1499938964844,0.0039700791239738,-232.88995361328125,296.5238342285156,0.5505399107933044,0.050000000745058,0.0356287024915218,293.0779724121094,297.1499938964844,293.1499938964844,0.1110027953982353,-2623.762451171875,304.1423645019531,0.8429891467094421,0.1755780428647995,0.1665242910385131,293.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294860839844,0.5505399107933044,0.050000000745058,0.2288220971822738,291.1294860839844,291.1499938964844,270.6333312988281,269.45721435546875,283.4360046386719,293.2480773925781,291.1294860839844,1.0,0.1629005074501037,0.997100591659546,0.997100591659546,1.0,1.0,-0.6300510764122009,0.2736847996711731,0.3563662767410278,0.0942614525556564,0.0,0.0,0.2018228620290756,24.56942176818848,25.0,-0.0560349188745021,-4892.19091796875,40.5379638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97314453125,304.9662780761719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.75390625,18000.0,0.0,0.0,0.1091121360659599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460903882980346,0.1460946649312973,-4.286146577214822e-06,0.0,0.0001107349453377,0.0,0.0,5.790041923522949,0.0,0.0,0.0,0.2771095633506775,4.0,0.0,1.0
841800,293.0241394042969,297.1499938964844,293.1499938964844,0.003364427248016,-255.08973693847656,295.718994140625,0.5505399107933044,0.050000000745058,0.0458083301782608,294.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294860839844,0.5505399107933044,0.050000000745058,0.0482383780181407,293.1242980957031,297.1499938964844,293.1499938964844,0.0039700791239738,-232.88995361328125,296.5238342285156,0.5505399107933044,0.050000000745058,0.0356287024915218,293.0779724121094,297.1499938964844,293.1499938964844,0.1110027953982353,-2623.762451171875,304.1423645019531,0.8429891467094421,0.1755780428647995,0.1665242910385131,293.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294860839844,0.5505399107933044,0.050000000745058,0.2288220971822738,291.1294860839844,291.1499938964844,270.6333312988281,269.45721435546875,283.4360046386719,293.2480773925781,291.1294860839844,1.0,0.1629005074501037,0.997100591659546,0.997100591659546,1.0,1.0,-0.6300510764122009,0.2736847996711731,0.3563662767410278,0.0942614525556564,0.0,0.0,0.2018228620290756,24.56942176818848,25.0,-0.0560349188745021,-4892.19091796875,40.5379638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97314453125,304.9662780761719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.75390625,18000.0,0.0,0.0,0.1091121360659599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460903882980346,0.1460946649312973,-4.286146577214822e-06,0.0,0.0001107349453377,0.0,0.0,5.790041923522949,0.0,0.0,0.0,0.2771095633506775,4.0,0.0,1.0
841860,293.01837158203125,297.1499938964844,293.1499938964844,0.0034092552959918,-258.4169616699219,295.7787475585937,0.5506718754768372,0.050000000745058,0.0458074063062667,294.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.5506718754768372,0.050000000745058,0.0482374057173728,293.1178894042969,297.1499938964844,293.1499938964844,0.0039909086190164,-234.0551147460937,296.55059814453125,0.5506718754768372,0.050000000745058,0.0356279835104942,293.0770263671875,297.1499938964844,293.1499938964844,0.1125787124037742,-2653.68310546875,304.14227294921875,0.8461977243423462,0.1775933355093002,0.1684242933988571,293.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.5506718754768372,0.050000000745058,0.2288174778223037,291.12945556640625,291.1499938964844,270.57666015625,269.4198913574219,283.4096374511719,293.2431945800781,291.12945556640625,1.0,0.1631131321191787,0.9971230030059814,0.9971230030059814,1.0,1.0,-0.6323226094245911,0.2746431231498718,0.3576794564723968,0.0947497710585594,0.0,0.0,0.2045632749795913,24.564266204833984,25.0,-0.0250414572656154,-4926.65380859375,40.78143310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9703063964844,304.99224853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.66015625,18000.0,0.0,0.0,0.1098535507917404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1476496458053589,0.1476539373397827,-4.288960553822108e-06,0.0,0.0001114873884944,0.0,0.0,5.857983589172363,0.0,0.0,0.0,0.2773731052875519,4.0,0.0,1.0
841920,293.01837158203125,297.1499938964844,293.1499938964844,0.0034092552959918,-258.4169616699219,295.7787475585937,0.5506718754768372,0.050000000745058,0.0458074063062667,294.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.5506718754768372,0.050000000745058,0.0482374057173728,293.1178894042969,297.1499938964844,293.1499938964844,0.0039909086190164,-234.0551147460937,296.55059814453125,0.5506718754768372,0.050000000745058,0.0356279835104942,293.0770263671875,297.1499938964844,293.1499938964844,0.1125787124037742,-2653.68310546875,304.14227294921875,0.8461977243423462,0.1775933355093002,0.1684242933988571,293.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.5506718754768372,0.050000000745058,0.2288174778223037,291.12945556640625,291.1499938964844,270.57666015625,269.4198913574219,283.4096374511719,293.2431945800781,291.12945556640625,1.0,0.1631131321191787,0.9971230030059814,0.9971230030059814,1.0,1.0,-0.6323226094245911,0.2746431231498718,0.3576794564723968,0.0947497710585594,0.0,0.0,0.2045632749795913,24.564266204833984,25.0,-0.0250414572656154,-4926.65380859375,40.78143310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9703063964844,304.99224853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.66015625,18000.0,0.0,0.0,0.1098535507917404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1476496458053589,0.1476539373397827,-4.288960553822108e-06,0.0,0.0001114873884944,0.0,0.0,5.857983589172363,0.0,0.0,0.0,0.2773731052875519,4.0,0.0,1.0
841980,293.0126342773437,297.1499938964844,293.1499938964844,0.0034555702004581,-261.8482666015625,295.84033203125,0.5508032441139221,0.050000000745058,0.045806486159563,294.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5508032441139221,0.050000000745058,0.0482364371418952,293.11151123046875,297.1499938964844,293.1499938964844,0.004013433586806,-235.31353759765625,296.5794677734375,0.5508032441139221,0.050000000745058,0.0356272682547569,293.076171875,297.1499938964844,293.1499938964844,0.1141689792275428,-2683.78564453125,304.1422119140625,0.8494247794151306,0.1796203255653381,0.1703354567289352,293.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5508032441139221,0.050000000745058,0.228812888264656,291.1294250488281,291.1499938964844,270.5199890136719,269.3820495605469,283.38330078125,293.2383117675781,291.12939453125,1.0,0.1633281260728836,0.9971454739570618,0.9971454739570618,1.0,1.0,-0.6346075534820557,0.2756067216396332,0.3590008616447449,0.0952429622411727,0.0,0.0,0.207309678196907,24.559436798095703,25.0,-0.1406735628843307,-4960.8642578125,41.02780151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96697998046875,305.0182800292969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.560546875,18000.0,0.0,0.0,0.110612504184246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1492270827293396,0.1492313742637634,-4.291822733648587e-06,0.0,0.0001122576359193,0.0,0.0,5.926900386810303,0.0,0.0,0.0,0.2776407301425934,4.0,0.0,1.0
842040,293.0126342773437,297.1499938964844,293.1499938964844,0.0034555702004581,-261.8482666015625,295.84033203125,0.5508032441139221,0.050000000745058,0.045806486159563,294.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5508032441139221,0.050000000745058,0.0482364371418952,293.11151123046875,297.1499938964844,293.1499938964844,0.004013433586806,-235.31353759765625,296.5794677734375,0.5508032441139221,0.050000000745058,0.0356272682547569,293.076171875,297.1499938964844,293.1499938964844,0.1141689792275428,-2683.78564453125,304.1422119140625,0.8494247794151306,0.1796203255653381,0.1703354567289352,293.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5508032441139221,0.050000000745058,0.228812888264656,291.1294250488281,291.1499938964844,270.5199890136719,269.3820495605469,283.38330078125,293.2383117675781,291.12939453125,1.0,0.1633281260728836,0.9971454739570618,0.9971454739570618,1.0,1.0,-0.6346075534820557,0.2756067216396332,0.3590008616447449,0.0952429622411727,0.0,0.0,0.207309678196907,24.559436798095703,25.0,-0.1406735628843307,-4960.8642578125,41.02780151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96697998046875,305.0182800292969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.560546875,18000.0,0.0,0.0,0.110612504184246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1492270827293396,0.1492313742637634,-4.291822733648587e-06,0.0,0.0001122576359193,0.0,0.0,5.926900386810303,0.0,0.0,0.0,0.2776407301425934,4.0,0.0,1.0
842100,293.00982666015625,297.1499938964844,293.1499938964844,0.0034792416263371,-263.6000671386719,295.87176513671875,0.5508687496185303,0.050000000745058,0.0458060279488563,294.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5508687496185303,0.050000000745058,0.0482359528541564,293.1083374023437,297.1499938964844,293.1499938964844,0.0040253144688904,-235.9771881103516,296.5946655273437,0.5508687496185303,0.050000000745058,0.0356269106268882,293.07574462890625,297.1499938964844,293.1499938964844,0.1149699389934539,-2698.9140625,304.1421813964844,0.8510451912879944,0.1806379556655883,0.1712950021028518,293.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5508687496185303,0.050000000745058,0.2288105934858322,291.1293334960937,291.1499938964844,270.4916687011719,269.3629150390625,283.3701477050781,293.23583984375,291.1293029785156,1.0,0.1634364575147628,0.9971566796302797,0.9971566796302797,1.0,1.0,-0.6357548236846924,0.2760903537273407,0.3596644699573517,0.09549131244421,0.0,0.0,0.2086974084377288,24.55713081359864,25.0,-0.1721427738666534,-4978.5888671875,41.152042388916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9652404785156,305.031005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.482421875,18000.0,0.0,0.0,0.1109978333115577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1500276029109954,0.1500318944454193,-4.293275651434669e-06,0.0,0.0001126486968132,0.0,0.0,5.961938381195068,0.0,0.0,0.0,0.277776837348938,4.0,0.0,1.0
842160,293.0069885253906,297.1499938964844,293.1499938964844,0.0035032827872782,-265.3760070800781,295.9036865234375,0.5509341359138489,0.050000000745058,0.0458055734634399,294.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.5509341359138489,0.050000000745058,0.0482354722917079,293.1051940917969,297.1499938964844,293.1499938964844,0.0040376069955527,-236.6620330810547,296.6104431152344,0.5509341359138489,0.050000000745058,0.0356265567243099,293.0753479003906,297.1499938964844,293.1499938964844,0.1157728433609008,-2714.053955078125,304.1421203613281,0.8526699542999268,0.1816582232713699,0.1722570061683654,293.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.5509341359138489,0.050000000745058,0.2288083136081695,291.1293334960937,291.1499938964844,270.4633483886719,269.3435974121094,283.3569641113281,293.2333984375,291.12939453125,1.0,0.1635453104972839,0.997167468070984,0.997167468070984,1.0,1.0,-0.6369050145149231,0.2765751481056213,0.3603298962116241,0.0957407653331756,0.0,0.0,0.2100774496793747,24.554895401000977,25.0,0.2838399112224579,-4997.52197265625,41.27696228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96337890625,305.0419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.41796875,18000.0,0.0,0.0,0.1113881170749664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508349478244781,0.1508392393589019,-4.294748578104191e-06,0.0,0.0001130447781179,0.0,0.0,5.997328758239746,0.0,0.0,0.0,0.2779143154621124,4.0,0.0,1.0
842220,293.0014038085937,297.1499938964844,293.1499938964844,0.0035523248370736,-268.9799194335937,295.9696350097656,0.5510647296905518,0.050000000745058,0.0458046607673168,294.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5510647296905518,0.050000000745058,0.0482345148921012,293.098876953125,297.1499938964844,293.1499938964844,0.0040632542222738,-238.0777740478516,296.6441955566406,0.5510647296905518,0.050000000745058,0.0356258489191532,293.0745544433594,297.1499938964844,293.1499938964844,0.1173753514885902,-2744.1796875,304.14208984375,0.8559324145317078,0.1837061792612075,0.1741881817579269,293.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5510647296905518,0.050000000745058,0.2288037687540054,291.1305236816406,291.1499938964844,270.4066772460937,269.30450439453125,283.3306579589844,293.2284851074219,291.13092041015625,1.0,0.1637645661830902,0.9971889853477478,0.9971889853477478,1.0,1.0,-0.6392140984535217,0.27754807472229,0.3616659939289093,0.0962429344654083,0.0,0.0,0.2126123607158661,24.55061149597168,25.0,2.1856565475463867,-5036.31201171875,41.5287971496582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9586181640625,305.0572814941406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.759765625,18000.0,0.0,0.0,0.1121913343667984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523764878511428,0.1523807942867279,-4.297678515285952e-06,0.0,0.0001138599400292,0.0,0.0,6.065186023712158,0.0,0.0,0.0,0.2781790792942047,4.0,0.0,1.0
842280,293.0014038085937,297.1499938964844,293.1499938964844,0.0035523248370736,-268.9799194335937,295.9696350097656,0.5510647296905518,0.050000000745058,0.0458046607673168,294.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5510647296905518,0.050000000745058,0.0482345148921012,293.098876953125,297.1499938964844,293.1499938964844,0.0040632542222738,-238.0777740478516,296.6441955566406,0.5510647296905518,0.050000000745058,0.0356258489191532,293.0745544433594,297.1499938964844,293.1499938964844,0.1173753514885902,-2744.1796875,304.14208984375,0.8559324145317078,0.1837061792612075,0.1741881817579269,293.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5510647296905518,0.050000000745058,0.2288037687540054,291.1305236816406,291.1499938964844,270.4066772460937,269.30450439453125,283.3306579589844,293.2284851074219,291.13092041015625,1.0,0.1637645661830902,0.9971889853477478,0.9971889853477478,1.0,1.0,-0.6392140984535217,0.27754807472229,0.3616659939289093,0.0962429344654083,0.0,0.0,0.2126123607158661,24.55061149597168,25.0,2.1856565475463867,-5036.31201171875,41.5287971496582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9586181640625,305.0572814941406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.759765625,18000.0,0.0,0.0,0.1121913343667984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523764878511428,0.1523807942867279,-4.297678515285952e-06,0.0,0.0001138599400292,0.0,0.0,6.065186023712158,0.0,0.0,0.0,0.2781790792942047,4.0,0.0,1.0
842340,292.99591064453125,297.1499938964844,293.1499938964844,0.0036026227753609,-272.6618957519531,296.0377502441406,0.5511948466300964,0.050000000745058,0.0458037517964839,294.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.5511948466300964,0.050000000745058,0.0482335574924945,293.0926208496094,297.1499938964844,293.1499938964844,0.004090376663953,-239.5679473876953,296.6804504394531,0.5511948466300964,0.050000000745058,0.0356251411139965,293.0738525390625,297.1499938964844,293.1499938964844,0.1189840212464332,-2774.322998046875,304.1420288085937,0.8592105507850647,0.1857633739709854,0.1761282384395599,293.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.5511948466300964,0.050000000745058,0.2287992388010025,291.1324768066406,291.1499938964844,270.3500061035156,269.2646789550781,283.3043518066406,293.2235412597656,291.1327514648437,1.0,0.163985788822174,0.9972105026245116,0.9972105026245116,1.0,1.0,-0.6415338516235352,0.2785252034664154,0.3630086481571197,0.0967492088675499,0.0,0.0,0.2148068249225616,24.54659080505371,25.0,2.095678806304932,-5070.90185546875,41.78324508666992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95330810546875,305.0675048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.46875,18000.0,0.0,0.0,0.1130212843418121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1537193953990936,0.1537236869335174,-4.300337423046585e-06,0.0,0.0001147022412624,0.0,0.0,6.12458086013794,0.0,0.0,0.0,0.2784129083156585,4.0,0.0,1.0
842400,292.99591064453125,297.1499938964844,293.1499938964844,0.0036026227753609,-272.6618957519531,296.0377502441406,0.5511948466300964,0.050000000745058,0.0458037517964839,294.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.5511948466300964,0.050000000745058,0.0482335574924945,293.0926208496094,297.1499938964844,293.1499938964844,0.004090376663953,-239.5679473876953,296.6804504394531,0.5511948466300964,0.050000000745058,0.0356251411139965,293.0738525390625,297.1499938964844,293.1499938964844,0.1189840212464332,-2774.322998046875,304.1420288085937,0.8592105507850647,0.1857633739709854,0.1761282384395599,293.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.5511948466300964,0.050000000745058,0.2287992388010025,291.1324768066406,291.1499938964844,270.3500061035156,269.2646789550781,283.3043518066406,293.2235412597656,291.1327514648437,1.0,0.163985788822174,0.9972105026245116,0.9972105026245116,1.0,1.0,-0.6415338516235352,0.2785252034664154,0.3630086481571197,0.0967492088675499,0.0,0.0,0.2148068249225616,24.54659080505371,25.0,2.095678806304932,-5070.90185546875,41.78324508666992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95330810546875,305.0675048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.46875,18000.0,0.0,0.0,0.1130212843418121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1537193953990936,0.1537236869335174,-4.300337423046585e-06,0.0,0.0001147022412624,0.0,0.0,6.12458086013794,0.0,0.0,0.0,0.2784129083156585,4.0,0.0,1.0
842460,292.990478515625,297.1499938964844,293.1499938964844,0.0036543582100421,-276.4532165527344,296.1068115234375,0.5513245463371277,0.050000000745058,0.0458028502762317,294.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.5513245463371277,0.050000000745058,0.0482326075434684,293.08642578125,297.1499938964844,293.1499938964844,0.0041192742064595,-241.1654052734375,296.7180480957031,0.5513245463371277,0.050000000745058,0.0356244407594203,293.0731811523437,297.1499938964844,293.1499938964844,0.1206176355481147,-2804.87060546875,304.1419677734375,0.86250239610672,0.1878292709589004,0.1780764907598495,293.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.5513245463371277,0.050000000745058,0.2287947237491607,291.1331481933594,291.1499938964844,270.2933654785156,269.2245178222656,283.2780456542969,293.2186279296875,291.1331481933594,1.0,0.1642088443040847,0.9972314834594728,0.9972314834594728,1.0,1.0,-0.6438634991645813,0.2795067727565765,0.3643567264080047,0.097258023917675,0.0,0.0,0.2169983386993408,24.542802810668945,25.0,0.7296676635742188,-5104.8369140625,42.04019927978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,305.0772399902344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.5703125,18000.0,0.0,0.0,0.1138590201735496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1550195217132568,0.1550238281488418,-4.3027912397519685e-06,0.0,0.0001155524296336,0.0,0.0,6.182035446166992,0.0,0.0,0.0,0.2786379158496856,4.0,0.0,1.0
842520,292.990478515625,297.1499938964844,293.1499938964844,0.0036543582100421,-276.4532165527344,296.1068115234375,0.5513245463371277,0.050000000745058,0.0458028502762317,294.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.5513245463371277,0.050000000745058,0.0482326075434684,293.08642578125,297.1499938964844,293.1499938964844,0.0041192742064595,-241.1654052734375,296.7180480957031,0.5513245463371277,0.050000000745058,0.0356244407594203,293.0731811523437,297.1499938964844,293.1499938964844,0.1206176355481147,-2804.87060546875,304.1419677734375,0.86250239610672,0.1878292709589004,0.1780764907598495,293.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.5513245463371277,0.050000000745058,0.2287947237491607,291.1331481933594,291.1499938964844,270.2933654785156,269.2245178222656,283.2780456542969,293.2186279296875,291.1331481933594,1.0,0.1642088443040847,0.9972314834594728,0.9972314834594728,1.0,1.0,-0.6438634991645813,0.2795067727565765,0.3643567264080047,0.097258023917675,0.0,0.0,0.2169983386993408,24.542802810668945,25.0,0.7296676635742188,-5104.8369140625,42.04019927978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,305.0772399902344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.5703125,18000.0,0.0,0.0,0.1138590201735496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1550195217132568,0.1550238281488418,-4.3027912397519685e-06,0.0,0.0001155524296336,0.0,0.0,6.182035446166992,0.0,0.0,0.0,0.2786379158496856,4.0,0.0,1.0
842580,292.9850769042969,297.1499938964844,293.1499938964844,0.0037079025059938,-280.3776550292969,296.1769104003906,0.5514539480209351,0.050000000745058,0.0458019524812698,294.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327819824219,0.5514539480209351,0.050000000745058,0.0482316613197326,293.0802307128906,297.1499938964844,293.1499938964844,0.0041501470841467,-242.87841796875,296.757080078125,0.5514539480209351,0.050000000745058,0.0356237404048442,293.0725402832031,297.1499938964844,293.1499938964844,0.1222740560770034,-2835.774169921875,304.1418762207031,0.8658068180084229,0.1899038404226303,0.180032804608345,293.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327819824219,0.5514539480209351,0.050000000745058,0.2287902235984802,291.1327209472656,291.1499938964844,270.2368469238281,269.1844177246094,283.2517395019531,293.2136535644531,291.1324462890625,1.0,0.1644336432218551,0.9972524046897888,0.9972524046897888,1.0,1.0,-0.6462028622627258,0.2804933786392212,0.3657094836235046,0.0977678522467613,0.0,0.0,0.2193155139684677,24.53920555114746,25.0,-1.3272138833999634,-5135.60986328125,42.29962158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.946533203125,305.0950622558594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.271484375,18000.0,0.0,0.0,0.1146941781044006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1563870012760162,0.1563913077116012,-4.305292804929195e-06,0.0,0.0001164000132121,0.0,0.0,6.242481708526611,0.0,0.0,0.0,0.2788734138011932,4.0,0.0,1.0
842640,292.9850769042969,297.1499938964844,293.1499938964844,0.0037079025059938,-280.3776550292969,296.1769104003906,0.5514539480209351,0.050000000745058,0.0458019524812698,294.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327819824219,0.5514539480209351,0.050000000745058,0.0482316613197326,293.0802307128906,297.1499938964844,293.1499938964844,0.0041501470841467,-242.87841796875,296.757080078125,0.5514539480209351,0.050000000745058,0.0356237404048442,293.0725402832031,297.1499938964844,293.1499938964844,0.1222740560770034,-2835.774169921875,304.1418762207031,0.8658068180084229,0.1899038404226303,0.180032804608345,293.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327819824219,0.5514539480209351,0.050000000745058,0.2287902235984802,291.1327209472656,291.1499938964844,270.2368469238281,269.1844177246094,283.2517395019531,293.2136535644531,291.1324462890625,1.0,0.1644336432218551,0.9972524046897888,0.9972524046897888,1.0,1.0,-0.6462028622627258,0.2804933786392212,0.3657094836235046,0.0977678522467613,0.0,0.0,0.2193155139684677,24.53920555114746,25.0,-1.3272138833999634,-5135.60986328125,42.29962158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.946533203125,305.0950622558594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.271484375,18000.0,0.0,0.0,0.1146941781044006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1563870012760162,0.1563913077116012,-4.305292804929195e-06,0.0,0.0001164000132121,0.0,0.0,6.242481708526611,0.0,0.0,0.0,0.2788734138011932,4.0,0.0,1.0
842700,292.9823913574219,297.1499938964844,293.1499938964844,0.0037353332154452,-282.39324951171875,296.2121276855469,0.5515186786651611,0.050000000745058,0.0458015017211437,294.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.5515186786651611,0.050000000745058,0.0482311882078647,293.0771179199219,297.1499938964844,293.1499938964844,0.0041663665324449,-243.7849578857422,296.7769470214844,0.5515186786651611,0.050000000745058,0.0356233902275562,293.0722351074219,297.1499938964844,293.1499938964844,0.123116485774517,-2851.473876953125,304.141845703125,0.8674637079238892,0.190944641828537,0.1810141950845718,293.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.5515186786651611,0.050000000745058,0.2287879884243011,291.13165283203125,291.1499938964844,270.2086181640625,269.1643981933594,283.23858642578125,293.211181640625,291.1311340332031,1.0,0.1645466983318328,0.9972628951072692,0.9972628951072692,1.0,1.0,-0.6473764181137085,0.2809886932373047,0.3663877248764038,0.0980231836438179,0.0,0.0,0.2206439971923828,24.53746223449707,25.0,-2.825042724609375,-5150.98193359375,42.43027114868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9462585449219,305.1089782714844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.822265625,18000.0,0.0,0.0,0.1151042878627777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.157146543264389,0.157150849699974,-4.306624305172591e-06,0.0,0.0001168162198155,0.0,0.0,6.276027202606201,0.0,0.0,0.0,0.2790036797523498,4.0,0.0,1.0
842760,292.979736328125,297.1499938964844,293.1499938964844,0.0037632170133292,-284.4430236816406,296.2474975585937,0.5515834093093872,0.050000000745058,0.0458010509610176,294.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5515834093093872,0.050000000745058,0.0482307150959968,293.07403564453125,297.1499938964844,293.1499938964844,0.0041831177659332,-244.72329711914065,296.7970886230469,0.5515834093093872,0.050000000745058,0.0356230400502681,293.0719299316406,297.1499938964844,293.1499938964844,0.1239664033055305,-2867.296142578125,304.14178466796875,0.8691238760948181,0.1919880211353302,0.1819978803396225,293.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5515834093093872,0.050000000745058,0.2287857383489608,291.1301574707031,291.1499938964844,270.1803894042969,269.14434814453125,283.22540283203125,293.20867919921875,291.1295471191406,1.0,0.1646601557731628,0.9972729682922364,0.9972729682922364,1.0,1.0,-0.6485527157783508,0.281485378742218,0.3670673370361328,0.0982788279652595,0.0,0.0,0.2221247851848602,24.53574562072754,25.0,-3.716342210769653,-5167.4931640625,42.56155776977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.946533203125,305.1260681152344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.1484375,18000.0,0.0,0.0,0.1155087202787399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1580006182193756,0.1580049395561218,-4.308087682147743e-06,0.0,0.0001172266711364,0.0,0.0,6.313745975494385,0.0,0.0,0.0,0.2791494727134704,4.0,0.0,1.0
842820,292.9743957519531,297.1499938964844,293.1499938964844,0.0038201524876058,-288.6165771484375,296.319580078125,0.5517132878303528,0.050000000745058,0.0458001531660556,294.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273803710937,0.5517132878303528,0.050000000745058,0.0482297651469707,293.06787109375,297.1499938964844,293.1499938964844,0.0042179371230304,-246.6677398681641,296.83892822265625,0.5517132878303528,0.050000000745058,0.035622339695692,293.0713806152344,297.1499938964844,293.1499938964844,0.1256748735904693,-2899.025634765625,304.14166259765625,0.8724533915519714,0.1940822303295135,0.1839722096920013,293.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273803710937,0.5517132878303528,0.050000000745058,0.2287812381982803,291.1271667480469,291.1499938964844,270.12408447265625,269.1043395996094,283.1990661621094,293.2036437988281,291.1266784667969,1.0,0.1648882925510406,0.9972931742668152,0.9972931742668152,1.0,1.0,-0.650913655757904,0.2824830114841461,0.3684306740760803,0.0987911075353622,0.0,0.0,0.2253770977258682,24.532344818115234,25.0,-3.886507272720337,-5202.75927734375,42.82601547241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9477844238281,305.1684875488281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.857421875,18000.0,0.0,0.0,0.1163076981902122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1599352210760116,0.1599395275115966,-4.311476004659198e-06,0.0,0.0001180375256808,0.0,0.0,6.399470329284668,0.0,0.0,0.0,0.2794811129570007,4.0,0.0,1.0
842880,292.9743957519531,297.1499938964844,293.1499938964844,0.0038201524876058,-288.6165771484375,296.319580078125,0.5517132878303528,0.050000000745058,0.0458001531660556,294.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273803710937,0.5517132878303528,0.050000000745058,0.0482297651469707,293.06787109375,297.1499938964844,293.1499938964844,0.0042179371230304,-246.6677398681641,296.83892822265625,0.5517132878303528,0.050000000745058,0.035622339695692,293.0713806152344,297.1499938964844,293.1499938964844,0.1256748735904693,-2899.025634765625,304.14166259765625,0.8724533915519714,0.1940822303295135,0.1839722096920013,293.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273803710937,0.5517132878303528,0.050000000745058,0.2287812381982803,291.1271667480469,291.1499938964844,270.12408447265625,269.1043395996094,283.1990661621094,293.2036437988281,291.1266784667969,1.0,0.1648882925510406,0.9972931742668152,0.9972931742668152,1.0,1.0,-0.650913655757904,0.2824830114841461,0.3684306740760803,0.0987911075353622,0.0,0.0,0.2253770977258682,24.532344818115234,25.0,-3.886507272720337,-5202.75927734375,42.82601547241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9477844238281,305.1684875488281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.857421875,18000.0,0.0,0.0,0.1163076981902122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1599352210760116,0.1599395275115966,-4.311476004659198e-06,0.0,0.0001180375256808,0.0,0.0,6.399470329284668,0.0,0.0,0.0,0.2794811129570007,4.0,0.0,1.0
842940,292.9691467285156,297.1499938964844,293.1499938964844,0.0038783457130193,-292.8486328125,296.39434814453125,0.5518437623977661,0.050000000745058,0.0457992479205131,294.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1257629394531,0.5518437623977661,0.050000000745058,0.0482288151979446,293.06170654296875,297.1499938964844,293.1499938964844,0.0042542470619082,-248.67271423339844,296.8838195800781,0.5518437623977661,0.050000000745058,0.0356216393411159,293.07080078125,297.1499938964844,293.1499938964844,0.1273778975009918,-2930.52392578125,304.1416015625,0.8757944107055664,0.1961867064237594,0.1859561949968338,293.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1257629394531,0.5518437623977661,0.050000000745058,0.2287767231464386,291.1257629394531,291.1499938964844,270.0679016113281,269.0643615722656,283.1727600097656,293.19854736328125,291.1258850097656,1.0,0.1651180684566497,0.997313380241394,0.997313380241394,1.0,1.0,-0.6532862186431885,0.2834864258766174,0.369799792766571,0.0993049070239067,0.0,0.0,0.2287384569644928,24.528993606567383,25.0,-0.61903315782547,-5245.732421875,43.09305953979492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,305.2073059082031,278.1499938964844,0.0,18000.0,313.1499938964844,17991.244140625,18000.0,0.0,0.0,0.1171108558773994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1620365977287292,0.1620409041643142,-4.31536545875133e-06,0.0,0.0001188526293844,0.0,0.0,6.493180751800537,0.0,0.0,0.0,0.2798458933830261,4.0,0.0,1.0
843000,292.9691467285156,297.1499938964844,293.1499938964844,0.0038783457130193,-292.8486328125,296.39434814453125,0.5518437623977661,0.050000000745058,0.0457992479205131,294.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1257629394531,0.5518437623977661,0.050000000745058,0.0482288151979446,293.06170654296875,297.1499938964844,293.1499938964844,0.0042542470619082,-248.67271423339844,296.8838195800781,0.5518437623977661,0.050000000745058,0.0356216393411159,293.07080078125,297.1499938964844,293.1499938964844,0.1273778975009918,-2930.52392578125,304.1416015625,0.8757944107055664,0.1961867064237594,0.1859561949968338,293.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1257629394531,0.5518437623977661,0.050000000745058,0.2287767231464386,291.1257629394531,291.1499938964844,270.0679016113281,269.0643615722656,283.1727600097656,293.19854736328125,291.1258850097656,1.0,0.1651180684566497,0.997313380241394,0.997313380241394,1.0,1.0,-0.6532862186431885,0.2834864258766174,0.369799792766571,0.0993049070239067,0.0,0.0,0.2287384569644928,24.528993606567383,25.0,-0.61903315782547,-5245.732421875,43.09305953979492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,305.2073059082031,278.1499938964844,0.0,18000.0,313.1499938964844,17991.244140625,18000.0,0.0,0.0,0.1171108558773994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1620365977287292,0.1620409041643142,-4.31536545875133e-06,0.0,0.0001188526293844,0.0,0.0,6.493180751800537,0.0,0.0,0.0,0.2798458933830261,4.0,0.0,1.0
843060,292.9639587402344,297.1499938964844,293.1499938964844,0.0039376346394419,-297.1082763671875,296.4728088378906,0.5519746541976929,0.050000000745058,0.0457983426749706,294.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.5519746541976929,0.050000000745058,0.0482278615236282,293.0555725097656,297.1499938964844,293.1499938964844,0.0042917542159557,-250.7068328857422,296.9326477050781,0.5519746541976929,0.050000000745058,0.0356209352612495,293.0702819824219,297.1499938964844,293.1499938964844,0.1290566772222519,-2961.419677734375,304.1416015625,0.8791435956954956,0.1983003318309784,0.1879490464925766,293.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.5519746541976929,0.050000000745058,0.2287722080945968,291.12774658203125,291.1499938964844,270.0118713378906,269.0244445800781,283.1464538574219,293.1934509277344,291.1282653808594,1.0,0.1653494536876678,0.9973329305648804,0.9973329305648804,1.0,1.0,-0.6556693911552429,0.2844952046871185,0.371174156665802,0.0998201072216034,0.0,0.0,0.2315890341997146,24.525712966918945,25.0,2.6156153678894043,-5286.1318359375,43.36262130737305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9459228515625,305.236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.138671875,18000.0,0.0,0.0,0.1179449632763862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1639330983161926,0.1639374196529388,-4.319230811233865e-06,0.0,0.0001196991506731,0.0,0.0,6.578547954559326,0.0,0.0,0.0,0.2801826298236847,4.0,0.0,1.0
843120,292.9639587402344,297.1499938964844,293.1499938964844,0.0039376346394419,-297.1082763671875,296.4728088378906,0.5519746541976929,0.050000000745058,0.0457983426749706,294.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.5519746541976929,0.050000000745058,0.0482278615236282,293.0555725097656,297.1499938964844,293.1499938964844,0.0042917542159557,-250.7068328857422,296.9326477050781,0.5519746541976929,0.050000000745058,0.0356209352612495,293.0702819824219,297.1499938964844,293.1499938964844,0.1290566772222519,-2961.419677734375,304.1416015625,0.8791435956954956,0.1983003318309784,0.1879490464925766,293.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.5519746541976929,0.050000000745058,0.2287722080945968,291.12774658203125,291.1499938964844,270.0118713378906,269.0244445800781,283.1464538574219,293.1934509277344,291.1282653808594,1.0,0.1653494536876678,0.9973329305648804,0.9973329305648804,1.0,1.0,-0.6556693911552429,0.2844952046871185,0.371174156665802,0.0998201072216034,0.0,0.0,0.2315890341997146,24.525712966918945,25.0,2.6156153678894043,-5286.1318359375,43.36262130737305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9459228515625,305.236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.138671875,18000.0,0.0,0.0,0.1179449632763862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1639330983161926,0.1639374196529388,-4.319230811233865e-06,0.0,0.0001196991506731,0.0,0.0,6.578547954559326,0.0,0.0,0.0,0.2801826298236847,4.0,0.0,1.0
843180,292.9588317871094,297.1499938964844,293.1499938964844,0.0039980127476155,-301.43182373046875,296.5528869628906,0.5521056652069092,0.050000000745058,0.0457974374294281,294.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5521056652069092,0.050000000745058,0.0482269078493118,293.0494689941406,297.1499938964844,293.1499938964844,0.004330710042268,-252.81573486328125,296.9835205078125,0.5521056652069092,0.050000000745058,0.0356202311813831,293.0697937011719,297.1499938964844,293.1499938964844,0.1307484656572342,-2992.475341796875,304.1415710449219,0.8824970722198486,0.2004223018884658,0.1899497807025909,293.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5521056652069092,0.050000000745058,0.2287676930427551,291.1298217773437,291.1499938964844,269.9559936523437,268.9845275878906,283.1202087402344,293.1883850097656,291.1300964355469,1.0,0.16558238863945,0.9973525404930116,0.9973525404930116,1.0,1.0,-0.6580619812011719,0.2855088114738464,0.3725531697273254,0.1003365963697433,0.0,0.0,0.2341239303350448,24.522537231445312,25.0,2.427540779113769,-5322.56689453125,43.63463973999024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9429626464844,305.2579345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.96875,18000.0,0.0,0.0,0.118797019124031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.165580928325653,0.1655852645635604,-4.322623226471478e-06,0.0,0.0001205638764076,0.0,0.0,6.652987957000732,0.0,0.0,0.0,0.2804781496524811,4.0,0.0,1.0
843240,292.9588317871094,297.1499938964844,293.1499938964844,0.0039980127476155,-301.43182373046875,296.5528869628906,0.5521056652069092,0.050000000745058,0.0457974374294281,294.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5521056652069092,0.050000000745058,0.0482269078493118,293.0494689941406,297.1499938964844,293.1499938964844,0.004330710042268,-252.81573486328125,296.9835205078125,0.5521056652069092,0.050000000745058,0.0356202311813831,293.0697937011719,297.1499938964844,293.1499938964844,0.1307484656572342,-2992.475341796875,304.1415710449219,0.8824970722198486,0.2004223018884658,0.1899497807025909,293.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5521056652069092,0.050000000745058,0.2287676930427551,291.1298217773437,291.1499938964844,269.9559936523437,268.9845275878906,283.1202087402344,293.1883850097656,291.1300964355469,1.0,0.16558238863945,0.9973525404930116,0.9973525404930116,1.0,1.0,-0.6580619812011719,0.2855088114738464,0.3725531697273254,0.1003365963697433,0.0,0.0,0.2341239303350448,24.522537231445312,25.0,2.427540779113769,-5322.56689453125,43.63463973999024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9429626464844,305.2579345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.96875,18000.0,0.0,0.0,0.118797019124031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.165580928325653,0.1655852645635604,-4.322623226471478e-06,0.0,0.0001205638764076,0.0,0.0,6.652987957000732,0.0,0.0,0.0,0.2804781496524811,4.0,0.0,1.0
843300,292.956298828125,297.1499938964844,293.1499938964844,0.004028910305351,-303.6425170898437,296.59326171875,0.5521713495254517,0.050000000745058,0.0457969866693019,294.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5521713495254517,0.050000000745058,0.0482264310121536,293.04644775390625,297.1499938964844,293.1499938964844,0.0043509686365723,-253.9141540527344,297.0094909667969,0.5521713495254517,0.050000000745058,0.0356198772788047,293.0695495605469,297.1499938964844,293.1499938964844,0.131603330373764,-3008.14404296875,304.1415710449219,0.8841749429702759,0.2014865577220916,0.190953180193901,293.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5521713495254517,0.050000000745058,0.2287654280662536,291.13043212890625,291.1499938964844,269.9281311035156,268.964599609375,283.1070861816406,293.1858215332031,291.130615234375,1.0,0.1656994372606277,0.9973623156547546,0.9973623156547546,1.0,1.0,-0.65926194190979,0.2860174179077148,0.3732444941997528,0.1005953773856163,0.0,0.0,0.2353661209344864,24.52098274230957,25.0,1.9156101942062376,-5340.50048828125,43.771575927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9417419433594,305.2680053710937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.10546875,18000.0,0.0,0.0,0.1192247867584228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1663817316293716,0.1663860529661178,-4.324218025431037e-06,0.0,0.0001209980036946,0.0,0.0,6.68915605545044,0.0,0.0,0.0,0.2806209921836853,4.0,0.0,1.0
843360,292.9537658691406,297.1499938964844,293.1499938964844,0.0040602516382932,-305.88232421875,296.6339416503906,0.5522370934486389,0.050000000745058,0.0457965321838855,294.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.5522370934486389,0.050000000745058,0.0482259541749954,293.0434265136719,297.1499938964844,293.1499938964844,0.0043717226944863,-255.0394744873047,297.0358581542969,0.5522370934486389,0.050000000745058,0.0356195233762264,293.0693054199219,297.1499938964844,293.1499938964844,0.1324632316827774,-3023.886962890625,304.1415405273437,0.8858534693717957,0.2025531381368637,0.1919586360454559,293.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.5522370934486389,0.050000000745058,0.2287631630897522,291.1308288574219,291.1499938964844,269.9002990722656,268.94464111328125,283.093994140625,293.1832580566406,291.1309509277344,1.0,0.1658168584108352,0.9973717331886292,0.9973717331886292,1.0,1.0,-0.660464346408844,0.2865273058414459,0.3739370703697204,0.1008545458316803,0.0,0.0,0.2366028875112533,24.519439697265625,25.0,1.3990291357040403,-5358.45458984375,43.90913009643555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94073486328125,305.2780456542969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.15234375,18000.0,0.0,0.0,0.119652584195137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1671806424856186,0.167184978723526,-4.32579463449656e-06,0.0,0.0001214321600855,0.0,0.0,6.725263595581055,0.0,0.0,0.0,0.2807632982730865,4.0,0.0,1.0
843420,292.94873046875,297.1499938964844,293.1499938964844,0.0041240011341869,-310.4276733398437,296.7162475585937,0.5523691773414612,0.050000000745058,0.0457956232130527,294.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.5523691773414612,0.050000000745058,0.0482249967753887,293.0373840332031,297.1499938964844,293.1499938964844,0.0044145104475319,-257.3572692871094,297.08984375,0.5523691773414612,0.050000000745058,0.03561881929636,293.0688171386719,297.1499938964844,293.1499938964844,0.1341964900493621,-3055.5595703125,304.1414794921875,0.8892117142677307,0.2046932280063629,0.1939759850502014,293.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.5523691773414612,0.050000000745058,0.228758618235588,291.1311950683594,291.1499938964844,269.84478759765625,268.9048156738281,283.0678100585937,293.1781311035156,291.1312255859375,1.0,0.1660528033971786,0.9973905086517334,0.9973905086517334,1.0,1.0,-0.6628768444061279,0.2875507473945617,0.3753260970115661,0.1013741865754127,0.0,0.0,0.2390791624784469,24.51637077331543,25.0,0.5402864813804626,-5394.6123046875,44.18610763549805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9393310546875,305.29833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.11328125,18000.0,0.0,0.0,0.1205069124698638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1687862575054168,0.1687905937433242,-4.328946488385554e-06,0.0,0.0001222991995746,0.0,0.0,6.797947883605957,0.0,0.0,0.0,0.2810496091842651,4.0,0.0,1.0
843480,292.94873046875,297.1499938964844,293.1499938964844,0.0041240011341869,-310.4276733398437,296.7162475585937,0.5523691773414612,0.050000000745058,0.0457956232130527,294.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.5523691773414612,0.050000000745058,0.0482249967753887,293.0373840332031,297.1499938964844,293.1499938964844,0.0044145104475319,-257.3572692871094,297.08984375,0.5523691773414612,0.050000000745058,0.03561881929636,293.0688171386719,297.1499938964844,293.1499938964844,0.1341964900493621,-3055.5595703125,304.1414794921875,0.8892117142677307,0.2046932280063629,0.1939759850502014,293.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.5523691773414612,0.050000000745058,0.228758618235588,291.1311950683594,291.1499938964844,269.84478759765625,268.9048156738281,283.0678100585937,293.1781311035156,291.1312255859375,1.0,0.1660528033971786,0.9973905086517334,0.9973905086517334,1.0,1.0,-0.6628768444061279,0.2875507473945617,0.3753260970115661,0.1013741865754127,0.0,0.0,0.2390791624784469,24.51637077331543,25.0,0.5402864813804626,-5394.6123046875,44.18610763549805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9393310546875,305.29833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.11328125,18000.0,0.0,0.0,0.1205069124698638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1687862575054168,0.1687905937433242,-4.328946488385554e-06,0.0,0.0001222991995746,0.0,0.0,6.797947883605957,0.0,0.0,0.0,0.2810496091842651,4.0,0.0,1.0
