time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
843540,292.943603515625,297.1499938964844,293.1499938964844,0.0041899112984538,-315.1058959960937,296.8005676269531,0.5525038242340088,0.050000000745058,0.0457946956157684,294.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.5525038242340088,0.050000000745058,0.0482240207493305,293.03125,297.1499938964844,293.1499938964844,0.0044595189392566,-259.7870788574219,297.1461181640625,0.5525038242340088,0.050000000745058,0.0356180965900421,293.0682983398437,297.1499938964844,293.1499938964844,0.135947123169899,-3087.4619140625,304.1413879394531,0.8925812840461731,0.2068532407283783,0.1960074305534362,293.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.5525038242340088,0.050000000745058,0.2287539988756179,291.1314392089844,291.1499938964844,269.7895202636719,268.864990234375,283.0463562011719,293.1808166503906,291.131591796875,1.0,0.1662903279066085,0.9974092841148376,0.9974092841148376,1.0,1.0,-0.6653061509132385,0.2885820269584656,0.3767240941524505,0.1018970310688018,0.0,0.0,0.2415433824062347,24.513044357299805,25.0,0.8619043827056885,-5430.2587890625,44.466041564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,305.3203430175781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.04296875,18000.0,0.0,0.0,0.1213578656315803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1704089641571045,0.1704133003950119,-4.33214518125169e-06,0.0,0.0001231628120876,0.0,0.0,6.871618747711182,0.0,0.0,0.0,0.2813397347927093,4.0,0.0,1.0
843600,292.943603515625,297.1499938964844,293.1499938964844,0.0041899112984538,-315.1058959960937,296.8005676269531,0.5525038242340088,0.050000000745058,0.0457946956157684,294.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.5525038242340088,0.050000000745058,0.0482240207493305,293.03125,297.1499938964844,293.1499938964844,0.0044595189392566,-259.7870788574219,297.1461181640625,0.5525038242340088,0.050000000745058,0.0356180965900421,293.0682983398437,297.1499938964844,293.1499938964844,0.135947123169899,-3087.4619140625,304.1413879394531,0.8925812840461731,0.2068532407283783,0.1960074305534362,293.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.5525038242340088,0.050000000745058,0.2287539988756179,291.1314392089844,291.1499938964844,269.7895202636719,268.864990234375,283.0463562011719,293.1808166503906,291.131591796875,1.0,0.1662903279066085,0.9974092841148376,0.9974092841148376,1.0,1.0,-0.6653061509132385,0.2885820269584656,0.3767240941524505,0.1018970310688018,0.0,0.0,0.2415433824062347,24.513044357299805,25.0,0.8619043827056885,-5430.2587890625,44.466041564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,305.3203430175781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.04296875,18000.0,0.0,0.0,0.1213578656315803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1704089641571045,0.1704133003950119,-4.33214518125169e-06,0.0,0.0001231628120876,0.0,0.0,6.871618747711182,0.0,0.0,0.0,0.2813397347927093,4.0,0.0,1.0
843660,292.9381103515625,297.1499938964844,293.1499938964844,0.004258100874722,-319.9105529785156,296.8881225585937,0.552645742893219,0.050000000745058,0.0457937233150005,294.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.552645742893219,0.050000000745058,0.0482229962944984,293.0248718261719,297.1499938964844,293.1499938964844,0.0045067551545798,-262.31805419921875,297.2056884765625,0.552645742893219,0.050000000745058,0.0356173403561115,293.0677185058594,297.1499938964844,293.1499938964844,0.1377163231372833,-3119.597412109375,304.1413269042969,0.8959904909133911,0.2090442478656768,0.1980684846639633,293.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.552645742893219,0.050000000745058,0.2287491261959076,291.13262939453125,291.1499938964844,269.73443603515625,268.8251647949219,283.0267639160156,293.18707275390625,291.13287353515625,1.0,0.1665299385786056,0.9974272847175598,0.9974272847175598,1.0,1.0,-0.667770504951477,0.2896287441253662,0.3781417310237884,0.1024272143840789,0.0,0.0,0.2437822222709655,24.50878143310547,25.0,1.5061757564544678,-5464.54443359375,44.75034713745117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9389953613281,305.3410339355469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.484375,18000.0,0.0,0.0,0.1221995949745178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1719341874122619,0.1719385236501693,-4.335285211709561e-06,0.0,0.0001240170531673,0.0,0.0,6.941249847412109,0.0,0.0,0.0,0.2816154062747955,4.0,0.0,1.0
843720,292.9381103515625,297.1499938964844,293.1499938964844,0.004258100874722,-319.9105529785156,296.8881225585937,0.552645742893219,0.050000000745058,0.0457937233150005,294.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.552645742893219,0.050000000745058,0.0482229962944984,293.0248718261719,297.1499938964844,293.1499938964844,0.0045067551545798,-262.31805419921875,297.2056884765625,0.552645742893219,0.050000000745058,0.0356173403561115,293.0677185058594,297.1499938964844,293.1499938964844,0.1377163231372833,-3119.597412109375,304.1413269042969,0.8959904909133911,0.2090442478656768,0.1980684846639633,293.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.552645742893219,0.050000000745058,0.2287491261959076,291.13262939453125,291.1499938964844,269.73443603515625,268.8251647949219,283.0267639160156,293.18707275390625,291.13287353515625,1.0,0.1665299385786056,0.9974272847175598,0.9974272847175598,1.0,1.0,-0.667770504951477,0.2896287441253662,0.3781417310237884,0.1024272143840789,0.0,0.0,0.2437822222709655,24.50878143310547,25.0,1.5061757564544678,-5464.54443359375,44.75034713745117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9389953613281,305.3410339355469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.484375,18000.0,0.0,0.0,0.1221995949745178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1719341874122619,0.1719385236501693,-4.335285211709561e-06,0.0,0.0001240170531673,0.0,0.0,6.941249847412109,0.0,0.0,0.0,0.2816154062747955,4.0,0.0,1.0
843780,292.9324951171875,297.1499938964844,293.1499938964844,0.0043283393606543,-324.8377990722656,296.9777526855469,0.5527909398078918,0.050000000745058,0.0457927286624908,294.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5527909398078918,0.050000000745058,0.0482219494879245,293.0184020996094,297.1499938964844,293.1499938964844,0.0045561483129858,-264.9575500488281,297.26763916015625,0.5527909398078918,0.050000000745058,0.0356165654957294,293.06707763671875,297.1499938964844,293.1499938964844,0.1395120918750763,-3152.13330078125,304.1412048339844,0.8994171023368835,0.2112547606229782,0.2001499086618423,293.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5527909398078918,0.050000000745058,0.22874416410923,291.1335754394531,291.1499938964844,269.6795959472656,268.785400390625,283.0072326660156,293.1932067871094,291.1336669921875,1.0,0.166771799325943,0.997445285320282,0.997445285320282,1.0,1.0,-0.6702591180801392,0.2906863093376159,0.3795727789402008,0.1029626131057739,0.0,0.0,0.24590465426445,24.50421524047852,25.0,1.0617460012435913,-5497.6796875,45.03852081298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,305.3597106933594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8046875,18000.0,0.0,0.0,0.1230235695838928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1733603179454803,0.1733646690845489,-4.338216058386024e-06,0.0,0.0001248532789759,0.0,0.0,7.006509304046631,0.0,0.0,0.0,0.281874418258667,4.0,0.0,1.0
843840,292.9324951171875,297.1499938964844,293.1499938964844,0.0043283393606543,-324.8377990722656,296.9777526855469,0.5527909398078918,0.050000000745058,0.0457927286624908,294.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5527909398078918,0.050000000745058,0.0482219494879245,293.0184020996094,297.1499938964844,293.1499938964844,0.0045561483129858,-264.9575500488281,297.26763916015625,0.5527909398078918,0.050000000745058,0.0356165654957294,293.06707763671875,297.1499938964844,293.1499938964844,0.1395120918750763,-3152.13330078125,304.1412048339844,0.8994171023368835,0.2112547606229782,0.2001499086618423,293.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5527909398078918,0.050000000745058,0.22874416410923,291.1335754394531,291.1499938964844,269.6795959472656,268.785400390625,283.0072326660156,293.1932067871094,291.1336669921875,1.0,0.166771799325943,0.997445285320282,0.997445285320282,1.0,1.0,-0.6702591180801392,0.2906863093376159,0.3795727789402008,0.1029626131057739,0.0,0.0,0.24590465426445,24.50421524047852,25.0,1.0617460012435913,-5497.6796875,45.03852081298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,305.3597106933594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8046875,18000.0,0.0,0.0,0.1230235695838928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1733603179454803,0.1733646690845489,-4.338216058386024e-06,0.0,0.0001248532789759,0.0,0.0,7.006509304046631,0.0,0.0,0.0,0.281874418258667,4.0,0.0,1.0
843900,292.9296569824219,297.1499938964844,293.1499938964844,0.0043643675744533,-327.35711669921875,297.0232849121094,0.552864134311676,0.050000000745058,0.0457922294735908,294.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.552864134311676,0.050000000745058,0.0482214204967021,293.01513671875,297.1499938964844,293.1499938964844,0.0045817722566425,-266.3244934082031,297.2994079589844,0.552864134311676,0.050000000745058,0.0356161780655384,293.0667724609375,297.1499938964844,293.1499938964844,0.1404197365045547,-3168.54736328125,304.14117431640625,0.9011332392692566,0.2123664617538452,0.2011968493461609,293.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.552864134311676,0.050000000745058,0.2287416607141494,291.1338195800781,291.1499938964844,269.6522827148437,268.7655029296875,282.9975891113281,293.19647216796875,291.1338806152344,1.0,0.1668936014175415,0.9974543452262878,0.9974543452262878,1.0,1.0,-0.6715108752250671,0.2912184596061706,0.3802924156188965,0.1032319515943527,0.0,0.0,0.2469584345817566,24.501909255981445,25.0,0.7947688102722168,-5514.2607421875,45.18397903442383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9420471191406,305.3691711425781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.833984375,18000.0,0.0,0.0,0.1234269514679908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740679144859314,0.174072265625,-4.339647148299264e-06,0.0,0.000125262668007,0.0,0.0,7.038908958435059,0.0,0.0,0.0,0.2820026576519012,4.0,0.0,1.0
843960,292.92681884765625,297.1499938964844,293.1499938964844,0.0044008721597492,-329.9029235839844,297.0693054199219,0.5529377460479736,0.050000000745058,0.0457917265594005,294.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5529377460479736,0.050000000745058,0.0482208915054798,293.0118408203125,297.1499938964844,293.1499938964844,0.0046079191379249,-267.7167663574219,297.3317565917969,0.5529377460479736,0.050000000745058,0.035615786910057,293.06646728515625,297.1499938964844,293.1499938964844,0.141332671046257,-3185.035400390625,304.14111328125,0.9028502702713012,0.2134822756052017,0.2022476494312286,293.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5529377460479736,0.050000000745058,0.2287391424179077,291.13397216796875,291.1499938964844,269.6250305175781,268.7456359863281,282.98809814453125,293.1999206542969,291.1340637207031,1.0,0.1670159697532653,0.9974629282951356,0.9974629282951356,1.0,1.0,-0.6727672219276428,0.2917526066303253,0.3810145854949951,0.103502333164215,0.0,0.0,0.2480075657367706,24.499605178833008,25.0,0.5955751538276672,-5530.88671875,45.33032989501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9436950683594,305.3787536621094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.837890625,18000.0,0.0,0.0,0.1238245964050293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1747757196426391,0.1747800707817077,-4.3410764192231e-06,0.0,0.0001256662217201,0.0,0.0,7.071353435516357,0.0,0.0,0.0,0.282131016254425,4.0,0.0,1.0
844020,292.9211120605469,297.1499938964844,293.1499938964844,0.0044754426926374,-335.0807189941406,297.16278076171875,0.5530857443809509,0.050000000745058,0.0457907132804393,294.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342163085937,0.5530857443809509,0.050000000745058,0.0482198260724544,293.0052795410156,297.1499938964844,293.1499938964844,0.0046618352644145,-270.5782470703125,297.3981628417969,0.5530857443809509,0.050000000745058,0.035615000873804,293.0658569335937,297.1499938964844,293.1499938964844,0.1431729346513748,-3218.20166015625,304.1410217285156,0.9063650369644164,0.215725302696228,0.2043600529432296,293.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342163085937,0.5530857443809509,0.050000000745058,0.228734090924263,291.1342468261719,291.1499938964844,269.5707092285156,268.70587158203125,282.969482421875,293.2073059082031,291.13427734375,1.0,0.1672623455524444,0.9974800944328308,0.9974800944328308,1.0,1.0,-0.6752928495407104,0.292826771736145,0.3824660778045654,0.1040461361408233,0.0,0.0,0.2500900030136108,24.49501609802246,25.0,0.3519293665885925,-5564.1875,45.62565612792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,305.39813232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.83203125,18000.0,0.0,0.0,0.1246039047837257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1761894077062606,0.1761937439441681,-4.343939963291632e-06,0.0,0.0001264571328647,0.0,0.0,7.1362810134887695,0.0,0.0,0.0,0.2823879718780517,4.0,0.0,1.0
844080,292.9211120605469,297.1499938964844,293.1499938964844,0.0044754426926374,-335.0807189941406,297.16278076171875,0.5530857443809509,0.050000000745058,0.0457907132804393,294.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342163085937,0.5530857443809509,0.050000000745058,0.0482198260724544,293.0052795410156,297.1499938964844,293.1499938964844,0.0046618352644145,-270.5782470703125,297.3981628417969,0.5530857443809509,0.050000000745058,0.035615000873804,293.0658569335937,297.1499938964844,293.1499938964844,0.1431729346513748,-3218.20166015625,304.1410217285156,0.9063650369644164,0.215725302696228,0.2043600529432296,293.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342163085937,0.5530857443809509,0.050000000745058,0.228734090924263,291.1342468261719,291.1499938964844,269.5707092285156,268.70587158203125,282.969482421875,293.2073059082031,291.13427734375,1.0,0.1672623455524444,0.9974800944328308,0.9974800944328308,1.0,1.0,-0.6752928495407104,0.292826771736145,0.3824660778045654,0.1040461361408233,0.0,0.0,0.2500900030136108,24.49501609802246,25.0,0.3519293665885925,-5564.1875,45.62565612792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,305.39813232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.83203125,18000.0,0.0,0.0,0.1246039047837257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1761894077062606,0.1761937439441681,-4.343939963291632e-06,0.0,0.0001264571328647,0.0,0.0,7.1362810134887695,0.0,0.0,0.0,0.2823879718780517,4.0,0.0,1.0
844140,292.9153747558594,297.1499938964844,293.1499938964844,0.0045521487481892,-340.3734436035156,297.2582397460937,0.5532348155975342,0.050000000745058,0.0457896962761879,294.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.5532348155975342,0.050000000745058,0.0482187569141387,292.9986267089844,297.1499938964844,293.1499938964844,0.004717971663922,-273.5432434082031,297.4668884277344,0.5532348155975342,0.050000000745058,0.0356142111122608,293.0652160644531,297.1499938964844,293.1499938964844,0.145031601190567,-3251.605712890625,304.1408996582031,0.9100118279457092,0.2179833799600601,0.206486701965332,293.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.5532348155975342,0.050000000745058,0.2287290245294571,291.1344299316406,291.1499938964844,269.51666259765625,268.6661376953125,282.9513854980469,293.2154235839844,291.13446044921875,1.0,0.167510911822319,0.9974973201751708,0.9974973201751708,1.0,1.0,-0.6778355240821838,0.2939085066318512,0.3839270174503326,0.1045940890908241,0.0,0.0,0.2521524131298065,24.490482330322266,25.0,0.2436121553182602,-5597.48583984375,45.92451477050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9517517089844,305.4175720214844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.822265625,18000.0,0.0,0.0,0.1253630667924881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776001453399658,0.1776044964790344,-4.346812147559831e-06,0.0,0.0001272275840165,0.0,0.0,7.201250076293945,0.0,0.0,0.0,0.2826453149318695,4.0,0.0,1.0
844200,292.9153747558594,297.1499938964844,293.1499938964844,0.0045521487481892,-340.3734436035156,297.2582397460937,0.5532348155975342,0.050000000745058,0.0457896962761879,294.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.5532348155975342,0.050000000745058,0.0482187569141387,292.9986267089844,297.1499938964844,293.1499938964844,0.004717971663922,-273.5432434082031,297.4668884277344,0.5532348155975342,0.050000000745058,0.0356142111122608,293.0652160644531,297.1499938964844,293.1499938964844,0.145031601190567,-3251.605712890625,304.1408996582031,0.9100118279457092,0.2179833799600601,0.206486701965332,293.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.5532348155975342,0.050000000745058,0.2287290245294571,291.1344299316406,291.1499938964844,269.51666259765625,268.6661376953125,282.9513854980469,293.2154235839844,291.13446044921875,1.0,0.167510911822319,0.9974973201751708,0.9974973201751708,1.0,1.0,-0.6778355240821838,0.2939085066318512,0.3839270174503326,0.1045940890908241,0.0,0.0,0.2521524131298065,24.490482330322266,25.0,0.2436121553182602,-5597.48583984375,45.92451477050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9517517089844,305.4175720214844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.822265625,18000.0,0.0,0.0,0.1253630667924881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776001453399658,0.1776044964790344,-4.346812147559831e-06,0.0,0.0001272275840165,0.0,0.0,7.201250076293945,0.0,0.0,0.0,0.2826453149318695,4.0,0.0,1.0
844260,292.9096069335937,297.1499938964844,293.1499938964844,0.0046310448087751,-345.7805480957031,297.35577392578125,0.5533847808837891,0.050000000745058,0.0457886755466461,294.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.5533847808837891,0.050000000745058,0.0482176803052425,292.9919738769531,297.1499938964844,293.1499938964844,0.0047763702459633,-276.611572265625,297.5379943847656,0.5533847808837891,0.050000000745058,0.0356134139001369,293.0646057128906,297.1499938964844,293.1499938964844,0.1469078809022903,-3285.2314453125,304.14080810546875,0.9137601256370544,0.220255970954895,0.2086271047592163,293.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.5533847808837891,0.050000000745058,0.2287239283323288,291.13458251953125,291.1499938964844,269.4629211425781,268.6264343261719,282.9338073730469,293.2242431640625,291.1346435546875,1.0,0.1677616387605667,0.9975137710571288,0.9975137710571288,1.0,1.0,-0.68039470911026,0.2949975132942199,0.38539719581604,0.1051462367177009,0.0,0.0,0.2541949152946472,24.48602104187012,25.0,0.2093772143125534,-5630.7177734375,46.22689437866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560546875,305.436767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8125,18000.0,0.0,0.0,0.1261044442653656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1790081560611724,0.1790125072002411,-4.3496947910171e-06,0.0,0.0001279799762414,0.0,0.0,7.266271114349365,0.0,0.0,0.0,0.282903105020523,4.0,0.0,1.0
844320,292.9096069335937,297.1499938964844,293.1499938964844,0.0046310448087751,-345.7805480957031,297.35577392578125,0.5533847808837891,0.050000000745058,0.0457886755466461,294.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.5533847808837891,0.050000000745058,0.0482176803052425,292.9919738769531,297.1499938964844,293.1499938964844,0.0047763702459633,-276.611572265625,297.5379943847656,0.5533847808837891,0.050000000745058,0.0356134139001369,293.0646057128906,297.1499938964844,293.1499938964844,0.1469078809022903,-3285.2314453125,304.14080810546875,0.9137601256370544,0.220255970954895,0.2086271047592163,293.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.5533847808837891,0.050000000745058,0.2287239283323288,291.13458251953125,291.1499938964844,269.4629211425781,268.6264343261719,282.9338073730469,293.2242431640625,291.1346435546875,1.0,0.1677616387605667,0.9975137710571288,0.9975137710571288,1.0,1.0,-0.68039470911026,0.2949975132942199,0.38539719581604,0.1051462367177009,0.0,0.0,0.2541949152946472,24.48602104187012,25.0,0.2093772143125534,-5630.7177734375,46.22689437866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560546875,305.436767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8125,18000.0,0.0,0.0,0.1261044442653656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1790081560611724,0.1790125072002411,-4.3496947910171e-06,0.0,0.0001279799762414,0.0,0.0,7.266271114349365,0.0,0.0,0.0,0.282903105020523,4.0,0.0,1.0
844380,292.90380859375,297.1499938964844,293.1499938964844,0.0047121886163949,-351.3016662597656,297.4553527832031,0.5535355806350708,0.050000000745058,0.045787651091814,294.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.5535355806350708,0.050000000745058,0.0482166036963462,292.9852905273437,297.1499938964844,293.1499938964844,0.004837074317038,-279.7830505371094,297.6114807128906,0.5535355806350708,0.050000000745058,0.035612616688013,293.0639953613281,297.1499938964844,293.1499938964844,0.1488010436296463,-3319.064208984375,304.1407165527344,0.917582392692566,0.222542405128479,0.2107806205749511,293.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.5535355806350708,0.050000000745058,0.2287188023328781,291.134765625,291.1499938964844,269.4095153808594,268.58673095703125,282.916748046875,293.2337646484375,291.1347961425781,1.0,0.1680144965648651,0.9975302219390868,0.9975302219390868,1.0,1.0,-0.6829695701599121,0.2960933744907379,0.3868761658668518,0.1057026162743568,0.0,0.0,0.2562170326709747,24.48164749145508,25.0,0.2007865607738495,-5663.8193359375,46.532752990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96014404296875,305.45556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8046875,18000.0,0.0,0.0,0.1268310099840164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804128587245941,0.1804172098636627,-4.352586984168738e-06,0.0,0.0001287173654418,0.0,0.0,7.33131742477417,0.0,0.0,0.0,0.2831612229347229,4.0,0.0,1.0
844440,292.90380859375,297.1499938964844,293.1499938964844,0.0047121886163949,-351.3016662597656,297.4553527832031,0.5535355806350708,0.050000000745058,0.045787651091814,294.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.5535355806350708,0.050000000745058,0.0482166036963462,292.9852905273437,297.1499938964844,293.1499938964844,0.004837074317038,-279.7830505371094,297.6114807128906,0.5535355806350708,0.050000000745058,0.035612616688013,293.0639953613281,297.1499938964844,293.1499938964844,0.1488010436296463,-3319.064208984375,304.1407165527344,0.917582392692566,0.222542405128479,0.2107806205749511,293.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.5535355806350708,0.050000000745058,0.2287188023328781,291.134765625,291.1499938964844,269.4095153808594,268.58673095703125,282.916748046875,293.2337646484375,291.1347961425781,1.0,0.1680144965648651,0.9975302219390868,0.9975302219390868,1.0,1.0,-0.6829695701599121,0.2960933744907379,0.3868761658668518,0.1057026162743568,0.0,0.0,0.2562170326709747,24.48164749145508,25.0,0.2007865607738495,-5663.8193359375,46.532752990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96014404296875,305.45556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8046875,18000.0,0.0,0.0,0.1268310099840164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804128587245941,0.1804172098636627,-4.352586984168738e-06,0.0,0.0001287173654418,0.0,0.0,7.33131742477417,0.0,0.0,0.0,0.2831612229347229,4.0,0.0,1.0
844500,292.9009094238281,297.1499938964844,293.1499938964844,0.0047536236234009,-354.10504150390625,297.50592041015625,0.5536112785339355,0.050000000745058,0.0457871370017528,294.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5536112785339355,0.050000000745058,0.0482160598039627,292.98193359375,297.1499938964844,293.1499938964844,0.0048683052882552,-281.40753173828125,297.6491394042969,0.5536112785339355,0.050000000745058,0.0356122180819511,293.0636901855469,297.1499938964844,293.1499938964844,0.1497538089752197,-3336.05517578125,304.14068603515625,0.9195134043693542,0.2236905395984649,0.2118620872497558,293.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5536112785339355,0.050000000745058,0.2287162393331527,291.13482666015625,291.1499938964844,269.3829040527344,268.56689453125,282.9084167480469,293.23876953125,291.1348571777344,1.0,0.1681417226791381,0.997538447380066,0.997538447380066,1.0,1.0,-0.6842626333236694,0.2966437637805938,0.3876188695430755,0.1059824004769325,0.0,0.0,0.2572207748889923,24.47949981689453,25.0,0.1967989206314087,-5680.30810546875,46.686973571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9620361328125,305.4647827148437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.80078125,18000.0,0.0,0.0,0.1271897405385971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181113988161087,0.1811183393001556,-4.354036263976013e-06,0.0,0.0001290814107051,0.0,0.0,7.363851070404053,0.0,0.0,0.0,0.2832903861999511,4.0,0.0,1.0
844560,292.89801025390625,297.1499938964844,293.1499938964844,0.0047956467606127,-356.9370422363281,297.5570068359375,0.5536871552467346,0.050000000745058,0.0457866229116916,294.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348876953125,0.5536871552467346,0.050000000745058,0.0482155196368694,292.97857666015625,297.1499938964844,293.1499938964844,0.0049001337029039,-283.0579833984375,297.6873779296875,0.5536871552467346,0.050000000745058,0.0356118194758892,293.0634155273437,297.1499938964844,293.1499938964844,0.1507105529308319,-3353.09375,304.140625,0.9214536547660828,0.2248418629169464,0.2129465192556381,293.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348876953125,0.5536871552467346,0.050000000745058,0.2287136614322662,291.1348876953125,291.1499938964844,269.3564147949219,268.54705810546875,282.90020751953125,293.24395751953125,291.13494873046875,1.0,0.1682694554328918,0.9975463151931764,0.9975463151931764,1.0,1.0,-0.6855592131614685,0.2971956729888916,0.3883635699748993,0.1062632277607917,0.0,0.0,0.2582199871540069,24.477378845214844,25.0,0.191281720995903,-5696.751953125,46.842041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9638366699219,305.4738464355469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.794921875,18000.0,0.0,0.0,0.1275459378957748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1818144768476486,0.1818188279867172,-4.355488272267394e-06,0.0,0.0001294429093832,0.0,0.0,7.39639949798584,0.0,0.0,0.0,0.2834196984767914,4.0,0.0,1.0
844620,292.8921813964844,297.1499938964844,293.1499938964844,0.0048814890906214,-362.6866760253906,297.66070556640625,0.5538392663002014,0.050000000745058,0.0457855947315692,294.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1350402832031,0.5538392663002014,0.050000000745058,0.0482144355773925,292.9718322753906,297.1499938964844,293.1499938964844,0.0049655968323349,-286.4363098144531,297.7656555175781,0.5538392663002014,0.050000000745058,0.035611018538475,293.0628356933594,297.1499938964844,293.1499938964844,0.1526358127593994,-3387.3076171875,304.1405334472656,0.9253517389297484,0.2271534651517868,0.2151239812374115,293.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1350402832031,0.5538392663002014,0.050000000745058,0.2287085205316543,291.1350402832031,291.1499938964844,269.3036499023437,268.50738525390625,282.8841857910156,293.2548217773437,291.13507080078125,1.0,0.1685264259576797,0.997562050819397,0.997562050819397,1.0,1.0,-0.6881628036499023,0.2983039021492004,0.3898588716983795,0.1068280413746833,0.0,0.0,0.2602060735225677,24.47323036193848,25.0,0.17658731341362,-5729.50341796875,47.15468978881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9670104980469,305.49151611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.779296875,18000.0,0.0,0.0,0.1282523721456527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1832142770290374,0.1832186430692672,-4.358400474302471e-06,0.0,0.0001301598531426,0.0,0.0,7.461574554443359,0.0,0.0,0.0,0.2836787402629852,4.0,0.0,1.0
844680,292.8921813964844,297.1499938964844,293.1499938964844,0.0048814890906214,-362.6866760253906,297.66070556640625,0.5538392663002014,0.050000000745058,0.0457855947315692,294.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1350402832031,0.5538392663002014,0.050000000745058,0.0482144355773925,292.9718322753906,297.1499938964844,293.1499938964844,0.0049655968323349,-286.4363098144531,297.7656555175781,0.5538392663002014,0.050000000745058,0.035611018538475,293.0628356933594,297.1499938964844,293.1499938964844,0.1526358127593994,-3387.3076171875,304.1405334472656,0.9253517389297484,0.2271534651517868,0.2151239812374115,293.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1350402832031,0.5538392663002014,0.050000000745058,0.2287085205316543,291.1350402832031,291.1499938964844,269.3036499023437,268.50738525390625,282.8841857910156,293.2548217773437,291.13507080078125,1.0,0.1685264259576797,0.997562050819397,0.997562050819397,1.0,1.0,-0.6881628036499023,0.2983039021492004,0.3898588716983795,0.1068280413746833,0.0,0.0,0.2602060735225677,24.47323036193848,25.0,0.17658731341362,-5729.50341796875,47.15468978881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9670104980469,305.49151611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.779296875,18000.0,0.0,0.0,0.1282523721456527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1832142770290374,0.1832186430692672,-4.358400474302471e-06,0.0,0.0001301598531426,0.0,0.0,7.461574554443359,0.0,0.0,0.0,0.2836787402629852,4.0,0.0,1.0
844740,292.8863525390625,297.1499938964844,293.1499938964844,0.0049697933718562,-368.5509033203125,297.7664489746094,0.5539919137954712,0.050000000745058,0.0457845591008663,294.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351623535156,0.5539919137954712,0.050000000745058,0.0482133477926254,292.9650573730469,297.1499938964844,293.1499938964844,0.0050335214473307,-289.9183044433594,297.8463134765625,0.5539919137954712,0.050000000745058,0.0356102138757705,293.062255859375,297.1499938964844,293.1499938964844,0.1545760929584503,-3421.69287109375,304.1404724121094,0.9292566776275636,0.2294763177633285,0.217312142252922,293.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351623535156,0.5539919137954712,0.050000000745058,0.2287033647298813,291.1351623535156,291.1499938964844,269.251220703125,268.4677124023437,282.86871337890625,293.266357421875,291.1351928710937,1.0,0.168785348534584,0.9975777268409728,0.9975777268409728,1.0,1.0,-0.6907791495323181,0.2994175851345062,0.3913615942001343,0.1073970422148704,0.0,0.0,0.2621769607067108,24.46921730041504,25.0,0.1621548384428024,-5762.0712890625,47.47062683105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,305.5085754394531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.759765625,18000.0,0.0,0.0,0.128953143954277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.184613436460495,0.1846178025007248,-4.361326318758074e-06,0.0,0.0001308710488956,0.0,0.0,7.52689790725708,0.0,0.0,0.0,0.2839386165142059,4.0,0.0,1.0
844800,292.8863525390625,297.1499938964844,293.1499938964844,0.0049697933718562,-368.5509033203125,297.7664489746094,0.5539919137954712,0.050000000745058,0.0457845591008663,294.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351623535156,0.5539919137954712,0.050000000745058,0.0482133477926254,292.9650573730469,297.1499938964844,293.1499938964844,0.0050335214473307,-289.9183044433594,297.8463134765625,0.5539919137954712,0.050000000745058,0.0356102138757705,293.062255859375,297.1499938964844,293.1499938964844,0.1545760929584503,-3421.69287109375,304.1404724121094,0.9292566776275636,0.2294763177633285,0.217312142252922,293.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351623535156,0.5539919137954712,0.050000000745058,0.2287033647298813,291.1351623535156,291.1499938964844,269.251220703125,268.4677124023437,282.86871337890625,293.266357421875,291.1351928710937,1.0,0.168785348534584,0.9975777268409728,0.9975777268409728,1.0,1.0,-0.6907791495323181,0.2994175851345062,0.3913615942001343,0.1073970422148704,0.0,0.0,0.2621769607067108,24.46921730041504,25.0,0.1621548384428024,-5762.0712890625,47.47062683105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,305.5085754394531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.759765625,18000.0,0.0,0.0,0.128953143954277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.184613436460495,0.1846178025007248,-4.361326318758074e-06,0.0,0.0001308710488956,0.0,0.0,7.52689790725708,0.0,0.0,0.0,0.2839386165142059,4.0,0.0,1.0
844860,292.8804931640625,297.1499938964844,293.1499938964844,0.0050606410950422,-374.5296630859375,297.874267578125,0.5541449189186096,0.050000000745058,0.0457835271954536,294.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.5541449189186096,0.050000000745058,0.0482122600078582,292.9582824707031,297.1499938964844,293.1499938964844,0.0051039671525359,-293.50390625,297.92938232421875,0.5541449189186096,0.050000000745058,0.0356094092130661,293.06170654296875,297.1499938964844,293.1499938964844,0.1565305441617965,-3456.233154296875,304.140380859375,0.933150827884674,0.2318093925714492,0.2195101082324981,293.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.5541449189186096,0.050000000745058,0.228698194026947,291.1352844238281,291.1499938964844,269.1991882324219,268.4280700683594,282.8537902832031,293.2785339355469,291.1352844238281,1.0,0.1690461635589599,0.9975926280021667,0.9975926280021667,1.0,1.0,-0.6934072971343994,0.3005361258983612,0.3928711414337158,0.1079701706767082,0.0,0.0,0.2641335129737854,24.465356826782227,25.0,0.1540431082248687,-5794.45361328125,47.78976058959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,305.52508544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.73828125,18000.0,0.0,0.0,0.1296508014202118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1860125511884689,0.1860169172286987,-4.364267169876257e-06,0.0,0.000131579072331,0.0,0.0,7.592399597167969,0.0,0.0,0.0,0.2841993868350982,4.0,0.0,1.0
844920,292.8804931640625,297.1499938964844,293.1499938964844,0.0050606410950422,-374.5296630859375,297.874267578125,0.5541449189186096,0.050000000745058,0.0457835271954536,294.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.5541449189186096,0.050000000745058,0.0482122600078582,292.9582824707031,297.1499938964844,293.1499938964844,0.0051039671525359,-293.50390625,297.92938232421875,0.5541449189186096,0.050000000745058,0.0356094092130661,293.06170654296875,297.1499938964844,293.1499938964844,0.1565305441617965,-3456.233154296875,304.140380859375,0.933150827884674,0.2318093925714492,0.2195101082324981,293.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.5541449189186096,0.050000000745058,0.228698194026947,291.1352844238281,291.1499938964844,269.1991882324219,268.4280700683594,282.8537902832031,293.2785339355469,291.1352844238281,1.0,0.1690461635589599,0.9975926280021667,0.9975926280021667,1.0,1.0,-0.6934072971343994,0.3005361258983612,0.3928711414337158,0.1079701706767082,0.0,0.0,0.2641335129737854,24.465356826782227,25.0,0.1540431082248687,-5794.45361328125,47.78976058959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,305.52508544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.73828125,18000.0,0.0,0.0,0.1296508014202118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1860125511884689,0.1860169172286987,-4.364267169876257e-06,0.0,0.000131579072331,0.0,0.0,7.592399597167969,0.0,0.0,0.0,0.2841993868350982,4.0,0.0,1.0
844980,292.8746032714844,297.1499938964844,293.1499938964844,0.0051541193388402,-380.6229248046875,297.9841613769531,0.5542981028556824,0.050000000745058,0.0457824952900409,294.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.5542981028556824,0.050000000745058,0.0482111722230911,292.95147705078125,297.1499938964844,293.1499938964844,0.0051769958809018,-297.193115234375,298.0148620605469,0.5542981028556824,0.050000000745058,0.0356086045503616,293.0611877441406,297.1499938964844,293.1499938964844,0.1584982275962829,-3490.91064453125,304.14031982421875,0.9370185136795044,0.2341515719890594,0.2217168062925338,293.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.5542981028556824,0.050000000745058,0.2286930382251739,291.1353759765625,291.1499938964844,269.1475524902344,268.388427734375,282.8393859863281,293.2913513183594,291.1354064941406,1.0,0.1693087667226791,0.9976075291633606,0.9976075291633606,1.0,1.0,-0.6960458755493164,0.3016589879989624,0.394386887550354,0.1085473671555519,0.0,0.0,0.2660752832889557,24.461668014526367,25.0,0.1558623015880584,-5826.64501953125,48.11199951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9729919433594,305.541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.716796875,18000.0,0.0,0.0,0.1303473562002182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1874114274978637,0.1874157935380935,-4.367224391899072e-06,0.0,0.0001322860043728,0.0,0.0,7.65807294845581,0.0,0.0,0.0,0.2844610512256622,4.0,0.0,1.0
845040,292.8746032714844,297.1499938964844,293.1499938964844,0.0051541193388402,-380.6229248046875,297.9841613769531,0.5542981028556824,0.050000000745058,0.0457824952900409,294.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.5542981028556824,0.050000000745058,0.0482111722230911,292.95147705078125,297.1499938964844,293.1499938964844,0.0051769958809018,-297.193115234375,298.0148620605469,0.5542981028556824,0.050000000745058,0.0356086045503616,293.0611877441406,297.1499938964844,293.1499938964844,0.1584982275962829,-3490.91064453125,304.14031982421875,0.9370185136795044,0.2341515719890594,0.2217168062925338,293.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.5542981028556824,0.050000000745058,0.2286930382251739,291.1353759765625,291.1499938964844,269.1475524902344,268.388427734375,282.8393859863281,293.2913513183594,291.1354064941406,1.0,0.1693087667226791,0.9976075291633606,0.9976075291633606,1.0,1.0,-0.6960458755493164,0.3016589879989624,0.394386887550354,0.1085473671555519,0.0,0.0,0.2660752832889557,24.461668014526367,25.0,0.1558623015880584,-5826.64501953125,48.11199951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9729919433594,305.541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.716796875,18000.0,0.0,0.0,0.1303473562002182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1874114274978637,0.1874157935380935,-4.367224391899072e-06,0.0,0.0001322860043728,0.0,0.0,7.65807294845581,0.0,0.0,0.0,0.2844610512256622,4.0,0.0,1.0
845100,292.8716735839844,297.1499938964844,293.1499938964844,0.0052018733695149,-383.7124633789063,298.0398864746094,0.5543748140335083,0.050000000745058,0.0457819774746894,294.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13543701171875,0.5543748140335083,0.050000000745058,0.0482106283307075,292.94805908203125,297.1499938964844,293.1499938964844,0.0052144988439977,-299.0765075683594,298.0585021972656,0.5543748140335083,0.050000000745058,0.0356082059442997,293.0609436035156,297.1499938964844,293.1499938964844,0.1594866961240768,-3508.295166015625,304.1402893066406,0.9389380812644958,0.2353257089853286,0.2228231132030487,293.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13543701171875,0.5543748140335083,0.050000000745058,0.2286904603242874,291.13543701171875,291.1499938964844,269.12188720703125,268.3686218261719,282.8323669433594,293.2979736328125,291.1354675292969,1.0,0.1694407165050506,0.9976149201393129,0.9976149201393129,1.0,1.0,-0.6973687410354614,0.3022218346595764,0.395146906375885,0.1088374629616737,0.0,0.0,0.2670402228832245,24.45989227294922,25.0,0.1606844216585159,-5842.666015625,48.27425003051758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9735107421875,305.5487976074219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.70703125,18000.0,0.0,0.0,0.1306957155466079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1881104707717895,0.1881148368120193,-4.368708687252365e-06,0.0,0.0001326395431533,0.0,0.0,7.690961360931396,0.0,0.0,0.0,0.2845921516418457,4.0,0.0,1.0
845160,292.86871337890625,297.1499938964844,293.1499938964844,0.0052503212355077,-386.8306579589844,298.0961303710937,0.5544514060020447,0.050000000745058,0.0457814633846282,294.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.5544514060020447,0.050000000745058,0.0482100844383239,292.94464111328125,297.1499938964844,293.1499938964844,0.0052526760846376,-300.98590087890625,298.1027526855469,0.5544514060020447,0.050000000745058,0.0356078036129474,293.0606994628906,297.1499938964844,293.1499938964844,0.1604780405759811,-3525.705810546875,304.1402282714844,0.9408458471298218,0.2365016639232635,0.223931148648262,293.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.5544514060020447,0.050000000745058,0.2286878824234008,291.135498046875,291.1499938964844,269.0963134765625,268.34881591796875,282.82550048828125,293.3047790527344,291.1355285644531,1.0,0.1695730984210968,0.9976219534873962,0.9976219534873962,1.0,1.0,-0.6986936926841736,0.3027855157852173,0.3959081768989563,0.1091285347938537,0.0,0.0,0.268000841140747,24.45816993713379,25.0,0.1678939014673233,-5858.634765625,48.43722534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739074707031,305.55645751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.701171875,18000.0,0.0,0.0,0.1310443133115768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888090223073959,0.1888133883476257,-4.370196165837115e-06,0.0,0.0001329933147644,0.0,0.0,7.723872184753418,0.0,0.0,0.0,0.2847234308719635,4.0,0.0,1.0
845220,292.8628234863281,297.1499938964844,293.1499938964844,0.005349344573915,-393.1526489257813,298.2101745605469,0.5546046495437622,0.050000000745058,0.0457804314792156,294.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.5546046495437622,0.050000000745058,0.0482090003788471,292.93780517578125,297.1499938964844,293.1499938964844,0.0053310776129364,-304.88201904296875,298.1930847167969,0.5546046495437622,0.050000000745058,0.0356070026755332,293.06024169921875,297.1499938964844,293.1499938964844,0.162468820810318,-3560.597412109375,304.1401672363281,0.9446205496788024,0.2388582974672317,0.2261518836021423,293.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.5546046495437622,0.050000000745058,0.228682741522789,291.1356201171875,291.1499938964844,269.04547119140625,268.3092041015625,282.8121337890625,293.3188171386719,291.1356811523437,1.0,0.169839009642601,0.9976360201835632,0.9976360201835632,1.0,1.0,-0.7013491988182068,0.3039149343967438,0.3974342346191406,0.109713576734066,0.0,0.0,0.2699078917503357,24.45488166809082,25.0,0.1883583217859268,-5890.40966796875,48.76530456542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9743957519531,305.5714416503906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.69140625,18000.0,0.0,0.0,0.1317424923181533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1902036666870117,0.1902080327272415,-4.373179763206281e-06,0.0,0.0001337018766207,0.0,0.0,7.789719104766846,0.0,0.0,0.0,0.2849862277507782,4.0,0.0,1.0
845280,292.8628234863281,297.1499938964844,293.1499938964844,0.005349344573915,-393.1526489257813,298.2101745605469,0.5546046495437622,0.050000000745058,0.0457804314792156,294.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.5546046495437622,0.050000000745058,0.0482090003788471,292.93780517578125,297.1499938964844,293.1499938964844,0.0053310776129364,-304.88201904296875,298.1930847167969,0.5546046495437622,0.050000000745058,0.0356070026755332,293.06024169921875,297.1499938964844,293.1499938964844,0.162468820810318,-3560.597412109375,304.1401672363281,0.9446205496788024,0.2388582974672317,0.2261518836021423,293.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.5546046495437622,0.050000000745058,0.228682741522789,291.1356201171875,291.1499938964844,269.04547119140625,268.3092041015625,282.8121337890625,293.3188171386719,291.1356811523437,1.0,0.169839009642601,0.9976360201835632,0.9976360201835632,1.0,1.0,-0.7013491988182068,0.3039149343967438,0.3974342346191406,0.109713576734066,0.0,0.0,0.2699078917503357,24.45488166809082,25.0,0.1883583217859268,-5890.40966796875,48.76530456542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9743957519531,305.5714416503906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.69140625,18000.0,0.0,0.0,0.1317424923181533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1902036666870117,0.1902080327272415,-4.373179763206281e-06,0.0,0.0001337018766207,0.0,0.0,7.789719104766846,0.0,0.0,0.0,0.2849862277507782,4.0,0.0,1.0
