time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
845340,292.8569030761719,297.1499938964844,293.1499938964844,0.0054512992501258,-399.5890197753906,298.3262939453125,0.5547575354576111,0.050000000745058,0.0457794070243835,294.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.5547575354576111,0.050000000745058,0.0482079200446605,292.93096923828125,297.1499938964844,293.1499938964844,0.0054122796282172,-308.8815612792969,298.2857971191406,0.5547575354576111,0.050000000745058,0.0356062054634094,293.059814453125,297.1499938964844,293.1499938964844,0.1644692867994308,-3595.56298828125,304.1401062011719,0.9483319520950316,0.2412200272083282,0.2283776700496673,293.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.5547575354576111,0.050000000745058,0.2286776155233383,291.1357727050781,291.1499938964844,268.9950561523437,268.2696228027344,282.79931640625,293.3334045410156,291.1358337402344,1.0,0.1701064258813858,0.9976500868797302,0.9976500868797302,1.0,1.0,-0.7040107846260071,0.3050465583801269,0.3989642262458801,0.1103023588657379,0.0,0.0,0.2717937231063843,24.45183181762696,25.0,0.2146398723125457,-5921.95166015625,49.09608459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9746398925781,305.58599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.693359375,18000.0,0.0,0.0,0.1324421614408493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.191593199968338,0.191597580909729,-4.376171091280412e-06,0.0,0.0001344119518762,0.0,0.0,7.855513095855713,0.0,0.0,0.0,0.2852490544319153,4.0,0.0,1.0
845400,292.8569030761719,297.1499938964844,293.1499938964844,0.0054512992501258,-399.5890197753906,298.3262939453125,0.5547575354576111,0.050000000745058,0.0457794070243835,294.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.5547575354576111,0.050000000745058,0.0482079200446605,292.93096923828125,297.1499938964844,293.1499938964844,0.0054122796282172,-308.8815612792969,298.2857971191406,0.5547575354576111,0.050000000745058,0.0356062054634094,293.059814453125,297.1499938964844,293.1499938964844,0.1644692867994308,-3595.56298828125,304.1401062011719,0.9483319520950316,0.2412200272083282,0.2283776700496673,293.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.5547575354576111,0.050000000745058,0.2286776155233383,291.1357727050781,291.1499938964844,268.9950561523437,268.2696228027344,282.79931640625,293.3334045410156,291.1358337402344,1.0,0.1701064258813858,0.9976500868797302,0.9976500868797302,1.0,1.0,-0.7040107846260071,0.3050465583801269,0.3989642262458801,0.1103023588657379,0.0,0.0,0.2717937231063843,24.45183181762696,25.0,0.2146398723125457,-5921.95166015625,49.09608459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9746398925781,305.58599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.693359375,18000.0,0.0,0.0,0.1324421614408493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.191593199968338,0.191597580909729,-4.376171091280412e-06,0.0,0.0001344119518762,0.0,0.0,7.855513095855713,0.0,0.0,0.0,0.2852490544319153,4.0,0.0,1.0
845460,292.8509826660156,297.1499938964844,293.1499938964844,0.0055563007481396,-406.1398010253906,298.44451904296875,0.5549099445343018,0.050000000745058,0.0457783825695514,294.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5549099445343018,0.050000000745058,0.0482068434357643,292.924072265625,297.1499938964844,293.1499938964844,0.0054963673464953,-312.9844970703125,298.3809509277344,0.5549099445343018,0.050000000745058,0.0356054082512855,293.0594177246094,297.1499938964844,293.1499938964844,0.1664781272411346,-3630.578857421875,304.1400756835937,0.9519705772399902,0.2435852438211441,0.2306070327758789,293.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5549099445343018,0.050000000745058,0.2286725044250488,291.1359558105469,291.1499938964844,268.9450988769531,268.2300720214844,282.7870178222656,293.3485717773437,291.135986328125,1.0,0.1703751981258392,0.9976633191108704,0.9976633191108704,1.0,1.0,-0.706676721572876,0.3061794638633728,0.4004972279071808,0.1108947694301605,0.0,0.0,0.2736554443836212,24.44904136657715,25.0,0.2437955886125564,-5953.24267578125,49.42940139770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97467041015625,305.6002197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.705078125,18000.0,0.0,0.0,0.1331429928541183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.192975252866745,0.192979633808136,-4.3791646930912975e-06,0.0,0.0001351232058368,0.0,0.0,7.921140193939209,0.0,0.0,0.0,0.2855114340782165,4.0,0.0,1.0
845520,292.8509826660156,297.1499938964844,293.1499938964844,0.0055563007481396,-406.1398010253906,298.44451904296875,0.5549099445343018,0.050000000745058,0.0457783825695514,294.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5549099445343018,0.050000000745058,0.0482068434357643,292.924072265625,297.1499938964844,293.1499938964844,0.0054963673464953,-312.9844970703125,298.3809509277344,0.5549099445343018,0.050000000745058,0.0356054082512855,293.0594177246094,297.1499938964844,293.1499938964844,0.1664781272411346,-3630.578857421875,304.1400756835937,0.9519705772399902,0.2435852438211441,0.2306070327758789,293.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5549099445343018,0.050000000745058,0.2286725044250488,291.1359558105469,291.1499938964844,268.9450988769531,268.2300720214844,282.7870178222656,293.3485717773437,291.135986328125,1.0,0.1703751981258392,0.9976633191108704,0.9976633191108704,1.0,1.0,-0.706676721572876,0.3061794638633728,0.4004972279071808,0.1108947694301605,0.0,0.0,0.2736554443836212,24.44904136657715,25.0,0.2437955886125564,-5953.24267578125,49.42940139770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97467041015625,305.6002197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.705078125,18000.0,0.0,0.0,0.1331429928541183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.192975252866745,0.192979633808136,-4.3791646930912975e-06,0.0,0.0001351232058368,0.0,0.0,7.921140193939209,0.0,0.0,0.0,0.2855114340782165,4.0,0.0,1.0
845580,292.8450622558594,297.1499938964844,293.1499938964844,0.005664475262165,-412.8051452636719,298.5648498535156,0.5550616383552551,0.050000000745058,0.0457773692905902,294.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.5550616383552551,0.050000000745058,0.0482057742774486,292.9172058105469,297.1499938964844,293.1499938964844,0.0055834325030446,-317.1909484863281,298.4785461425781,0.5550616383552551,0.050000000745058,0.0356046184897422,293.0590515136719,297.1499938964844,293.1499938964844,0.1684938669204712,-3665.619873046875,304.1400146484375,0.9555284976959229,0.2459522634744644,0.2328383773565292,293.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.5550616383552551,0.050000000745058,0.2286674380302429,291.1361389160156,291.1499938964844,268.8955993652344,268.1905212402344,282.7752685546875,293.3642883300781,291.1361999511719,1.0,0.1706451922655105,0.9976765513420104,0.9976765513420104,1.0,1.0,-0.7093451023101807,0.3073127567768097,0.4020323157310486,0.1114906966686248,0.0,0.0,0.2754901051521301,24.44654083251953,25.0,0.2738139033317566,-5984.26318359375,49.76505661010742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97467041015625,305.6141662597656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.73046875,18000.0,0.0,0.0,0.1338442116975784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943473368883133,0.1943517178297042,-4.382156021165429e-06,0.0,0.0001358348526991,0.0,0.0,7.986481189727783,0.0,0.0,0.0,0.2857728898525238,4.0,0.0,1.0
845640,292.8450622558594,297.1499938964844,293.1499938964844,0.005664475262165,-412.8051452636719,298.5648498535156,0.5550616383552551,0.050000000745058,0.0457773692905902,294.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.5550616383552551,0.050000000745058,0.0482057742774486,292.9172058105469,297.1499938964844,293.1499938964844,0.0055834325030446,-317.1909484863281,298.4785461425781,0.5550616383552551,0.050000000745058,0.0356046184897422,293.0590515136719,297.1499938964844,293.1499938964844,0.1684938669204712,-3665.619873046875,304.1400146484375,0.9555284976959229,0.2459522634744644,0.2328383773565292,293.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.5550616383552551,0.050000000745058,0.2286674380302429,291.1361389160156,291.1499938964844,268.8955993652344,268.1905212402344,282.7752685546875,293.3642883300781,291.1361999511719,1.0,0.1706451922655105,0.9976765513420104,0.9976765513420104,1.0,1.0,-0.7093451023101807,0.3073127567768097,0.4020323157310486,0.1114906966686248,0.0,0.0,0.2754901051521301,24.44654083251953,25.0,0.2738139033317566,-5984.26318359375,49.76505661010742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97467041015625,305.6141662597656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.73046875,18000.0,0.0,0.0,0.1338442116975784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943473368883133,0.1943517178297042,-4.382156021165429e-06,0.0,0.0001358348526991,0.0,0.0,7.986481189727783,0.0,0.0,0.0,0.2857728898525238,4.0,0.0,1.0
845700,292.8420715332031,297.1499938964844,293.1499938964844,0.005719793960452,-416.1808166503906,298.62579345703125,0.5551371574401855,0.050000000745058,0.0457768626511096,294.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.5551371574401855,0.050000000745058,0.0482052415609359,292.91375732421875,297.1499938964844,293.1499938964844,0.0056281113065779,-319.3329467773437,298.5282592773437,0.5551371574401855,0.050000000745058,0.0356042273342609,293.05889892578125,297.1499938964844,293.1499938964844,0.169503852725029,-3683.1416015625,304.1399841308594,0.9572749733924866,0.2471358478069305,0.2339542806148529,293.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.5551371574401855,0.050000000745058,0.2286649197340011,291.1362609863281,291.1499938964844,268.8710327148437,268.1707458496094,282.7695617675781,293.372314453125,291.13629150390625,1.0,0.170780599117279,0.9976831674575806,0.9976831674575806,1.0,1.0,-0.7106795907020569,0.307879239320755,0.4028003215789795,0.1117899417877197,0.0,0.0,0.2763963937759399,24.44540786743164,25.0,0.2888572514057159,-5999.66650390625,49.93370056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9747009277344,305.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.74609375,18000.0,0.0,0.0,0.1341945976018905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1950288563966751,0.1950332373380661,-4.383648501971038e-06,0.0,0.0001361904578516,0.0,0.0,8.01900577545166,0.0,0.0,0.0,0.285903126001358,4.0,0.0,1.0
845760,292.839111328125,297.1499938964844,293.1499938964844,0.0057759587652981,-419.5852661132813,298.6872863769531,0.5552123785018921,0.050000000745058,0.0457763597369194,294.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363525390625,0.5552123785018921,0.050000000745058,0.0482047125697135,292.9103088378906,297.1499938964844,293.1499938964844,0.0056735752150416,-321.5009765625,298.5785522460937,0.5552123785018921,0.050000000745058,0.0356038361787796,293.0587463378906,297.1499938964844,293.1499938964844,0.1705149412155151,-3700.658935546875,304.1399841308594,0.958998680114746,0.2483191937208175,0.2350700050592422,293.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363525390625,0.5552123785018921,0.050000000745058,0.2286624014377594,291.1363525390625,291.1499938964844,268.8465576171875,268.1509704589844,282.7640075683594,293.3804931640625,291.13641357421875,1.0,0.1709162592887878,0.997689425945282,0.997689425945282,1.0,1.0,-0.712013840675354,0.3084454238414764,0.4035684466361999,0.1120900139212608,0.0,0.0,0.2772948443889618,24.44435691833496,25.0,0.3037837147712707,-6014.994140625,50.10284805297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9747619628906,305.6278686523437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.765625,18000.0,0.0,0.0,0.1345446407794952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1957069486379623,0.1957113295793533,-4.385138254292542e-06,0.0,0.0001365456992061,0.0,0.0,8.051413536071777,0.0,0.0,0.0,0.2860329449176788,4.0,0.0,1.0
845820,292.8343505859375,297.1499938964844,293.1499938964844,0.0058676274493336,-425.0921020507813,298.7867126464844,0.555321455001831,0.050000000745058,0.0457756333053112,294.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13653564453125,0.555321455001831,0.050000000745058,0.0482039451599121,292.9041748046875,297.1499938964844,293.1499938964844,0.0057502929121255,-325.1328430175781,298.66192626953125,0.555321455001831,0.050000000745058,0.0356032699346542,293.05889892578125,297.1499938964844,293.1499938964844,0.1721095293760299,-3728.2255859375,304.1399841308594,0.9616512060165404,0.250137060880661,0.2368252873420715,293.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13653564453125,0.555321455001831,0.050000000745058,0.2286587655544281,291.1365661621094,291.1499938964844,268.8077087402344,268.1193542480469,282.7554931640625,293.3940124511719,291.1365966796875,1.0,0.1711332350969314,0.9976993799209596,0.9976993799209596,1.0,1.0,-0.7141136527061462,0.3093357384204864,0.4047778844833374,0.1125645264983177,0.0,0.0,0.2787141799926758,24.44443321228028,25.0,0.3786208033561706,-6039.19970703125,50.37199020385742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9749450683594,305.6388244628906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8046875,18000.0,0.0,0.0,0.1351033747196197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1967837214469909,0.1967881172895431,-4.387514309200924e-06,0.0,0.0001371127582387,0.0,0.0,8.102971076965332,0.0,0.0,0.0,0.2862395644187927,4.0,0.0,1.0
845880,292.8331298828125,297.1499938964844,293.1499938964844,0.0058908937498927,-426.479736328125,298.8117980957031,0.5553386807441711,0.050000000745058,0.0457755178213119,294.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.5553386807441711,0.050000000745058,0.0482038222253322,292.9023132324219,297.1499938964844,293.1499938964844,0.0057706655934453,-326.09149169921875,298.6839294433594,0.5553386807441711,0.050000000745058,0.035603180527687,293.05914306640625,297.1499938964844,293.1499938964844,0.1724844127893448,-3734.68701171875,304.1400451660156,0.9622519612312316,0.2505512833595276,0.2372363358736038,293.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.5553386807441711,0.050000000745058,0.2286581844091415,291.1366271972656,291.1499938964844,268.79803466796875,268.1114807128906,282.7535095214844,293.3976135253906,291.1366882324219,1.0,0.1711869835853576,0.99770188331604,0.99770188331604,1.0,1.0,-0.7146058678627014,0.3095442950725555,0.4050616025924682,0.1126763075590133,0.0,0.0,0.2790632843971252,24.44593048095703,25.0,0.4587929546833038,-6045.08154296875,50.43703842163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9750061035156,305.6416931152344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.822265625,18000.0,0.0,0.0,0.1352426409721374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1970506310462951,0.1970550268888473,-4.388106390251778e-06,0.0,0.0001372540864394,0.0,0.0,8.115771293640137,0.0,0.0,0.0,0.2862908840179443,4.0,0.0,1.0
845940,292.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,298.9386901855469,0.5553632974624634,0.0,0.0457753464579582,294.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.5553632974624634,0.0,0.0482036434113979,292.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,298.7998046875,0.5553632974624634,0.0,0.0356030464172363,293.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1405334472656,0.9648582339286804,0.0,0.2390988320112228,293.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.5553632974624634,0.0,0.2286573350429535,291.13739013671875,294.1499938964844,268.75,268.0719909667969,282.7441101074219,293.4163818359375,291.1376037597656,0.0,0.0,0.9977144002914428,0.9977144002914428,1.0,1.0,-0.716839611530304,0.3104898631572723,0.4063497185707092,0.1131860092282295,0.0,0.0,0.0,24.46221923828125,60.0,1.3567571640014648,-6072.951171875,50.74456024169922,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9758605957031,305.6564636230469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.142578125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.19833405315876,0.198338434100151,-4.3910163185501006e-06,0.0,0.0,0.0,0.0,8.177515983581543,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846000,292.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,298.9386901855469,0.5553632974624634,0.0,0.0457753464579582,294.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.5553632974624634,0.0,0.0482036434113979,292.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,298.7998046875,0.5553632974624634,0.0,0.0356030464172363,293.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1405334472656,0.9648582339286804,0.0,0.2390988320112228,293.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.5553632974624634,0.0,0.2286573350429535,291.13739013671875,294.1499938964844,268.75,268.0719909667969,282.7441101074219,293.4163818359375,291.1376037597656,0.0,0.0,0.9977144002914428,0.9977144002914428,1.0,1.0,-0.716839611530304,0.3104898631572723,0.4063497185707092,0.1131860092282295,0.0,0.0,0.0,24.46221923828125,60.0,1.3567571640014648,-6072.951171875,50.74456024169922,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9758605957031,305.6564636230469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.142578125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.19833405315876,0.198338434100151,-4.3910163185501006e-06,0.0,0.0,0.0,0.0,8.177515983581543,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846060,292.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.6498413085937,0.0,0.0,0.0002568816998973,293.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410522460937,0.0,0.0,0.0002705088118091,292.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.569580078125,0.0,0.0,0.0001997968793148,292.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.735595703125,0.0,0.0,0.0009691930608823,293.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410522460937,0.0,0.0,0.0012831772910431,291.1424255371094,294.1499938964844,268.7041931152344,268.0342102050781,281.09716796875,289.916748046875,291.1416015625,0.0,0.0,0.5986286401748657,0.5986286401748657,1.0,1.0,-0.0043662204407155,0.0059726475737988,-0.0016064267838373,-0.0104529177770018,0.0,0.0,0.0,-0.0236189309507608,60.0,-75.2424545288086,-0.0,-8.716820047993679e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-3.994904750681493e-18,-3.999189546254518e-18,4.284762049591655e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846120,292.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.6498413085937,0.0,0.0,0.0002568816998973,293.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410522460937,0.0,0.0,0.0002705088118091,292.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.569580078125,0.0,0.0,0.0001997968793148,292.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.735595703125,0.0,0.0,0.0009691930608823,293.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410522460937,0.0,0.0,0.0012831772910431,291.1424255371094,294.1499938964844,268.7041931152344,268.0342102050781,281.09716796875,289.916748046875,291.1416015625,0.0,0.0,0.5986286401748657,0.5986286401748657,1.0,1.0,-0.0043662204407155,0.0059726475737988,-0.0016064267838373,-0.0104529177770018,0.0,0.0,0.0,-0.0236189309507608,60.0,-75.2424545288086,-0.0,-8.716820047993679e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-3.994904750681493e-18,-3.999189546254518e-18,4.284762049591655e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846180,292.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,295.60821533203125,0.0,0.0,9.89284526440315e-05,293.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1411437988281,0.0,0.0,0.0001041764262481,292.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,295.5287170410156,0.0,0.0,7.694435043958947e-05,292.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6590576171875,0.0,0.0,0.0001249459892278,293.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1411437988281,0.0,0.0,0.0004941680817864,291.142578125,294.1499938964844,268.6827087402344,268.0166015625,280.9081726074219,287.4799194335937,291.14031982421875,0.0,0.0,0.3990857601165771,0.3990857601165771,1.0,1.0,-0.0010790118249133,0.0025677045341581,-0.0014886927092447,-0.0125769609585404,0.0,0.0,0.0,-0.0073755569756031,60.0,-46.016021728515625,-0.0,-7.938371737736817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3061168947515236e-20,1.565405381926793e-20,-2.592884871752696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846240,292.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,295.5799865722656,0.0,0.0,9.41088073886931e-05,293.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412048339844,0.0,0.0,9.910110384225844e-05,292.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,295.5009460449219,0.0,0.0,7.31957406969741e-05,292.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.63555908203125,0.0,0.0,9.938621951732785e-05,293.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412048339844,0.0,0.0,0.000470092985779,291.14263916015625,294.1499938964844,268.6621398925781,267.9997863769531,280.7967224121094,285.2597045898437,291.1394958496094,0.0,0.0,0.1995428800582885,0.1995428800582885,1.0,1.0,-0.0010031160200014,0.0006408594199456,0.000362256570952,-0.0143889654427766,0.0,0.0,0.0,-0.0076214033178985,60.0,-26.822837829589844,-0.0,-6.860361168037343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9931432895313716e-21,7.581339727421511e-21,-2.588196437890139e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846300,292.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.55230712890625,0.0,0.0,9.40111931413412e-05,293.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412658691406,0.0,0.0,9.899830911308528e-05,292.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,295.4737854003906,0.0,0.0,7.31198160792701e-05,292.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.61376953125,0.0,0.0,9.900450822897255e-05,292.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0004696053802035,291.1427001953125,294.1499938964844,268.6424865722656,267.9837341308594,280.6884460449219,283.3092041015625,291.1388244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018786415457,2.865119697048613e-08,0.0010018500033766,-0.0149368345737457,0.0,0.0,0.0,-0.0078194998204708,60.0,-19.54669952392578,-0.0,-6.841565891591017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937954025244033e-21,-7.541017095940252e-21,2.603063070696219e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846360,292.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5248107910156,0.0,0.0,9.398069960298017e-05,293.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413269042969,0.0,0.0,9.896620031213388e-05,292.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,295.44677734375,0.0,0.0,7.309609645744786e-05,292.3989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.5921325683594,0.0,0.0,9.896655683405696e-05,292.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14129638671875,0.0,0.0,0.0004694530507549,291.1427917480469,294.1499938964844,268.6236877441406,267.96844482421875,280.5810241699219,281.5962219238281,291.1381530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013917926698,6.027497168048512e-09,0.0010013858554884,-0.014841447584331,0.0,0.0,0.0,-0.007800540421158,60.0,-16.91313362121582,-0.0,-6.83702907622319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937586883067856e-21,-7.541378987458244e-21,2.603791700493605e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846420,292.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,295.4703674316406,0.0,0.0,9.391717321705072e-05,293.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14141845703125,0.0,0.0,9.889931243378668e-05,292.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.393310546875,0.0,0.0,7.304669270524755e-05,292.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.54931640625,0.0,0.0,9.889953071251512e-05,292.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14141845703125,0.0,0.0,0.0004691357316914,291.1429138183594,294.1499938964844,268.58856201171875,267.9400939941406,280.3686828613281,278.767822265625,291.1363830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.61973476409912,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93757799733862e-21,-7.54138544980678e-21,2.6038078563649435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846480,292.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,295.4703674316406,0.0,0.0,9.391717321705072e-05,293.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14141845703125,0.0,0.0,9.889931243378668e-05,292.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.393310546875,0.0,0.0,7.304669270524755e-05,292.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.54931640625,0.0,0.0,9.889953071251512e-05,292.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14141845703125,0.0,0.0,0.0004691357316914,291.1429138183594,294.1499938964844,268.58856201171875,267.9400939941406,280.3686828613281,278.767822265625,291.1363830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.61973476409912,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93757799733862e-21,-7.54138544980678e-21,2.6038078563649435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846540,292.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,295.4166259765625,0.0,0.0,9.384758595842868e-05,293.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415405273437,0.0,0.0,9.882602898869663e-05,292.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.34051513671875,0.0,0.0,7.299256685655564e-05,292.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.50701904296875,0.0,0.0,9.882624726742506e-05,292.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415405273437,0.0,0.0,0.0004687881446443,291.1430358886719,294.1499938964844,268.5566101074219,267.9144897460937,280.1596374511719,276.5787658691406,291.134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.459221839904783,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846600,292.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,295.4166259765625,0.0,0.0,9.384758595842868e-05,293.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415405273437,0.0,0.0,9.882602898869663e-05,292.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.34051513671875,0.0,0.0,7.299256685655564e-05,292.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.50701904296875,0.0,0.0,9.882624726742506e-05,292.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415405273437,0.0,0.0,0.0004687881446443,291.1430358886719,294.1499938964844,268.5566101074219,267.9144897460937,280.1596374511719,276.5787658691406,291.134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.459221839904783,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846660,292.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.36358642578125,0.0,0.0,9.377287642564625e-05,293.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416320800781,0.0,0.0,9.874736133497208e-05,292.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,295.2884521484375,0.0,0.0,7.293446105904877e-05,292.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4653015136719,0.0,0.0,9.87475723377429e-05,292.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416320800781,0.0,0.0,0.0004684149462264,291.1431579589844,294.1499938964844,268.5275573730469,267.8914794921875,279.95391845703125,274.87969970703125,291.1310729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.444462776184082,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846720,292.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.36358642578125,0.0,0.0,9.377287642564625e-05,293.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416320800781,0.0,0.0,9.874736133497208e-05,292.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,295.2884521484375,0.0,0.0,7.293446105904877e-05,292.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4653015136719,0.0,0.0,9.87475723377429e-05,292.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416320800781,0.0,0.0,0.0004684149462264,291.1431579589844,294.1499938964844,268.5275573730469,267.8914794921875,279.95391845703125,274.87969970703125,291.1310729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.444462776184082,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846780,292.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.311279296875,0.0,0.0,9.369399776915088e-05,293.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417541503906,0.0,0.0,9.866429172689096e-05,292.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,295.237060546875,0.0,0.0,7.287311018444598e-05,292.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.42413330078125,0.0,0.0,9.866450272966176e-05,292.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417236328125,0.0,0.0,0.0004680209385696,291.1432800292969,294.1499938964844,268.5011901855469,267.870849609375,279.75152587890625,273.5564880371094,291.1275329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.44584846496582,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846840,292.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.311279296875,0.0,0.0,9.369399776915088e-05,293.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417541503906,0.0,0.0,9.866429172689096e-05,292.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,295.237060546875,0.0,0.0,7.287311018444598e-05,292.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.42413330078125,0.0,0.0,9.866450272966176e-05,292.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417236328125,0.0,0.0,0.0004680209385696,291.1432800292969,294.1499938964844,268.5011901855469,267.870849609375,279.75152587890625,273.5564880371094,291.1275329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.44584846496582,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846900,292.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,295.2853698730469,0.0,0.0,9.365328151034193e-05,293.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14178466796875,0.0,0.0,9.862141450867055e-05,292.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,295.21160888671875,0.0,0.0,7.284143794095144e-05,292.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4037475585937,0.0,0.0,9.862162551144138e-05,292.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14178466796875,0.0,0.0,0.0004678175318986,291.143310546875,294.1499938964844,268.4889831542969,267.8613586425781,279.6515808105469,273.00787353515625,291.12554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979009628295,5.6186131303093134e-09,0.0009978953748941,-0.0137722492218017,0.0,0.0,0.0,-0.0075982040725648,60.0,-15.446611404418944,-0.0,-6.789443318666599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846960,292.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2596435546875,0.0,0.0,9.361185948364437e-05,293.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.141845703125,0.0,0.0,9.857779514277354e-05,292.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.18634033203125,0.0,0.0,7.280922727659345e-05,292.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.38348388671875,0.0,0.0,9.857799886958674e-05,292.8344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418151855469,0.0,0.0,0.0004676106327679,291.14337158203125,294.1499938964844,268.47735595703125,267.8524169921875,279.5524597167969,272.52227783203125,291.1234436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974593995139,5.5669788778800475e-09,0.0009974538115784,-0.0136369811370968,0.0,0.0,0.0,-0.0075726066716015,60.0,-15.446880340576172,-0.0,-6.78343567983575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847020,292.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.20867919921875,0.0,0.0,9.35273346840404e-05,293.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,9.848878107732162e-05,292.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.13629150390625,0.0,0.0,7.274348172359169e-05,292.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.3434143066406,0.0,0.0,9.848898480413482e-05,292.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14190673828125,0.0,0.0,0.0004671883943956,291.1434631347656,294.1499938964844,268.4557800292969,267.8360290527344,279.3566589355469,271.7097473144531,291.11883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.0133609464392066,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.445730209350586,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847080,292.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.20867919921875,0.0,0.0,9.35273346840404e-05,293.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,9.848878107732162e-05,292.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.13629150390625,0.0,0.0,7.274348172359169e-05,292.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.3434143066406,0.0,0.0,9.848898480413482e-05,292.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14190673828125,0.0,0.0,0.0004671883943956,291.1434631347656,294.1499938964844,268.4557800292969,267.8360290527344,279.3566589355469,271.7097473144531,291.11883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.0133609464392066,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.445730209350586,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847140,292.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.15838623046875,0.0,0.0,9.344123827759176e-05,293.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,9.83981226454489e-05,292.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0868835449219,0.0,0.0,7.267652108566836e-05,292.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3038330078125,0.0,0.0,9.839832637226208e-05,292.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,0.0004667583270929,291.1435546875,294.1499938964844,268.436279296875,267.82147216796875,279.16412353515625,271.069091796875,291.11376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797978490591,0.0,0.0,0.0,-0.0074671702459454,60.0,-15.442435264587402,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847200,292.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.15838623046875,0.0,0.0,9.344123827759176e-05,293.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,9.83981226454489e-05,292.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0868835449219,0.0,0.0,7.267652108566836e-05,292.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3038330078125,0.0,0.0,9.839832637226208e-05,292.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,0.0004667583270929,291.1435546875,294.1499938964844,268.436279296875,267.82147216796875,279.16412353515625,271.069091796875,291.11376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797978490591,0.0,0.0,0.0,-0.0074671702459454,60.0,-15.442435264587402,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847260,292.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,295.1087646484375,0.0,0.0,9.33543487917632e-05,293.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14208984375,0.0,0.0,9.830662747845054e-05,292.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,295.03814697265625,0.0,0.0,7.26089347153902e-05,292.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2647705078125,0.0,0.0,9.830682392930612e-05,292.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420593261719,0.0,0.0,0.0004663243016693,291.1436462402344,294.1499938964844,268.41864013671875,267.8085632324219,278.974853515625,270.5610046386719,291.1082458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988976554372e-09,0.0009947089711204,-0.0127960545942187,0.0,0.0,0.0,-0.007413478102535,60.0,-15.437270164489746,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847320,292.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,295.1087646484375,0.0,0.0,9.33543487917632e-05,293.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14208984375,0.0,0.0,9.830662747845054e-05,292.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,295.03814697265625,0.0,0.0,7.26089347153902e-05,292.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2647705078125,0.0,0.0,9.830682392930612e-05,292.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420593261719,0.0,0.0,0.0004663243016693,291.1436462402344,294.1499938964844,268.41864013671875,267.8085632324219,278.974853515625,270.5610046386719,291.1082458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988976554372e-09,0.0009947089711204,-0.0127960545942187,0.0,0.0,0.0,-0.007413478102535,60.0,-15.437270164489746,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847380,292.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,295.0597839355469,0.0,0.0,9.326737927040084e-05,293.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14215087890625,0.0,0.0,9.82150377240032e-05,292.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.99005126953125,0.0,0.0,7.254129741340876e-05,292.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.22625732421875,0.0,0.0,9.821523417485878e-05,292.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421203613281,0.0,0.0,0.0004658898687921,291.1437072753906,294.1499938964844,268.4026184082031,267.797119140625,278.7887878417969,270.1562194824219,291.102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582359537873e-09,0.0009937819559127,-0.0125120468437671,0.0,0.0,0.0,-0.0073597365990281,60.0,-15.430522918701172,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847440,292.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,295.0597839355469,0.0,0.0,9.326737927040084e-05,293.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14215087890625,0.0,0.0,9.82150377240032e-05,292.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.99005126953125,0.0,0.0,7.254129741340876e-05,292.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.22625732421875,0.0,0.0,9.821523417485878e-05,292.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421203613281,0.0,0.0,0.0004658898687921,291.1437072753906,294.1499938964844,268.4026184082031,267.797119140625,278.7887878417969,270.1562194824219,291.102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582359537873e-09,0.0009937819559127,-0.0125120468437671,0.0,0.0,0.0,-0.0073597365990281,60.0,-15.430522918701172,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
