time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
847500,292.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0355529785156,0.0,0.0,9.322407277068125e-05,293.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421813964844,0.0,0.0,9.816943929763512e-05,292.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.9662475585937,0.0,0.0,7.250760972965509e-05,292.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.2071533203125,0.0,0.0,9.816962847253308e-05,292.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14215087890625,0.0,0.0,0.0004656735400203,291.14373779296875,294.1499938964844,268.3951721191406,267.7918701171875,278.6969299316406,269.9852905273437,291.09918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933254914358,5.083601539723759e-09,0.0009933203691616,-0.0123706236481666,0.0,0.0,0.0,-0.0073329755105078,60.0,-15.426644325256348,-0.0,-6.727324830535508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847560,292.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,295.011474609375,0.0,0.0,9.318098454969004e-05,293.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422119140625,0.0,0.0,9.812406642595306e-05,292.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9425964355469,0.0,0.0,7.247410394484177e-05,292.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1882019042969,0.0,0.0,9.812426287680864e-05,292.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421813964844,0.0,0.0,0.0004654583171941,291.1437683105469,294.1499938964844,268.3880310058594,267.78692626953125,278.6058959960937,269.83209228515625,291.0959777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928662329912,5.0298982756658014e-09,0.0009928612271323,-0.0122299278154969,0.0,0.0,0.0,-0.0073063527233898,60.0,-15.422476768493652,-0.0,-6.7211054499694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847620,292.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.9637756347656,0.0,0.0,9.309577581007034e-05,293.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,9.803433931665496e-05,292.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.895751953125,0.0,0.0,7.240782724693418e-05,292.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1506652832031,0.0,0.0,9.803452849155292e-05,292.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,0.0004650327027775,291.143798828125,294.1499938964844,268.3746643066406,267.7778625488281,278.4261169433594,269.5709533691406,291.0892944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.92368767979201e-09,0.0009919529547914,-0.0119516663253307,0.0,0.0,0.0,-0.0072536994703114,60.0,-15.413409233093262,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847680,292.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.9637756347656,0.0,0.0,9.309577581007034e-05,293.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,9.803433931665496e-05,292.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.895751953125,0.0,0.0,7.240782724693418e-05,292.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1506652832031,0.0,0.0,9.803452849155292e-05,292.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,0.0004650327027775,291.143798828125,294.1499938964844,268.3746643066406,267.7778625488281,278.4261169433594,269.5709533691406,291.0892944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.92368767979201e-09,0.0009919529547914,-0.0119516663253307,0.0,0.0,0.0,-0.0072536994703114,60.0,-15.413409233093262,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847740,292.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.91668701171875,0.0,0.0,9.30122987483628e-05,293.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14227294921875,0.0,0.0,9.79464311967604e-05,292.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.8494873046875,0.0,0.0,7.23428966011852e-05,292.140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1136169433594,0.0,0.0,9.794662037165835e-05,292.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14227294921875,0.0,0.0,0.0004646157030947,291.1438293457031,294.1499938964844,268.3622741699219,267.7696533203125,278.2494506835937,269.3593139648437,291.082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.8196318047644135e-09,0.0009910631924867,-0.0116790477186441,0.0,0.0,0.0,-0.0072021139785647,60.0,-15.403581619262695,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847800,292.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.91668701171875,0.0,0.0,9.30122987483628e-05,293.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14227294921875,0.0,0.0,9.79464311967604e-05,292.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.8494873046875,0.0,0.0,7.23428966011852e-05,292.140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1136169433594,0.0,0.0,9.794662037165835e-05,292.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14227294921875,0.0,0.0,0.0004646157030947,291.1438293457031,294.1499938964844,268.3622741699219,267.7696533203125,278.2494506835937,269.3593139648437,291.082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.8196318047644135e-09,0.0009910631924867,-0.0116790477186441,0.0,0.0,0.0,-0.0072021139785647,60.0,-15.403581619262695,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847860,292.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.8702087402344,0.0,0.0,9.29310408537276e-05,293.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,9.786085865925996e-05,292.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.8038635253906,0.0,0.0,7.22796976333484e-05,292.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0770263671875,0.0,0.0,9.786104783415794e-05,292.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,0.0004642097919713,291.1438293457031,294.1499938964844,268.3506774902344,267.7621765136719,278.0758361816406,269.1867980957031,291.0749816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183466023170695e-09,0.0009901970624923,-0.0114136850461363,0.0,0.0,0.0,-0.0071519026532769,60.0,-15.393245697021484,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847920,292.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.8702087402344,0.0,0.0,9.29310408537276e-05,293.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,9.786085865925996e-05,292.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.8038635253906,0.0,0.0,7.22796976333484e-05,292.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0770263671875,0.0,0.0,9.786104783415794e-05,292.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,0.0004642097919713,291.1438293457031,294.1499938964844,268.3506774902344,267.7621765136719,278.0758361816406,269.1867980957031,291.0749816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183466023170695e-09,0.0009901970624923,-0.0114136850461363,0.0,0.0,0.0,-0.0071519026532769,60.0,-15.393245697021484,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847980,292.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8243408203125,0.0,0.0,9.28524459595792e-05,293.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,9.777810191735624e-05,292.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7588195800781,0.0,0.0,7.221857231343165e-05,292.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0409240722656,0.0,0.0,9.77782838162966e-05,292.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,0.0004638172104023,291.143798828125,294.1499938964844,268.3396301269531,267.7552185058594,277.9052124023437,269.0452575683594,291.0673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382743070195e-09,0.0009893593378365,-0.0111570227891206,0.0,0.0,0.0,-0.0071033374406397,60.0,-15.382643699645996,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848040,292.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8243408203125,0.0,0.0,9.28524459595792e-05,293.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,9.777810191735624e-05,292.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7588195800781,0.0,0.0,7.221857231343165e-05,292.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0409240722656,0.0,0.0,9.77782838162966e-05,292.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,0.0004638172104023,291.143798828125,294.1499938964844,268.3396301269531,267.7552185058594,277.9052124023437,269.0452575683594,291.0673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382743070195e-09,0.0009893593378365,-0.0111570227891206,0.0,0.0,0.0,-0.0071033374406397,60.0,-15.382643699645996,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848100,292.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.8016357421875,0.0,0.0,9.28142762859352e-05,293.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,9.773790225153788e-05,292.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.73651123046875,0.0,0.0,7.218888640636578e-05,292.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0230407714844,0.0,0.0,9.773808415047824e-05,292.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,0.000463626551209,291.143798828125,294.1499938964844,268.3342590332031,267.7518615722656,277.8210144042969,268.9841003417969,291.0634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889570064842,4.5728021369484395e-09,0.0009889524662867,-0.0110323624685406,0.0,0.0,0.0,-0.0070797498337924,60.0,-15.377313613891602,-0.0,-6.66828441353573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848160,292.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.7790832519531,0.0,0.0,9.277691424358636e-05,293.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,9.7698561148718e-05,292.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.7143249511719,0.0,0.0,7.215982623165473e-05,292.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0052795410156,0.0,0.0,9.769874304765835e-05,292.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,0.0004634399083442,291.1437683105469,294.1499938964844,268.3289489746094,267.7485656738281,277.7375183105469,268.92840576171875,291.0595397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885587496683,4.526231833779093e-09,0.0009885542094707,-0.0109103480353951,0.0,0.0,0.0,-0.007056662812829,60.0,-15.372003555297852,-0.0,-6.662914842081591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848220,292.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.734375,0.0,0.0,9.270479495171458e-05,293.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,9.762261470314117e-05,292.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6704406738281,0.0,0.0,7.210372859844938e-05,292.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9700927734375,0.0,0.0,9.76227893261239e-05,292.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14227294921875,0.0,0.0,0.0004630796611309,291.14373779296875,294.1499938964844,268.3183898925781,267.7420959472656,277.5727233886719,268.8311462402344,291.0514221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436331302315466e-09,0.0009877854026854,-0.0106748063117265,0.0,0.0,0.0,-0.007012094836682,60.0,-15.361555099487305,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848280,292.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.734375,0.0,0.0,9.270479495171458e-05,293.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,9.762261470314117e-05,292.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6704406738281,0.0,0.0,7.210372859844938e-05,292.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9700927734375,0.0,0.0,9.76227893261239e-05,292.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14227294921875,0.0,0.0,0.0004630796611309,291.14373779296875,294.1499938964844,268.3183898925781,267.7420959472656,277.5727233886719,268.8311462402344,291.0514221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436331302315466e-09,0.0009877854026854,-0.0106748063117265,0.0,0.0,0.0,-0.007012094836682,60.0,-15.361555099487305,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848340,292.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.69024658203125,0.0,0.0,9.263639367418364e-05,293.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,9.755058272276074e-05,292.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.6270751953125,0.0,0.0,7.205052679637447e-05,292.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9353332519531,0.0,0.0,9.755075734574348e-05,292.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,0.0004627379821613,291.1436462402344,294.1499938964844,268.3077697753906,267.73553466796875,277.4107360839844,268.7496337890625,291.0431213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065285845834e-09,0.0009870562935248,-0.0104514071717858,0.0,0.0,0.0,-0.006969824898988,60.0,-15.351502418518066,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848400,292.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.69024658203125,0.0,0.0,9.263639367418364e-05,293.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,9.755058272276074e-05,292.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.6270751953125,0.0,0.0,7.205052679637447e-05,292.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9353332519531,0.0,0.0,9.755075734574348e-05,292.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,0.0004627379821613,291.1436462402344,294.1499938964844,268.3077697753906,267.73553466796875,277.4107360839844,268.7496337890625,291.0431213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065285845834e-09,0.0009870562935248,-0.0104514071717858,0.0,0.0,0.0,-0.006969824898988,60.0,-15.351502418518066,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848460,292.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.64666748046875,0.0,0.0,9.257198689738289e-05,293.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422119140625,0.0,0.0,9.748276352183892e-05,292.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.5842590332031,0.0,0.0,7.200043910415843e-05,292.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9010314941406,0.0,0.0,9.748293814482167e-05,292.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421813964844,0.0,0.0,0.0004624162393156,291.1435546875,294.1499938964844,268.2968444824219,267.728759765625,277.25152587890625,268.68072509765625,291.0346069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270778841686251e-09,0.0009863697923719,-0.0102410530671477,0.0,0.0,0.0,-0.0069300234317779,60.0,-15.342058181762695,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848520,292.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.64666748046875,0.0,0.0,9.257198689738289e-05,293.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422119140625,0.0,0.0,9.748276352183892e-05,292.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.5842590332031,0.0,0.0,7.200043910415843e-05,292.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9010314941406,0.0,0.0,9.748293814482167e-05,292.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421813964844,0.0,0.0,0.0004624162393156,291.1435546875,294.1499938964844,268.2968444824219,267.728759765625,277.25152587890625,268.68072509765625,291.0346069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270778841686251e-09,0.0009863697923719,-0.0102410530671477,0.0,0.0,0.0,-0.0069300234317779,60.0,-15.342058181762695,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848580,292.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.6036071777344,0.0,0.0,9.25118220038712e-05,293.673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14215087890625,0.0,0.0,9.741940448293462e-05,292.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.5419921875,0.0,0.0,7.1953640144784e-05,292.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8671264648437,0.0,0.0,9.741957910591736e-05,292.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421203613281,0.0,0.0,0.0004621157131623,291.1434326171875,294.1499938964844,268.285400390625,267.7215576171875,277.0950012207031,268.6219177246094,291.0259094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445421412587,0.0,0.0,0.0,-0.006892841309309,60.0,-15.333420753479004,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848640,292.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.6036071777344,0.0,0.0,9.25118220038712e-05,293.673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14215087890625,0.0,0.0,9.741940448293462e-05,292.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.5419921875,0.0,0.0,7.1953640144784e-05,292.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8671264648437,0.0,0.0,9.741957910591736e-05,292.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421203613281,0.0,0.0,0.0004621157131623,291.1434326171875,294.1499938964844,268.285400390625,267.7215576171875,277.0950012207031,268.6219177246094,291.0259094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445421412587,0.0,0.0,0.0,-0.006892841309309,60.0,-15.333420753479004,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848700,292.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5823059082031,0.0,0.0,9.24834021134302e-05,293.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14208984375,0.0,0.0,9.738947119330987e-05,292.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,294.52105712890625,0.0,0.0,7.193153578555211e-05,292.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.850341796875,0.0,0.0,9.73896458162926e-05,292.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14208984375,0.0,0.0,0.0004619737446773,291.14337158203125,294.1499938964844,268.2794494628906,267.7177429199219,277.0177307128906,268.5956420898437,291.021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854295058175,4.160344069248367e-09,0.000985425314866,-0.0099517060443758,0.0,0.0,0.0,-0.0068752756342291,60.0,-15.329465866088867,-0.0,-6.620800263590354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848760,292.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5611267089844,0.0,0.0,9.2456117272377e-05,293.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420593261719,0.0,0.0,9.736074571264908e-05,292.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.500244140625,0.0,0.0,7.191031181719154e-05,292.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8336486816406,0.0,0.0,9.73609130596742e-05,292.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,0.0004618374514393,291.1432800292969,294.1499938964844,268.27325439453125,267.7137145996094,276.94110107421875,268.5711975097656,291.0170288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851387003436,4.12633305302279e-09,0.000985134509392,-0.0098625943064689,0.0,0.0,0.0,-0.0068584149703383,60.0,-15.325783729553224,-0.0,-6.616892278543673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848820,292.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.5191345214844,0.0,0.0,9.240507642971352e-05,293.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,9.73069982137531e-05,292.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4590148925781,0.0,0.0,7.187061419244856e-05,292.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.80059814453125,0.0,0.0,9.730716556077824e-05,292.7230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,0.0004615825018845,291.14312744140625,294.1499938964844,268.2601623535156,267.705078125,276.7897644042969,268.52691650390625,291.00799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062697289697326e-09,0.0009845903841778,-0.0096958624199032,0.0,0.0,0.0,-0.0068268678151071,60.0,-15.319330215454102,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848880,292.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.5191345214844,0.0,0.0,9.240507642971352e-05,293.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,9.73069982137531e-05,292.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4590148925781,0.0,0.0,7.187061419244856e-05,292.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.80059814453125,0.0,0.0,9.730716556077824e-05,292.7230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,0.0004615825018845,291.14312744140625,294.1499938964844,268.2601623535156,267.705078125,276.7897644042969,268.52691650390625,291.00799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062697289697326e-09,0.0009845903841778,-0.0096958624199032,0.0,0.0,0.0,-0.0068268678151071,60.0,-15.319330215454102,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848940,292.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4776916503906,0.0,0.0,9.235888137482108e-05,293.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418151855469,0.0,0.0,9.725835116114467e-05,292.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4183044433594,0.0,0.0,7.183468551374972e-05,292.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7679138183594,0.0,0.0,9.72585112322122e-05,292.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418151855469,0.0,0.0,0.0004613517376128,291.1429138183594,294.1499938964844,268.2459411621094,267.6954345703125,276.6408996582031,268.48779296875,290.998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.009544956497848,0.0,0.0,0.0,-0.0067983153276145,60.0,-15.314249992370604,-0.0,-6.602972035807397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849000,292.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4776916503906,0.0,0.0,9.235888137482108e-05,293.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418151855469,0.0,0.0,9.725835116114467e-05,292.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4183044433594,0.0,0.0,7.183468551374972e-05,292.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7679138183594,0.0,0.0,9.72585112322122e-05,292.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418151855469,0.0,0.0,0.0004613517376128,291.1429138183594,294.1499938964844,268.2459411621094,267.6954345703125,276.6408996582031,268.48779296875,290.998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.009544956497848,0.0,0.0,0.0,-0.0067983153276145,60.0,-15.314249992370604,-0.0,-6.602972035807397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849060,292.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4367370605469,0.0,0.0,9.231771400664002e-05,293.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14166259765625,0.0,0.0,9.721499372972175e-05,292.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3780822753906,0.0,0.0,7.18026640242897e-05,292.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.73565673828125,0.0,0.0,9.721516107674688e-05,292.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14166259765625,0.0,0.0,0.0004611460899468,291.1426696777344,294.1499938964844,268.2303466796875,267.6846008300781,276.49444580078125,268.45263671875,290.9894714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768867859253e-09,0.0009836588287726,-0.0094104576855897,0.0,0.0,0.0,-0.0067728674039244,60.0,-15.310723304748535,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849120,292.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4367370605469,0.0,0.0,9.231771400664002e-05,293.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14166259765625,0.0,0.0,9.721499372972175e-05,292.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3780822753906,0.0,0.0,7.18026640242897e-05,292.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.73565673828125,0.0,0.0,9.721516107674688e-05,292.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14166259765625,0.0,0.0,0.0004611460899468,291.1426696777344,294.1499938964844,268.2303466796875,267.6846008300781,276.49444580078125,268.45263671875,290.9894714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768867859253e-09,0.0009836588287726,-0.0094104576855897,0.0,0.0,0.0,-0.0067728674039244,60.0,-15.310723304748535,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849180,292.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3962707519531,0.0,0.0,9.22817416721955e-05,293.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414794921875,0.0,0.0,9.717712237033992e-05,292.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3383178710937,0.0,0.0,7.177468796726316e-05,292.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7037658691406,0.0,0.0,9.717728244140744e-05,292.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414794921875,0.0,0.0,0.0004609664028976,291.1424255371094,294.1499938964844,268.2131652832031,267.6723937988281,276.350341796875,268.4205322265625,290.9800109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.908917189932026e-09,0.0009832752402871,-0.0092929396778345,0.0,0.0,0.0,-0.0067506320774555,60.0,-15.308932304382324,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849240,292.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3962707519531,0.0,0.0,9.22817416721955e-05,293.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414794921875,0.0,0.0,9.717712237033992e-05,292.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3383178710937,0.0,0.0,7.177468796726316e-05,292.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7037658691406,0.0,0.0,9.717728244140744e-05,292.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414794921875,0.0,0.0,0.0004609664028976,291.1424255371094,294.1499938964844,268.2131652832031,267.6723937988281,276.350341796875,268.4205322265625,290.9800109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.908917189932026e-09,0.0009832752402871,-0.0092929396778345,0.0,0.0,0.0,-0.0067506320774555,60.0,-15.308932304382324,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849300,292.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.376220703125,0.0,0.0,9.226576366927476e-05,293.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413879394531,0.0,0.0,9.716029308037832e-05,292.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3186340332031,0.0,0.0,7.176226063165814e-05,292.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6879577636719,0.0,0.0,9.716045315144584e-05,292.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413879394531,0.0,0.0,0.0004608866001944,291.14227294921875,294.1499938964844,268.20391845703125,267.66571044921875,276.27911376953125,268.4054260253906,290.9752502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831087663769,3.8889864661939555e-09,0.000983104808256,-0.0092407194897532,0.0,0.0,0.0,-0.0067407516762614,60.0,-15.308745384216309,-0.0,-6.589652912225574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849360,292.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3562927246094,0.0,0.0,9.225115354638548e-05,293.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14129638671875,0.0,0.0,9.714490443002433e-05,292.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.2990417480469,0.0,0.0,7.175089558586478e-05,292.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6722412109375,0.0,0.0,9.714506450109184e-05,292.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412658691406,0.0,0.0,0.0004608136077877,291.1421203613281,294.1499938964844,268.1941833496094,267.6585998535156,276.2084655761719,268.39080810546875,290.970458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982952886261,3.8707619332001295e-09,0.0009829490445554,-0.0091929687187075,0.0,0.0,0.0,-0.006731716915965,60.0,-15.309057235717772,-0.0,-6.587563206039705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849420,292.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3167724609375,0.0,0.0,9.222612425219268e-05,293.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410827636719,0.0,0.0,9.711855091154575e-05,292.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.26025390625,0.0,0.0,7.173143239924684e-05,292.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6410827636719,0.0,0.0,9.711870370665564e-05,292.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410522460937,0.0,0.0,0.000460688577732,291.14178466796875,294.1499938964844,268.1732177734375,267.6430358886719,276.0687561035156,268.3626708984375,290.9607849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542017658459e-09,0.0009826819878071,-0.0091111678630113,0.0,0.0,0.0,-0.0067162397317588,60.0,-15.311256408691406,-0.0,-6.583984912822416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849480,292.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3167724609375,0.0,0.0,9.222612425219268e-05,293.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410827636719,0.0,0.0,9.711855091154575e-05,292.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.26025390625,0.0,0.0,7.173143239924684e-05,292.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6410827636719,0.0,0.0,9.711870370665564e-05,292.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410522460937,0.0,0.0,0.000460688577732,291.14178466796875,294.1499938964844,268.1732177734375,267.6430358886719,276.0687561035156,268.3626708984375,290.9607849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542017658459e-09,0.0009826819878071,-0.0091111678630113,0.0,0.0,0.0,-0.0067162397317588,60.0,-15.311256408691406,-0.0,-6.583984912822416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849540,292.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2777099609375,0.0,0.0,9.220685751643032e-05,293.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14080810546875,0.0,0.0,9.70982655417174e-05,292.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2218933105469,0.0,0.0,7.171644392656162e-05,292.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6102905273437,0.0,0.0,9.709841833682732e-05,292.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14080810546875,0.0,0.0,0.0004605923604685,291.14141845703125,294.1499938964844,268.1499938964844,267.6255187988281,275.9311218261719,268.3355712890625,290.9510192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504356907695e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-15.315741539001465,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849600,292.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2777099609375,0.0,0.0,9.220685751643032e-05,293.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14080810546875,0.0,0.0,9.70982655417174e-05,292.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2218933105469,0.0,0.0,7.171644392656162e-05,292.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6102905273437,0.0,0.0,9.709841833682732e-05,292.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14080810546875,0.0,0.0,0.0004605923604685,291.14141845703125,294.1499938964844,268.1499938964844,267.6255187988281,275.9311218261719,268.3355712890625,290.9510192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504356907695e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-15.315741539001465,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849660,292.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2391357421875,0.0,0.0,9.219350613420828e-05,293.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405334472656,0.0,0.0,9.70842011156492e-05,292.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1839904785156,0.0,0.0,7.170606113504618e-05,292.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5798645019531,0.0,0.0,9.708435391075908e-05,292.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405334472656,0.0,0.0,0.0004605256544891,291.1410217285156,294.1499938964844,268.124267578125,267.6058654785156,275.79547119140625,268.3089904785156,290.941162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798826586631776e-09,0.0009823337895795,-0.0090044867247343,0.0,0.0,0.0,-0.0066960547119379,60.0,-15.322714805603027,-0.0,-6.579320199762152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849720,292.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2391357421875,0.0,0.0,9.219350613420828e-05,293.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405334472656,0.0,0.0,9.70842011156492e-05,292.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1839904785156,0.0,0.0,7.170606113504618e-05,292.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5798645019531,0.0,0.0,9.708435391075908e-05,292.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405334472656,0.0,0.0,0.0004605256544891,291.1410217285156,294.1499938964844,268.124267578125,267.6058654785156,275.79547119140625,268.3089904785156,290.941162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798826586631776e-09,0.0009823337895795,-0.0090044867247343,0.0,0.0,0.0,-0.0066960547119379,60.0,-15.322714805603027,-0.0,-6.579320199762152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849780,292.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.20098876953125,0.0,0.0,9.218584455084056e-05,293.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402282714844,0.0,0.0,9.707613207865506e-05,292.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1465148925781,0.0,0.0,7.170010212576017e-05,292.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5497741699219,0.0,0.0,9.707628487376496e-05,292.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402282714844,0.0,0.0,0.0004604873829521,291.1405639648437,294.1499938964844,268.0959777832031,267.58416748046875,275.6617431640625,268.2824401855469,290.93121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.78924669419689e-09,0.000982251833193,-0.0089793875813484,0.0,0.0,0.0,-0.0066913058981299,60.0,-15.332300186157228,-0.0,-6.578222411235404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
