time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
849840,292.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.20098876953125,0.0,0.0,9.218584455084056e-05,293.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402282714844,0.0,0.0,9.707613207865506e-05,292.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1465148925781,0.0,0.0,7.170010212576017e-05,292.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5497741699219,0.0,0.0,9.707628487376496e-05,292.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402282714844,0.0,0.0,0.0004604873829521,291.1405639648437,294.1499938964844,268.0959777832031,267.58416748046875,275.6617431640625,268.2824401855469,290.93121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.78924669419689e-09,0.000982251833193,-0.0089793875813484,0.0,0.0,0.0,-0.0066913058981299,60.0,-15.332300186157228,-0.0,-6.578222411235404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849900,292.30029296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1820983886719,0.0,0.0,9.218406194122508e-05,293.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400756835937,0.0,0.0,9.707426215754822e-05,292.3060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.1279296875,0.0,0.0,7.169871969381347e-05,292.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.53485107421875,0.0,0.0,9.70744076767005e-05,292.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400756835937,0.0,0.0,0.0004604785062838,291.1403503417969,294.1499938964844,268.0809631347656,267.5726013183594,275.5956115722656,268.2690734863281,290.9262084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822365827858,3.787011593203715e-09,0.0009822327410802,-0.0089735304936766,0.0,0.0,0.0,-0.0066901976242661,60.0,-15.338068008422852,-0.0,-6.577966615850529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849960,292.2980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.1632995605469,0.0,0.0,9.2183610831853e-05,293.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.139892578125,0.0,0.0,9.707378194434568e-05,292.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1094665527344,0.0,0.0,7.169836317189038e-05,292.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.52001953125,0.0,0.0,9.707393473945558e-05,292.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.139892578125,0.0,0.0,0.000460476236185,291.1400756835937,294.1499938964844,268.0653381347656,267.560546875,275.5298767089844,268.25555419921875,290.9211730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982231576927,3.786429392249602e-09,0.0009822277352213,-0.0089720049872994,0.0,0.0,0.0,-0.006689908914268,60.0,-15.344426155090332,-0.0,-6.577899824833366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850020,292.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.1260070800781,0.0,0.0,9.218659397447482e-05,293.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395568847656,0.0,0.0,9.70769178820774e-05,292.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,294.0728454589844,0.0,0.0,7.17006842023693e-05,292.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4905700683594,0.0,0.0,9.70770706771873e-05,292.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395263671875,0.0,0.0,0.0004604911082424,291.1395568847656,294.1499938964844,268.03253173828125,267.53515625,275.39971923828125,268.2279968261719,290.9110717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.79010645090716e-09,0.0009822591673582,-0.0089816395193338,0.0,0.0,0.0,-0.0066917315125465,60.0,-15.35886573791504,-0.0,-6.578321176675672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850080,292.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.1260070800781,0.0,0.0,9.218659397447482e-05,293.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395568847656,0.0,0.0,9.70769178820774e-05,292.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,294.0728454589844,0.0,0.0,7.17006842023693e-05,292.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4905700683594,0.0,0.0,9.70770706771873e-05,292.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395263671875,0.0,0.0,0.0004604911082424,291.1395568847656,294.1499938964844,268.03253173828125,267.53515625,275.39971923828125,268.2279968261719,290.9110717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.79010645090716e-09,0.0009822591673582,-0.0089816395193338,0.0,0.0,0.0,-0.0066917315125465,60.0,-15.35886573791504,-0.0,-6.578321176675672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850140,292.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0891418457031,0.0,0.0,9.219462663168088e-05,293.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13916015625,0.0,0.0,9.708537982078268e-05,292.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.03662109375,0.0,0.0,7.170693424995989e-05,292.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.46148681640625,0.0,0.0,9.708552533993496e-05,292.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391296386719,0.0,0.0,0.0004605312424246,291.1390075683594,294.1499938964844,267.99774169921875,267.50811767578125,275.271240234375,268.1995544433594,290.9009094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800079362292763e-09,0.0009823444997891,-0.0090077705681324,0.0,0.0,0.0,-0.0066966759040951,60.0,-15.375533103942873,-0.0,-6.579463729394774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850200,292.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0891418457031,0.0,0.0,9.219462663168088e-05,293.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13916015625,0.0,0.0,9.708537982078268e-05,292.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.03662109375,0.0,0.0,7.170693424995989e-05,292.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.46148681640625,0.0,0.0,9.708552533993496e-05,292.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391296386719,0.0,0.0,0.0004605312424246,291.1390075683594,294.1499938964844,267.99774169921875,267.50811767578125,275.271240234375,268.1995544433594,290.9009094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800079362292763e-09,0.0009823444997891,-0.0090077705681324,0.0,0.0,0.0,-0.0066966759040951,60.0,-15.375533103942873,-0.0,-6.579463729394774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850260,292.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0527038574219,0.0,0.0,9.220759238814936e-05,293.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13873291015625,0.0,0.0,9.709903679322451e-05,292.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0008239746094,0.0,0.0,7.171701872721314e-05,292.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4327087402344,0.0,0.0,9.70991823123768e-05,292.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387023925781,0.0,0.0,0.0004605960275512,291.1383972167969,294.1499938964844,267.9611511230469,267.4795837402344,275.1443786621094,268.16998291015625,290.89068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162024651455795e-09,0.0009824823355302,-0.0090500144287943,0.0,0.0,0.0,-0.0067046685144305,60.0,-15.39426326751709,-0.0,-6.581311140507752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850320,292.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0527038574219,0.0,0.0,9.220759238814936e-05,293.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13873291015625,0.0,0.0,9.709903679322451e-05,292.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0008239746094,0.0,0.0,7.171701872721314e-05,292.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4327087402344,0.0,0.0,9.70991823123768e-05,292.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387023925781,0.0,0.0,0.0004605960275512,291.1383972167969,294.1499938964844,267.9611511230469,267.4795837402344,275.1443786621094,268.16998291015625,290.89068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162024651455795e-09,0.0009824823355302,-0.0090500144287943,0.0,0.0,0.0,-0.0067046685144305,60.0,-15.39426326751709,-0.0,-6.581311140507752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850380,292.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.0166320800781,0.0,0.0,9.222542576026171e-05,293.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382751464844,0.0,0.0,9.71178087638691e-05,292.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.96539306640625,0.0,0.0,7.173088670242578e-05,292.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4042053222656,0.0,0.0,9.71179542830214e-05,292.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13824462890625,0.0,0.0,0.0004606850852724,291.13775634765625,294.1499938964844,267.9230041503906,267.4496765136719,275.0190124511719,268.13922119140625,290.8804016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081233695149,0.0,0.0,0.0,-0.0067156627774238,60.0,-15.41491413116455,-0.0,-6.58385204133083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850440,292.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.0166320800781,0.0,0.0,9.222542576026171e-05,293.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382751464844,0.0,0.0,9.71178087638691e-05,292.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.96539306640625,0.0,0.0,7.173088670242578e-05,292.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4042053222656,0.0,0.0,9.71179542830214e-05,292.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13824462890625,0.0,0.0,0.0004606850852724,291.13775634765625,294.1499938964844,267.9230041503906,267.4496765136719,275.0190124511719,268.13922119140625,290.8804016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081233695149,0.0,0.0,0.0,-0.0067156627774238,60.0,-15.41491413116455,-0.0,-6.58385204133083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850500,292.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.998779296875,0.0,0.0,9.223615052178502e-05,293.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380310058594,0.0,0.0,9.712910105008632e-05,292.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9478454589844,0.0,0.0,7.173922494985163e-05,292.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3901062011719,0.0,0.0,9.71292465692386e-05,292.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13800048828125,0.0,0.0,0.0004607386654242,291.1374206542969,294.1499938964844,267.90338134765625,267.43426513671875,274.9569396972656,268.1233215332031,290.875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827899048104,3.851722496506227e-09,0.0009827860631048,-0.0091430833563208,0.0,0.0,0.0,-0.00672227749601,60.0,-15.425935745239258,-0.0,-6.585381129298187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850560,292.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.9809875488281,0.0,0.0,9.224807581631468e-05,293.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13775634765625,0.0,0.0,9.71416593529284e-05,292.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9303894042969,0.0,0.0,7.174850179580972e-05,292.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.37603759765625,0.0,0.0,9.714180487208068e-05,292.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13775634765625,0.0,0.0,0.0004607982118614,291.1370544433594,294.1499938964844,267.8834228515625,267.4185791015625,274.89520263671875,268.1070556640625,290.8700561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829167975112,3.866563069720996e-09,0.0009829129558056,-0.0091819679364562,0.0,0.0,0.0,-0.0067296344786882,60.0,-15.437376976013184,-0.0,-6.587082168607594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850620,292.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9457092285156,0.0,0.0,9.22755352803506e-05,293.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372375488281,0.0,0.0,9.717058128444478e-05,292.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8957214355469,0.0,0.0,7.176985673140734e-05,292.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3481750488281,0.0,0.0,9.717071952763944e-05,292.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372375488281,0.0,0.0,0.0004609353782143,291.1363220214844,294.1499938964844,267.8426513671875,267.3863830566406,274.77276611328125,268.0735168457031,290.85968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.9007415075786875e-09,0.0009832051582634,-0.0092715192586183,0.0,0.0,0.0,-0.0067465780302882,60.0,-15.461453437805176,-0.0,-6.591000811795311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850680,292.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9457092285156,0.0,0.0,9.22755352803506e-05,293.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372375488281,0.0,0.0,9.717058128444478e-05,292.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8957214355469,0.0,0.0,7.176985673140734e-05,292.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3481750488281,0.0,0.0,9.717071952763944e-05,292.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372375488281,0.0,0.0,0.0004609353782143,291.1363220214844,294.1499938964844,267.8426513671875,267.3863830566406,274.77276611328125,268.0735168457031,290.85968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.9007415075786875e-09,0.0009832051582634,-0.0092715192586183,0.0,0.0,0.0,-0.0067465780302882,60.0,-15.461453437805176,-0.0,-6.591000811795311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850740,292.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.91082763671875,0.0,0.0,9.230782598024234e-05,293.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366882324219,0.0,0.0,9.720458911033349e-05,292.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8614501953125,0.0,0.0,7.17949733370915e-05,292.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3205871582031,0.0,0.0,9.720472735352814e-05,292.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366577148437,0.0,0.0,0.0004610967007465,291.1355285644531,294.1499938964844,267.8008728027344,267.353271484375,274.6517333984375,268.0385437011719,290.8492126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.940943571478783e-09,0.0009835489327087,-0.0093768537044525,0.0,0.0,0.0,-0.0067665078677237,60.0,-15.48708438873291,-0.0,-6.595610813064924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850800,292.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.91082763671875,0.0,0.0,9.230782598024234e-05,293.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366882324219,0.0,0.0,9.720458911033349e-05,292.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8614501953125,0.0,0.0,7.17949733370915e-05,292.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3205871582031,0.0,0.0,9.720472735352814e-05,292.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366577148437,0.0,0.0,0.0004610967007465,291.1355285644531,294.1499938964844,267.8008728027344,267.353271484375,274.6517333984375,268.0385437011719,290.8492126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.940943571478783e-09,0.0009835489327087,-0.0093768537044525,0.0,0.0,0.0,-0.0067665078677237,60.0,-15.48708438873291,-0.0,-6.595610813064924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850860,292.2570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8763427734375,0.0,0.0,9.234500612365082e-05,293.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360778808594,0.0,0.0,9.724373376229778e-05,292.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8275451660156,0.0,0.0,7.182389526860788e-05,292.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2933044433594,0.0,0.0,9.724387200549244e-05,292.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360778808594,0.0,0.0,0.0004612824122887,291.1347045898437,294.1499938964844,267.7582702636719,267.3193359375,274.5320739746094,268.0020446777344,290.8387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.9872301016430364e-09,0.000983944744803,-0.0094981305301189,0.0,0.0,0.0,-0.0067894542589783,60.0,-15.514175415039062,-0.0,-6.600921409471995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850920,292.2570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8763427734375,0.0,0.0,9.234500612365082e-05,293.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360778808594,0.0,0.0,9.724373376229778e-05,292.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8275451660156,0.0,0.0,7.182389526860788e-05,292.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2933044433594,0.0,0.0,9.724387200549244e-05,292.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360778808594,0.0,0.0,0.0004612824122887,291.1347045898437,294.1499938964844,267.7582702636719,267.3193359375,274.5320739746094,268.0020446777344,290.8387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.9872301016430364e-09,0.000983944744803,-0.0094981305301189,0.0,0.0,0.0,-0.0067894542589783,60.0,-15.514175415039062,-0.0,-6.600921409471995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850980,292.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8421936035156,0.0,0.0,9.238713391823694e-05,293.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13543701171875,0.0,0.0,9.728810255182908e-05,292.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.79400634765625,0.0,0.0,7.185665890574455e-05,292.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.26629638671875,0.0,0.0,9.728823351906613e-05,292.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13543701171875,0.0,0.0,0.0004614928620867,291.1338195800781,294.1499938964844,267.7150573730469,267.2847900390625,274.4136962890625,267.9640808105469,290.8282165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843973675742,4.039683698664476e-09,0.000984393293038,-0.0096355648711323,0.0,0.0,0.0,-0.0068154577165842,60.0,-15.54253387451172,-0.0,-6.606941127529353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851040,292.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8421936035156,0.0,0.0,9.238713391823694e-05,293.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13543701171875,0.0,0.0,9.728810255182908e-05,292.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.79400634765625,0.0,0.0,7.185665890574455e-05,292.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.26629638671875,0.0,0.0,9.728823351906613e-05,292.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13543701171875,0.0,0.0,0.0004614928620867,291.1338195800781,294.1499938964844,267.7150573730469,267.2847900390625,274.4136962890625,267.9640808105469,290.8282165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843973675742,4.039683698664476e-09,0.000984393293038,-0.0096355648711323,0.0,0.0,0.0,-0.0068154577165842,60.0,-15.54253387451172,-0.0,-6.606941127529353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851100,292.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.8252868652344,0.0,0.0,9.241020597983152e-05,293.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351013183594,0.0,0.0,9.731239697430284e-05,292.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7773742675781,0.0,0.0,7.187460141722113e-05,291.9981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2528991699219,0.0,0.0,9.731252794153988e-05,292.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351013183594,0.0,0.0,0.0004616081132553,291.1333312988281,294.1499938964844,267.6932678222656,267.267333984375,274.3550109863281,267.944580078125,290.8229064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846430039033,4.0684140500957255e-09,0.000984638929367,-0.0097108408808708,0.0,0.0,0.0,-0.0068297004327178,60.0,-15.55718994140625,-0.0,-6.610240177451487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851160,292.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.8084411621094,0.0,0.0,9.24343112274073e-05,293.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.134765625,0.0,0.0,9.733778279041871e-05,292.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7608337402344,0.0,0.0,7.189335155999288e-05,291.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.23956298828125,0.0,0.0,9.733791375765576e-05,292.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347351074219,0.0,0.0,0.0004617285158019,291.13287353515625,294.1499938964844,267.67138671875,267.2497253417969,274.296630859375,267.9247436523437,290.817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848996996879,4.098430927967911e-09,0.0009848956251516,-0.0097894873470067,0.0,0.0,0.0,-0.0068445806391537,60.0,-15.572094917297363,-0.0,-6.61368702026266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851220,292.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7749938964844,0.0,0.0,9.248661808669568e-05,293.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.134033203125,0.0,0.0,9.739286178955808e-05,292.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7279968261719,0.0,0.0,7.19340387149714e-05,291.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2131042480469,0.0,0.0,9.739299275679514e-05,292.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.134033203125,0.0,0.0,0.0004619898099917,291.1318664550781,294.1499938964844,267.62750244140625,267.2143249511719,274.18072509765625,267.8840637207031,290.8070068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.163567268733459e-09,0.0009854525560513,-0.0099601512774825,0.0,0.0,0.0,-0.006876871921122,60.0,-15.60271167755127,-0.0,-6.621170456355685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851280,292.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7749938964844,0.0,0.0,9.248661808669568e-05,293.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.134033203125,0.0,0.0,9.739286178955808e-05,292.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7279968261719,0.0,0.0,7.19340387149714e-05,291.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2131042480469,0.0,0.0,9.739299275679514e-05,292.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.134033203125,0.0,0.0,0.0004619898099917,291.1318664550781,294.1499938964844,267.62750244140625,267.2143249511719,274.18072509765625,267.8840637207031,290.8070068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.163567268733459e-09,0.0009854525560513,-0.0099601512774825,0.0,0.0,0.0,-0.006876871921122,60.0,-15.60271167755127,-0.0,-6.621170456355685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851340,292.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7419128417969,0.0,0.0,9.254420001525432e-05,293.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332702636719,0.0,0.0,9.745349962031467e-05,292.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6954650878906,0.0,0.0,7.197882223408669e-05,291.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1868591308594,0.0,0.0,9.745363058755174e-05,292.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332702636719,0.0,0.0,0.0004622774431481,291.1308288574219,294.1499938964844,267.58355712890625,267.1787109375,274.06597900390625,267.8422546386719,290.7963562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235277017983208e-09,0.0009860658319666,-0.0101480362936854,0.0,0.0,0.0,-0.0069124214351177,60.0,-15.63428783416748,-0.0,-6.629414173175975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851400,292.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7419128417969,0.0,0.0,9.254420001525432e-05,293.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332702636719,0.0,0.0,9.745349962031467e-05,292.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6954650878906,0.0,0.0,7.197882223408669e-05,291.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1868591308594,0.0,0.0,9.745363058755174e-05,292.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332702636719,0.0,0.0,0.0004622774431481,291.1308288574219,294.1499938964844,267.58355712890625,267.1787109375,274.06597900390625,267.8422546386719,290.7963562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235277017983208e-09,0.0009860658319666,-0.0101480362936854,0.0,0.0,0.0,-0.0069124214351177,60.0,-15.63428783416748,-0.0,-6.629414173175975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851460,292.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7091369628906,0.0,0.0,9.26071879803203e-05,293.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324768066406,0.0,0.0,9.751982724992558e-05,292.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.66326904296875,0.0,0.0,7.202781125670299e-05,291.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1609191894531,0.0,0.0,9.751995094120502e-05,292.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324768066406,0.0,0.0,0.0004625920555554,291.1297607421875,294.1499938964844,267.5397644042969,267.1430358886719,273.9523620605469,267.7992553710937,290.7856750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867408080026,4.313717383297444e-09,0.0009867365006357,-0.0103535549715161,0.0,0.0,0.0,-0.0069513078778982,60.0,-15.666769981384276,-0.0,-6.638437355377391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851520,292.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7091369628906,0.0,0.0,9.26071879803203e-05,293.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324768066406,0.0,0.0,9.751982724992558e-05,292.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.66326904296875,0.0,0.0,7.202781125670299e-05,291.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1609191894531,0.0,0.0,9.751995094120502e-05,292.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324768066406,0.0,0.0,0.0004625920555554,291.1297607421875,294.1499938964844,267.5397644042969,267.1430358886719,273.9523620605469,267.7992553710937,290.7856750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867408080026,4.313717383297444e-09,0.0009867365006357,-0.0103535549715161,0.0,0.0,0.0,-0.0069513078778982,60.0,-15.666769981384276,-0.0,-6.638437355377391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851580,292.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6766967773437,0.0,0.0,9.267570567317308e-05,293.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13165283203125,0.0,0.0,9.759198292158544e-05,292.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6313781738281,0.0,0.0,7.208110764622688e-05,291.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1351928710937,0.0,0.0,9.759210661286488e-05,292.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13165283203125,0.0,0.0,0.0004629343457054,291.12860107421875,294.1499938964844,267.4963073730469,267.1074523925781,273.83990478515625,267.7552795410156,290.77496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874706156551,4.39905800675433e-09,0.0009874663082882,-0.0105771506205201,0.0,0.0,0.0,-0.0069936150684952,60.0,-15.700029373168944,-0.0,-6.64826131924201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851640,292.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6766967773437,0.0,0.0,9.267570567317308e-05,293.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13165283203125,0.0,0.0,9.759198292158544e-05,292.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6313781738281,0.0,0.0,7.208110764622688e-05,291.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1351928710937,0.0,0.0,9.759210661286488e-05,292.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13165283203125,0.0,0.0,0.0004629343457054,291.12860107421875,294.1499938964844,267.4963073730469,267.1074523925781,273.83990478515625,267.7552795410156,290.77496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874706156551,4.39905800675433e-09,0.0009874663082882,-0.0105771506205201,0.0,0.0,0.0,-0.0069936150684952,60.0,-15.700029373168944,-0.0,-6.64826131924201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851700,292.2178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6605834960937,0.0,0.0,9.271212911698969e-05,293.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312255859375,0.0,0.0,9.76303344941698e-05,292.19940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6155700683594,0.0,0.0,7.21094329492189e-05,291.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224365234375,0.0,0.0,9.763045818544924e-05,292.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311950683594,0.0,0.0,0.0004631162737496,291.1280212402344,294.1499938964844,267.4747619628906,267.0897521972656,273.7841186523437,267.7329406738281,290.7695617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878586279228,4.444417722737626e-09,0.0009878540877252,-0.0106959948316216,0.0,0.0,0.0,-0.0070161018520593,60.0,-15.716927528381348,-0.0,-6.653485939978054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851760,292.2146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.64459228515625,0.0,0.0,9.27500514080748e-05,293.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307678222656,0.0,0.0,9.767027222551404e-05,292.1946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.599853515625,0.0,0.0,7.21389296813868e-05,291.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1097412109375,0.0,0.0,9.76703959167935e-05,292.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307678222656,0.0,0.0,0.000463305710582,291.1274108886719,294.1499938964844,267.453369140625,267.0721130371094,273.7286682128906,267.7103881835937,290.7641906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882625890895,4.491654603810957e-09,0.000988258048892,-0.0108197554945945,0.0,0.0,0.0,-0.0070395190268754,60.0,-15.733988761901855,-0.0,-6.658928697333978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851820,292.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.61279296875,0.0,0.0,9.282994142267852e-05,293.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298522949219,0.0,0.0,9.775439684744924e-05,292.1850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.568603515625,0.0,0.0,7.220106635941193e-05,291.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0845031738281,0.0,0.0,9.775452053872868e-05,292.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298217773437,0.0,0.0,0.0004637047532014,291.1261291503906,294.1499938964844,267.4111633300781,267.0371398925781,273.6184387207031,267.6648864746094,290.7533874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891134686768,4.591151459010234e-09,0.0009891088120639,-0.0110804373398423,0.0,0.0,0.0,-0.0070888437330722,60.0,-15.768465042114258,-0.0,-6.670401120345559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851880,292.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.61279296875,0.0,0.0,9.282994142267852e-05,293.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298522949219,0.0,0.0,9.775439684744924e-05,292.1850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.568603515625,0.0,0.0,7.220106635941193e-05,291.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0845031738281,0.0,0.0,9.775452053872868e-05,292.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298217773437,0.0,0.0,0.0004637047532014,291.1261291503906,294.1499938964844,267.4111633300781,267.0371398925781,273.6184387207031,267.6648864746094,290.7533874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891134686768,4.591151459010234e-09,0.0009891088120639,-0.0110804373398423,0.0,0.0,0.0,-0.0070888437330722,60.0,-15.768465042114258,-0.0,-6.670401120345559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851940,292.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5812683105469,0.0,0.0,9.291592868976296e-05,293.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288757324219,0.0,0.0,9.784494613995776e-05,292.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5376281738281,0.0,0.0,7.22679469618015e-05,291.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0594787597656,0.0,0.0,9.78450698312372e-05,292.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288757324219,0.0,0.0,0.0004641342966351,291.1248474121094,294.1499938964844,267.369873046875,267.0027160644531,273.50927734375,267.618896484375,290.7425842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.000990024767816,-0.0113610513508319,0.0,0.0,0.0,-0.0071419407613575,60.0,-15.803417205810549,-0.0,-6.682761011234106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852000,292.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5812683105469,0.0,0.0,9.291592868976296e-05,293.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288757324219,0.0,0.0,9.784494613995776e-05,292.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5376281738281,0.0,0.0,7.22679469618015e-05,291.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0594787597656,0.0,0.0,9.78450698312372e-05,292.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288757324219,0.0,0.0,0.0004641342966351,291.1248474121094,294.1499938964844,267.369873046875,267.0027160644531,273.50927734375,267.618896484375,290.7425842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.000990024767816,-0.0113610513508319,0.0,0.0,0.0,-0.0071419407613575,60.0,-15.803417205810549,-0.0,-6.682761011234106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852060,292.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5500793457031,0.0,0.0,9.300802048528568e-05,293.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278686523437,0.0,0.0,9.79419273789972e-05,292.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5069580078125,0.0,0.0,7.233957148855552e-05,291.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0346984863281,0.0,0.0,9.794204379431903e-05,292.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278686523437,0.0,0.0,0.0004645943117793,291.1234741210937,294.1499938964844,267.3297119140625,266.968994140625,273.4012145996094,267.5726318359375,290.7317199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-15.8387451171875,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852120,292.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5500793457031,0.0,0.0,9.300802048528568e-05,293.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278686523437,0.0,0.0,9.79419273789972e-05,292.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5069580078125,0.0,0.0,7.233957148855552e-05,291.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0346984863281,0.0,0.0,9.794204379431903e-05,292.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278686523437,0.0,0.0,0.0004645943117793,291.1234741210937,294.1499938964844,267.3297119140625,266.968994140625,273.4012145996094,267.5726318359375,290.7317199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-15.8387451171875,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
