time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
852180,292.1880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5191650390625,0.0,0.0,9.310633322456852e-05,293.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268005371094,0.0,0.0,9.804545697988942e-05,292.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4765625,0.0,0.0,7.241604180308059e-05,291.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0101318359375,0.0,0.0,9.804557339521124e-05,292.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268005371094,0.0,0.0,0.0004650854389183,291.1220397949219,294.1499938964844,267.29083251953125,266.93609619140625,273.2942199707031,267.5263366699219,290.7208557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920576121658,4.9354249576083475e-09,0.0009920527227222,-0.0119824176654219,0.0,0.0,0.0,-0.0072595151141285,60.0,-15.8743314743042,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852240,292.1880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5191650390625,0.0,0.0,9.310633322456852e-05,293.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268005371094,0.0,0.0,9.804545697988942e-05,292.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4765625,0.0,0.0,7.241604180308059e-05,291.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0101318359375,0.0,0.0,9.804557339521124e-05,292.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268005371094,0.0,0.0,0.0004650854389183,291.1220397949219,294.1499938964844,267.29083251953125,266.93609619140625,273.2942199707031,267.5263366699219,290.7208557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920576121658,4.9354249576083475e-09,0.0009920527227222,-0.0119824176654219,0.0,0.0,0.0,-0.0072595151141285,60.0,-15.8743314743042,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852300,292.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5038146972656,0.0,0.0,9.315786883234978e-05,293.4476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1262512207031,0.0,0.0,9.8099721071776e-05,292.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.46148681640625,0.0,0.0,7.245611777761951e-05,291.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9979553222656,0.0,0.0,9.809983748709784e-05,292.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1262512207031,0.0,0.0,0.0004653428331948,291.1213073730469,294.1499938964844,267.2719421386719,266.91998291015625,273.2411804199219,267.50323486328125,290.71539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926066268235,4.999612279732446e-09,0.0009926016209647,-0.0121505819261074,0.0,0.0,0.0,-0.0072913356125354,60.0,-15.892189025878906,-0.0,-6.71759963211116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852360,292.1811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4885559082031,0.0,0.0,9.321104880655184e-05,293.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257019042969,0.0,0.0,9.815571684157476e-05,292.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.44647216796875,0.0,0.0,7.249748159665614e-05,291.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9858093261719,0.0,0.0,9.81558405328542e-05,292.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257019042969,0.0,0.0,0.0004656084638554,291.1205444335937,294.1499938964844,267.25347900390625,266.9041748046875,273.1884155273437,267.4802551269531,290.7099304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931731037795,5.065853514452101e-09,0.0009931679815053,-0.0123241264373064,0.0,0.0,0.0,-0.0073241740465164,60.0,-15.910067558288574,-0.0,-6.725269230400954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852420,292.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4582214355469,0.0,0.0,9.332207264378668e-05,293.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1245422363281,0.0,0.0,9.827263420447709e-05,292.1334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.41668701171875,0.0,0.0,7.258383266162127e-05,291.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9617004394531,0.0,0.0,9.82727506197989e-05,292.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1245422363281,0.0,0.0,0.0004661630664486,291.1189880371094,294.1499938964844,267.2178039550781,266.8734130859375,273.0837097167969,267.4346618652344,290.698974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.204153108451237e-09,0.0009943506447598,-0.0126864518970251,0.0,0.0,0.0,-0.0073927352204918,60.0,-15.945828437805176,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852480,292.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4582214355469,0.0,0.0,9.332207264378668e-05,293.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1245422363281,0.0,0.0,9.827263420447709e-05,292.1334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.41668701171875,0.0,0.0,7.258383266162127e-05,291.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9617004394531,0.0,0.0,9.82727506197989e-05,292.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1245422363281,0.0,0.0,0.0004661630664486,291.1189880371094,294.1499938964844,267.2178039550781,266.8734130859375,273.0837097167969,267.4346618652344,290.698974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.204153108451237e-09,0.0009943506447598,-0.0126864518970251,0.0,0.0,0.0,-0.0073927352204918,60.0,-15.945828437805176,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852540,292.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4281921386719,0.0,0.0,9.343965939478947e-05,293.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12335205078125,0.0,0.0,9.839646372711286e-05,292.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3871459960937,0.0,0.0,7.267529144883156e-05,291.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9377746582031,0.0,0.0,9.839658014243469e-05,292.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12335205078125,0.0,0.0,0.0004667504690587,291.1174011230469,294.1499938964844,267.1839904785156,266.84393310546875,272.9800720214844,267.38983154296875,290.6880187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350628384803713e-09,0.0009956031572073,-0.0130701912567019,0.0,0.0,0.0,-0.0074653490446507,60.0,-15.981514930725098,-0.0,-6.758293125130876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852600,292.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4281921386719,0.0,0.0,9.343965939478947e-05,293.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12335205078125,0.0,0.0,9.839646372711286e-05,292.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3871459960937,0.0,0.0,7.267529144883156e-05,291.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9377746582031,0.0,0.0,9.839658014243469e-05,292.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12335205078125,0.0,0.0,0.0004667504690587,291.1174011230469,294.1499938964844,267.1839904785156,266.84393310546875,272.9800720214844,267.38983154296875,290.6880187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350628384803713e-09,0.0009956031572073,-0.0130701912567019,0.0,0.0,0.0,-0.0074653490446507,60.0,-15.981514930725098,-0.0,-6.758293125130876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852660,292.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3984069824219,0.0,0.0,9.35638090595603e-05,293.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221008300781,0.0,0.0,9.852719813352452e-05,292.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3578796386719,0.0,0.0,7.277185068232939e-05,291.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9140930175781,0.0,0.0,9.852731454884632e-05,292.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221008300781,0.0,0.0,0.0004673706134781,291.11572265625,294.1499938964844,267.1522827148437,266.81591796875,272.8775634765625,267.3460693359375,290.677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969309903681,5.505277567152689e-09,0.000996925518848,-0.0134753389284014,0.0,0.0,0.0,-0.0075420155189931,60.0,-16.016998291015625,-0.0,-6.776260619290042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852720,292.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3984069824219,0.0,0.0,9.35638090595603e-05,293.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221008300781,0.0,0.0,9.852719813352452e-05,292.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3578796386719,0.0,0.0,7.277185068232939e-05,291.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9140930175781,0.0,0.0,9.852731454884632e-05,292.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221008300781,0.0,0.0,0.0004673706134781,291.11572265625,294.1499938964844,267.1522827148437,266.81591796875,272.8775634765625,267.3460693359375,290.677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969309903681,5.505277567152689e-09,0.000996925518848,-0.0134753389284014,0.0,0.0,0.0,-0.0075420155189931,60.0,-16.016998291015625,-0.0,-6.776260619290042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852780,292.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.368896484375,0.0,0.0,9.369454346597196e-05,293.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208190917969,0.0,0.0,9.866486652754249e-05,292.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.328857421875,0.0,0.0,7.28735321899876e-05,291.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8905639648437,0.0,0.0,9.86649829428643e-05,292.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12078857421875,0.0,0.0,0.0004680236452259,291.1139831542969,294.1499938964844,267.122802734375,266.7894897460937,272.77618408203125,267.3036499023437,290.6659851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.6681312976536455e-09,0.0009983180789276,-0.0139019731432199,0.0,0.0,0.0,-0.0076227490790188,60.0,-16.05215072631836,-0.0,-6.795207241339085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852840,292.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.368896484375,0.0,0.0,9.369454346597196e-05,293.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208190917969,0.0,0.0,9.866486652754249e-05,292.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.328857421875,0.0,0.0,7.28735321899876e-05,291.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8905639648437,0.0,0.0,9.86649829428643e-05,292.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12078857421875,0.0,0.0,0.0004680236452259,291.1139831542969,294.1499938964844,267.122802734375,266.7894897460937,272.77618408203125,267.3036499023437,290.6659851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.6681312976536455e-09,0.0009983180789276,-0.0139019731432199,0.0,0.0,0.0,-0.0076227490790188,60.0,-16.05215072631836,-0.0,-6.795207241339085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852900,292.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3542175292969,0.0,0.0,9.376242087455466e-05,293.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201477050781,0.0,0.0,9.87363455351442e-05,292.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.314453125,0.0,0.0,7.292632653843611e-05,291.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8788757324219,0.0,0.0,9.873645467450842e-05,292.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201477050781,0.0,0.0,0.0004683627048507,291.11309814453125,294.1499938964844,267.1090087890625,266.77691650390625,272.7259521484375,267.2831115722656,290.6604309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990468388423,5.752683662763047e-09,0.0009990411344915,-0.0141234751790761,0.0,0.0,0.0,-0.0076646651141345,60.0,-16.069557189941406,-0.0,-6.80505394257125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852960,292.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3396301269531,0.0,0.0,9.383187716593966e-05,293.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11944580078125,0.0,0.0,9.880948346108198e-05,292.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.30010986328125,0.0,0.0,7.298035052372143e-05,291.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.86724853515625,0.0,0.0,9.88095926004462e-05,292.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11944580078125,0.0,0.0,0.0004687096516136,291.1121826171875,294.1499938964844,267.0958251953125,266.7648010253906,272.6759948730469,267.26300048828125,290.6549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997867746278,5.8392037871612964e-09,0.0009997809538617,-0.0143501302227377,0.0,0.0,0.0,-0.0077075571753084,60.0,-16.086835861206055,-0.0,-6.815137965077156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853020,292.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3106384277344,0.0,0.0,9.397572284797208e-05,293.39923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180725097656,0.0,0.0,9.896096162265168e-05,292.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2716064453125,0.0,0.0,7.309222564799711e-05,291.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8441162109375,0.0,0.0,9.896107076201588e-05,292.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180419921875,0.0,0.0,0.0004694281669799,291.1103210449219,294.1499938964844,267.0715026855469,266.7420349121094,272.5769348144531,267.2242736816406,290.6438293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.0183915628897475e-09,0.0010013130959123,-0.0148195382207632,0.0,0.0,0.0,-0.0077963881194591,60.0,-16.12093734741211,-0.0,-6.836045685076897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853080,292.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3106384277344,0.0,0.0,9.397572284797208e-05,293.39923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180725097656,0.0,0.0,9.896096162265168e-05,292.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2716064453125,0.0,0.0,7.309222564799711e-05,291.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8441162109375,0.0,0.0,9.896107076201588e-05,292.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180419921875,0.0,0.0,0.0004694281669799,291.1103210449219,294.1499938964844,267.0715026855469,266.7420349121094,272.5769348144531,267.2242736816406,290.6438293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.0183915628897475e-09,0.0010013130959123,-0.0148195382207632,0.0,0.0,0.0,-0.0077963881194591,60.0,-16.12093734741211,-0.0,-6.836045685076897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853140,292.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2818908691406,0.0,0.0,9.412606596015394e-05,293.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166076660156,0.0,0.0,9.911927918437868e-05,292.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.24334716796875,0.0,0.0,7.320915756281465e-05,291.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8211975097656,0.0,0.0,9.91193883237429e-05,292.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166076660156,0.0,0.0,0.0004701791913248,291.1083984375,294.1499938964844,267.04998779296875,266.7213134765625,272.47906494140625,267.1878967285156,290.6326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029207915067,6.205678193538233e-09,0.0010029146214947,-0.0153101524338126,0.0,0.0,0.0,-0.0078892344608902,60.0,-16.154281616210938,-0.0,-6.857933243509251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853200,292.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2818908691406,0.0,0.0,9.412606596015394e-05,293.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166076660156,0.0,0.0,9.911927918437868e-05,292.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.24334716796875,0.0,0.0,7.320915756281465e-05,291.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8211975097656,0.0,0.0,9.91193883237429e-05,292.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166076660156,0.0,0.0,0.0004701791913248,291.1083984375,294.1499938964844,267.04998779296875,266.7213134765625,272.47906494140625,267.1878967285156,290.6326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029207915067,6.205678193538233e-09,0.0010029146214947,-0.0153101524338126,0.0,0.0,0.0,-0.0078892344608902,60.0,-16.154281616210938,-0.0,-6.857933243509251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853260,292.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2533569335937,0.0,0.0,9.429941565031186e-05,293.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151123046875,0.0,0.0,9.930182568496092e-05,292.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2153015136719,0.0,0.0,7.334398833336309e-05,291.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7984313964844,0.0,0.0,9.930193482432514e-05,292.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151123046875,0.0,0.0,0.0004710450884886,291.1063842773437,294.1499938964844,267.0375061035156,266.70904541015625,272.3824768066406,267.1546630859375,290.6215515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047674877569,6.421629450414912e-09,0.0010047610849142,-0.0158758424222469,0.0,0.0,0.0,-0.0079962899908423,60.0,-16.186235427856445,-0.0,-6.883212932962125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853320,292.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2533569335937,0.0,0.0,9.429941565031186e-05,293.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151123046875,0.0,0.0,9.930182568496092e-05,292.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2153015136719,0.0,0.0,7.334398833336309e-05,291.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7984313964844,0.0,0.0,9.930193482432514e-05,292.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151123046875,0.0,0.0,0.0004710450884886,291.1063842773437,294.1499938964844,267.0375061035156,266.70904541015625,272.3824768066406,267.1546630859375,290.6215515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047674877569,6.421629450414912e-09,0.0010047610849142,-0.0158758424222469,0.0,0.0,0.0,-0.0079962899908423,60.0,-16.186235427856445,-0.0,-6.883212932962125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853380,292.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.22509765625,0.0,0.0,9.451414371142164e-05,293.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1135559082031,0.0,0.0,9.952794789569452e-05,292.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1875,0.0,0.0,7.351100066443905e-05,291.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7758178710937,0.0,0.0,9.952804975910112e-05,292.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1135559082031,0.0,0.0,0.00047211771016,291.1043395996094,294.1499938964844,267.039306640625,266.7108154296875,272.28729248046875,267.1270446777344,290.6103820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070551652461,6.689135911841504e-09,0.0010070484131574,-0.0165765602141618,0.0,0.0,0.0,-0.0081289038062095,60.0,-16.21562957763672,-0.0,-6.914593342344233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853440,292.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.22509765625,0.0,0.0,9.451414371142164e-05,293.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1135559082031,0.0,0.0,9.952794789569452e-05,292.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1875,0.0,0.0,7.351100066443905e-05,291.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7758178710937,0.0,0.0,9.952804975910112e-05,292.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1135559082031,0.0,0.0,0.00047211771016,291.1043395996094,294.1499938964844,267.039306640625,266.7108154296875,272.28729248046875,267.1270446777344,290.6103820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070551652461,6.689135911841504e-09,0.0010070484131574,-0.0165765602141618,0.0,0.0,0.0,-0.0081289038062095,60.0,-16.21562957763672,-0.0,-6.914593342344233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853500,292.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2110290527344,0.0,0.0,9.463794413022696e-05,293.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127624511719,0.0,0.0,9.965831122826783e-05,292.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1736755371094,0.0,0.0,7.360729068750516e-05,291.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7645874023437,0.0,0.0,9.965842036763206e-05,292.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127319335937,0.0,0.0,0.0004727361374534,291.103271484375,294.1499938964844,267.0452575683594,266.7166748046875,272.2403259277344,267.1161499023437,290.60479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083740344271,6.843366762154801e-09,0.0010083671659231,-0.0169805493205785,0.0,0.0,0.0,-0.0082053625956177,60.0,-16.22943878173828,-0.0,-6.932717866448004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853560,292.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.197021484375,0.0,0.0,9.477380808675662e-05,293.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119384765625,0.0,0.0,9.980138565879316e-05,292.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.159912109375,0.0,0.0,7.371295941993594e-05,291.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7533874511719,0.0,0.0,9.980148752219976e-05,292.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119384765625,0.0,0.0,0.000473414780572,291.1022033691406,294.1499938964844,267.0544128417969,266.72564697265625,272.19384765625,267.1077880859375,290.59918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098214261233,7.012626035418634e-09,0.001009814441204,-0.0174238942563533,0.0,0.0,0.0,-0.0082892710343003,60.0,-16.242835998535156,-0.0,-6.95263580041683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853620,292.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.16912841796875,0.0,0.0,9.507945651421323e-05,293.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102600097656,0.0,0.0,0.0001001232449198,292.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1324768066406,0.0,0.0,7.395068678306416e-05,291.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7310791015625,0.0,0.0,0.0001001233540591,292.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102600097656,0.0,0.0,0.0004749415675178,291.0999755859375,294.1499938964844,267.0817565917969,266.75250244140625,272.10205078125,267.0975341796875,290.58795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130779119208,7.3934156574750895e-09,0.0010130705777555,-0.0184212662279605,0.0,0.0,0.0,-0.0084780445322394,60.0,-16.269031524658203,-0.0,-6.99754991728696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853680,292.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.16912841796875,0.0,0.0,9.507945651421323e-05,293.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102600097656,0.0,0.0,0.0001001232449198,292.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1324768066406,0.0,0.0,7.395068678306416e-05,291.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7310791015625,0.0,0.0,0.0001001233540591,292.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102600097656,0.0,0.0,0.0004749415675178,291.0999755859375,294.1499938964844,267.0817565917969,266.75250244140625,272.10205078125,267.0975341796875,290.58795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130779119208,7.3934156574750895e-09,0.0010130705777555,-0.0184212662279605,0.0,0.0,0.0,-0.0084780445322394,60.0,-16.269031524658203,-0.0,-6.99754991728696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853740,292.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1414489746094,0.0,0.0,9.543645137455314e-05,293.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1085510253906,0.0,0.0,0.0001004991790978,292.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1052551269531,0.0,0.0,7.422835187753662e-05,291.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7089233398437,0.0,0.0,0.0001004992809612,292.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1085205078125,0.0,0.0,0.0004767248465213,291.09771728515625,294.1499938964844,267.120361328125,266.7904052734375,272.01226806640625,267.0993347167969,290.5766906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168812004849,7.838176330210445e-09,0.0010168734006583,-0.0195861253887414,0.0,0.0,0.0,-0.0086985304951667,60.0,-16.29526710510254,-0.0,-7.05019331803669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853800,292.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1414489746094,0.0,0.0,9.543645137455314e-05,293.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1085510253906,0.0,0.0,0.0001004991790978,292.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1052551269531,0.0,0.0,7.422835187753662e-05,291.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7089233398437,0.0,0.0,0.0001004992809612,292.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1085205078125,0.0,0.0,0.0004767248465213,291.09771728515625,294.1499938964844,267.120361328125,266.7904052734375,272.01226806640625,267.0993347167969,290.5766906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168812004849,7.838176330210445e-09,0.0010168734006583,-0.0195861253887414,0.0,0.0,0.0,-0.0086985304951667,60.0,-16.29526710510254,-0.0,-7.05019331803669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853860,292.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1139221191406,0.0,0.0,9.5848306955304e-05,293.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10675048828125,0.0,0.0,0.0001009328843792,291.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07818603515625,0.0,0.0,7.454868318745866e-05,291.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6868591308594,0.0,0.0,0.0001009329862426,292.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10675048828125,0.0,0.0,0.0004787821671925,291.0953674316406,294.1499938964844,267.169189453125,266.8383483886719,271.92449951171875,267.1132507324219,290.5653991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212692432105,8.351293878661181e-09,0.0010212608613073,-0.0209299158304929,0.0,0.0,0.0,-0.008952903561294,60.0,-16.322744369506836,-0.0,-7.111171385076889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853920,292.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1139221191406,0.0,0.0,9.5848306955304e-05,293.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10675048828125,0.0,0.0,0.0001009328843792,291.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07818603515625,0.0,0.0,7.454868318745866e-05,291.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6868591308594,0.0,0.0,0.0001009329862426,292.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10675048828125,0.0,0.0,0.0004787821671925,291.0953674316406,294.1499938964844,267.169189453125,266.8383483886719,271.92449951171875,267.1132507324219,290.5653991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212692432105,8.351293878661181e-09,0.0010212608613073,-0.0209299158304929,0.0,0.0,0.0,-0.008952903561294,60.0,-16.322744369506836,-0.0,-7.111171385076889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853980,292.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0865173339844,0.0,0.0,9.631847933633252e-05,293.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048889160156,0.0,0.0,0.000101427998743,291.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0512390136719,0.0,0.0,7.491437281714752e-05,291.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6648864746094,0.0,0.0,0.0001014281006064,292.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048889160156,0.0,0.0,0.0004811307589989,291.0929260253906,294.1499938964844,267.22723388671875,266.89532470703125,271.8388671875,267.14031982421875,290.5541076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262784780934,8.937068862735487e-09,0.0010262695141136,-0.0224638525396585,0.0,0.0,0.0,-0.0092432964593172,60.0,-16.352676391601562,-0.0,-7.181105132758604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854040,292.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0865173339844,0.0,0.0,9.631847933633252e-05,293.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048889160156,0.0,0.0,0.000101427998743,291.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0512390136719,0.0,0.0,7.491437281714752e-05,291.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6648864746094,0.0,0.0,0.0001014281006064,292.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048889160156,0.0,0.0,0.0004811307589989,291.0929260253906,294.1499938964844,267.22723388671875,266.89532470703125,271.8388671875,267.14031982421875,290.5541076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262784780934,8.937068862735487e-09,0.0010262695141136,-0.0224638525396585,0.0,0.0,0.0,-0.0092432964593172,60.0,-16.352676391601562,-0.0,-7.181105132758604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854100,292.0724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0728759765625,0.0,0.0,9.657648479333147e-05,293.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039428710937,0.0,0.0,0.0001016996902762,291.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.037841796875,0.0,0.0,7.51150437281467e-05,291.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6539611816406,0.0,0.0,0.0001016997921396,292.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039428710937,0.0,0.0,0.0004824195348192,291.0916748046875,294.1499938964844,267.2593688964844,266.9268798828125,271.79693603515625,267.1590270996094,290.5484313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290272766724,9.25850951460916e-09,0.0010290180798619,-0.0233055241405963,0.0,0.0,0.0,-0.009402647614479,60.0,-16.368953704833984,-0.0,-7.219626496635102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854160,292.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.05926513671875,0.0,0.0,9.685021359473468e-05,293.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029663085937,0.0,0.0,0.000101987941889,291.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0244445800781,0.0,0.0,7.532794552389532e-05,291.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6430358886719,0.0,0.0,0.0001019880437524,292.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029663085937,0.0,0.0,0.0004837868909817,291.0904235839844,294.1499938964844,267.2934265136719,266.9603271484375,271.75555419921875,267.1810607910156,290.5427551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319437133148,9.599551376027192e-09,0.0010319341672584,-0.0241984687745571,0.0,0.0,0.0,-0.0095717161893844,60.0,-16.386247634887695,-0.0,-7.260608470005536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854220,292.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0321350097656,0.0,0.0,9.744588169269264e-05,293.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009826660156,0.0,0.0,0.0001026152094709,291.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.99774169921875,0.0,0.0,7.579124212497845e-05,291.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6212463378906,0.0,0.0,0.0001026153113343,292.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009826660156,0.0,0.0,0.0004867623501922,291.0878295898437,294.1499938964844,267.3667907714844,267.0323486328125,271.6745300292969,267.2344970703125,290.5314025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382900945842,1.0341691947246544e-08,0.0010382798500359,-0.0261414032429456,0.0,0.0,0.0,-0.0099396258592605,60.0,-16.424314498901367,-0.0,-7.350191566501962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854280,292.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0321350097656,0.0,0.0,9.744588169269264e-05,293.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009826660156,0.0,0.0,0.0001026152094709,291.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.99774169921875,0.0,0.0,7.579124212497845e-05,291.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6212463378906,0.0,0.0,0.0001026153113343,292.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009826660156,0.0,0.0,0.0004867623501922,291.0878295898437,294.1499938964844,267.3667907714844,267.0323486328125,271.6745300292969,267.2344970703125,290.5314025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382900945842,1.0341691947246544e-08,0.0010382798500359,-0.0261414032429456,0.0,0.0,0.0,-0.0099396258592605,60.0,-16.424314498901367,-0.0,-7.350191566501962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854340,292.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.00506591796875,0.0,0.0,9.810647316044196e-05,293.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09893798828125,0.0,0.0,0.0001033108419505,291.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9711303710937,0.0,0.0,7.630503387190402e-05,291.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5995178222656,0.0,0.0,0.0001033109438139,292.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09893798828125,0.0,0.0,0.0004900621715933,291.08514404296875,294.1499938964844,267.4462890625,267.1103820800781,271.59588623046875,267.3002319335937,290.52001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453283321112,1.1164732249824285e-08,0.0010453171562403,-0.0282957907766103,0.0,0.0,0.0,-0.0103476401418447,60.0,-16.46784019470215,-0.0,-7.450180561363595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854400,292.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.00506591796875,0.0,0.0,9.810647316044196e-05,293.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09893798828125,0.0,0.0,0.0001033108419505,291.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9711303710937,0.0,0.0,7.630503387190402e-05,291.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5995178222656,0.0,0.0,0.0001033109438139,292.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09893798828125,0.0,0.0,0.0004900621715933,291.08514404296875,294.1499938964844,267.4462890625,267.1103820800781,271.59588623046875,267.3002319335937,290.52001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453283321112,1.1164732249824285e-08,0.0010453171562403,-0.0282957907766103,0.0,0.0,0.0,-0.0103476401418447,60.0,-16.46784019470215,-0.0,-7.450180561363595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854460,292.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.97808837890625,0.0,0.0,9.88307292573154e-05,293.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968017578125,0.0,0.0,0.0001040735151036,291.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9446105957031,0.0,0.0,7.686834578635171e-05,291.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.57781982421875,0.0,0.0,0.0001040736096911,292.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968017578125,0.0,0.0,0.000493679952342,291.0823669433594,294.1499938964844,267.5309143066406,267.1934509277344,271.5196838378906,267.3769836425781,290.50860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530448053032,1.2067097543422278e-08,0.001053032814525,-0.03065737336874,0.0,0.0,0.0,-0.0107949785888195,60.0,-16.51730728149414,-0.0,-7.560581849475059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
