time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
854520,292.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.97808837890625,0.0,0.0,9.88307292573154e-05,293.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968017578125,0.0,0.0,0.0001040735151036,291.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9446105957031,0.0,0.0,7.686834578635171e-05,291.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.57781982421875,0.0,0.0,0.0001040736096911,292.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968017578125,0.0,0.0,0.000493679952342,291.0823669433594,294.1499938964844,267.5309143066406,267.1934509277344,271.5196838378906,267.3769836425781,290.50860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530448053032,1.2067097543422278e-08,0.001053032814525,-0.03065737336874,0.0,0.0,0.0,-0.0107949785888195,60.0,-16.51730728149414,-0.0,-7.560581849475059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854580,292.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.951171875,0.0,0.0,9.961429896065964e-05,293.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946044921875,0.0,0.0,0.0001048986523528,291.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9181213378906,0.0,0.0,7.747778727207333e-05,291.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.55615234375,0.0,0.0,0.0001048987469403,292.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946044921875,0.0,0.0,0.0004975940100848,291.0794982910156,294.1499938964844,267.6195983886719,267.280517578125,271.44598388671875,267.4632263183594,290.4971618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613934136927,1.3043379709642975e-08,0.0010613803751766,-0.0332118347287178,0.0,0.0,0.0,-0.011278960853815,60.0,-16.572858810424805,-0.0,-7.68094068348546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854640,292.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.951171875,0.0,0.0,9.961429896065964e-05,293.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946044921875,0.0,0.0,0.0001048986523528,291.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9181213378906,0.0,0.0,7.747778727207333e-05,291.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.55615234375,0.0,0.0,0.0001048987469403,292.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946044921875,0.0,0.0,0.0004975940100848,291.0794982910156,294.1499938964844,267.6195983886719,267.280517578125,271.44598388671875,267.4632263183594,290.4971618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613934136927,1.3043379709642975e-08,0.0010613803751766,-0.0332118347287178,0.0,0.0,0.0,-0.011278960853815,60.0,-16.572858810424805,-0.0,-7.68094068348546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854700,292.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.937744140625,0.0,0.0,0.0001000260235741,293.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934753417969,0.0,0.0,0.0001053322193911,291.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9049072265625,0.0,0.0,7.779801671858877e-05,291.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5453491210937,0.0,0.0,0.0001053323212545,292.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934753417969,0.0,0.0,0.0004996507195755,291.0780334472656,294.1499938964844,267.6651611328125,267.3252258300781,271.4100341796875,267.5091552734375,290.4914245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657801758497,1.3556371136758116e-08,0.0010657666716724,-0.0345538333058357,0.0,0.0,0.0,-0.0115332715213298,60.0,-16.60268783569336,-0.0,-7.744564101130892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854760,292.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.92431640625,0.0,0.0,0.0001004490841296,293.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0923156738281,0.0,0.0,0.0001057777262758,291.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8916931152344,0.0,0.0,7.81270646257326e-05,291.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5345153808594,0.0,0.0,0.0001057778208632,292.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0923156738281,0.0,0.0,0.000501763948705,291.0765380859375,294.1499938964844,267.7113647460937,267.3705749511719,271.3747253417969,267.55670166015625,290.4856872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702877771109,1.4083488153460166e-08,0.0010702736908569,-0.0359325930476188,0.0,0.0,0.0,-0.0117945838719606,60.0,-16.633806228637695,-0.0,-7.810211855030502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854820,292.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8974609375,0.0,0.0,0.0001013219516607,293.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899658203125,0.0,0.0,0.0001066968980012,291.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.86529541015625,0.0,0.0,7.880596240283921e-05,291.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.51287841796875,0.0,0.0,0.0001066969925886,292.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899658203125,0.0,0.0,0.000506124109961,291.0734558105469,294.1499938964844,267.80517578125,267.462646484375,271.3059387207031,267.6554870605469,290.47418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795878479257,1.5171053746598773e-08,0.0010795727139338,-0.0387766510248184,0.0,0.0,0.0,-0.0123337339609861,60.0,-16.69915771484375,-0.0,-7.946533742142493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854880,292.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8974609375,0.0,0.0,0.0001013219516607,293.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899658203125,0.0,0.0,0.0001066968980012,291.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.86529541015625,0.0,0.0,7.880596240283921e-05,291.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.51287841796875,0.0,0.0,0.0001066969925886,292.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899658203125,0.0,0.0,0.000506124109961,291.0734558105469,294.1499938964844,267.80517578125,267.462646484375,271.3059387207031,267.6554870605469,290.47418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795878479257,1.5171053746598773e-08,0.0010795727139338,-0.0387766510248184,0.0,0.0,0.0,-0.0123337339609861,60.0,-16.69915771484375,-0.0,-7.946533742142493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854940,291.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.87066650390625,0.0,0.0,0.0001022157302941,293.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0875244140625,0.0,0.0,0.0001076380867743,291.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.83892822265625,0.0,0.0,7.950112194521353e-05,291.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.49127197265625,0.0,0.0,0.0001076381886377,292.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0875244140625,0.0,0.0,0.0005105887539684,291.0702819824219,294.1499938964844,267.8999938964844,267.55572509765625,271.2397155761719,267.7576904296875,290.4626770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891108540818,1.6284687376355578e-08,0.0010890945559367,-0.0416879244148731,0.0,0.0,0.0,-0.012885807082057,60.0,-16.76712417602539,-0.0,-8.087344127716278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855000,291.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.87066650390625,0.0,0.0,0.0001022157302941,293.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0875244140625,0.0,0.0,0.0001076380867743,291.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.83892822265625,0.0,0.0,7.950112194521353e-05,291.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.49127197265625,0.0,0.0,0.0001076381886377,292.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0875244140625,0.0,0.0,0.0005105887539684,291.0702819824219,294.1499938964844,267.8999938964844,267.55572509765625,271.2397155761719,267.7576904296875,290.4626770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891108540818,1.6284687376355578e-08,0.0010890945559367,-0.0416879244148731,0.0,0.0,0.0,-0.012885807082057,60.0,-16.76712417602539,-0.0,-8.087344127716278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855060,291.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8439025878906,0.0,0.0,0.000103108548501,293.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849914550781,0.0,0.0,0.0001085782641894,291.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8125915527344,0.0,0.0,8.019553933991119e-05,291.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4696655273437,0.0,0.0,0.0001085783587768,292.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849914550781,0.0,0.0,0.00051504856674,291.0670166015625,294.1499938964844,267.9948425292969,267.6487731933594,271.176025390625,267.861328125,290.4511108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986236156895,1.7397130847029985e-08,0.0010986061533913,-0.0445950403809547,0.0,0.0,0.0,-0.0134372888132929,60.0,-16.835111618041992,-0.0,-8.229237380419363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855120,291.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8439025878906,0.0,0.0,0.000103108548501,293.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849914550781,0.0,0.0,0.0001085782641894,291.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8125915527344,0.0,0.0,8.019553933991119e-05,291.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4696655273437,0.0,0.0,0.0001085783587768,292.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849914550781,0.0,0.0,0.00051504856674,291.0670166015625,294.1499938964844,267.9948425292969,267.6487731933594,271.176025390625,267.861328125,290.4511108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986236156895,1.7397130847029985e-08,0.0010986061533913,-0.0445950403809547,0.0,0.0,0.0,-0.0134372888132929,60.0,-16.835111618041992,-0.0,-8.229237380419363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855180,291.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8171691894531,0.0,0.0,0.0001039811177179,293.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823669433594,0.0,0.0,0.0001094971303245,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7862854003906,0.0,0.0,8.087420428637415e-05,291.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.44805908203125,0.0,0.0,0.000109497224912,292.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823669433594,0.0,0.0,0.0005194072145968,291.0636291503906,294.1499938964844,268.088623046875,267.7408447265625,271.11492919921875,267.9646301269531,290.43951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079206597059,1.8484366037796466e-08,0.0011079021496698,-0.0474352091550827,0.0,0.0,0.0,-0.0139762740582227,60.0,-16.900300979614258,-0.0,-8.369105586325531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855240,291.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8171691894531,0.0,0.0,0.0001039811177179,293.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823669433594,0.0,0.0,0.0001094971303245,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7862854003906,0.0,0.0,8.087420428637415e-05,291.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.44805908203125,0.0,0.0,0.000109497224912,292.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823669433594,0.0,0.0,0.0005194072145968,291.0636291503906,294.1499938964844,268.088623046875,267.7408447265625,271.11492919921875,267.9646301269531,290.43951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079206597059,1.8484366037796466e-08,0.0011079021496698,-0.0474352091550827,0.0,0.0,0.0,-0.0139762740582227,60.0,-16.900300979614258,-0.0,-8.369105586325531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855300,291.9696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8038330078125,0.0,0.0,0.0001044267773977,293.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810241699219,0.0,0.0,0.0001099664223147,291.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7731628417969,0.0,0.0,8.122082363115624e-05,291.733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4372863769531,0.0,0.0,0.0001099665169022,292.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810241699219,0.0,0.0,0.0005216333665885,291.0619201660156,294.1499938964844,268.13482666015625,267.7861633300781,271.0852966308594,268.0157165527344,290.4337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001112668775022,1.90396605148635e-08,0.0011126497993245,-0.0488853640854358,0.0,0.0,0.0,-0.014251553453505,60.0,-16.932296752929688,-0.0,-8.440995458158795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855360,291.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7904968261719,0.0,0.0,0.0001048708290909,293.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07965087890625,0.0,0.0,0.0001104340335587,291.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7600402832031,0.0,0.0,8.15661987871863e-05,291.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4264831542969,0.0,0.0,0.0001104341281461,292.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07965087890625,0.0,0.0,0.0005238515441305,291.0601501464844,294.1499938964844,268.1803894042969,267.83087158203125,271.0563659667969,268.0661926269531,290.42791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001117400242947,1.9592965472270407e-08,0.0011173806851729,-0.0503300279378891,0.0,0.0,0.0,-0.0145258493721485,60.0,-16.96516227722168,-0.0,-8.512933646898092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855420,291.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.76385498046875,0.0,0.0,0.0001056507608154,293.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07684326171875,0.0,0.0,0.0001112553363782,291.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7338256835937,0.0,0.0,8.2172809925396e-05,291.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4049072265625,0.0,0.0,0.0001112554309656,292.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07684326171875,0.0,0.0,0.0005277474410831,291.0565490722656,294.1499938964844,268.26910400390625,267.9179077148437,271.00030517578125,268.16461181640625,290.416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257107835263,2.056478010104001e-08,0.0011256901780143,-0.0528666488826274,0.0,0.0,0.0,-0.0150076178833842,60.0,-17.023799896240234,-0.0,-8.640022031158878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855480,291.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.76385498046875,0.0,0.0,0.0001056507608154,293.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07684326171875,0.0,0.0,0.0001112553363782,291.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7338256835937,0.0,0.0,8.2172809925396e-05,291.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4049072265625,0.0,0.0,0.0001112554309656,292.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07684326171875,0.0,0.0,0.0005277474410831,291.0565490722656,294.1499938964844,268.26910400390625,267.9179077148437,271.00030517578125,268.16461181640625,290.416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257107835263,2.056478010104001e-08,0.0011256901780143,-0.0528666488826274,0.0,0.0,0.0,-0.0150076178833842,60.0,-17.023799896240234,-0.0,-8.640022031158878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855540,291.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7373352050781,0.0,0.0,0.0001062329902197,293.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.073974609375,0.0,0.0,0.0001118684522225,291.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.70770263671875,0.0,0.0,8.262565825134516e-05,291.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3834228515625,0.0,0.0,0.00011186854681,292.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.073974609375,0.0,0.0,0.0005306557868607,291.0528564453125,294.1499938964844,268.35369873046875,268.0009155273437,270.9467468261719,268.25836181640625,290.4045715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319147888571,2.1290254892392123e-08,0.0011318934848532,-0.0547596216201782,0.0,0.0,0.0,-0.0153672648593783,60.0,-17.058940887451172,-0.0,-8.735508316703999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855600,291.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7373352050781,0.0,0.0,0.0001062329902197,293.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.073974609375,0.0,0.0,0.0001118684522225,291.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.70770263671875,0.0,0.0,8.262565825134516e-05,291.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3834228515625,0.0,0.0,0.00011186854681,292.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.073974609375,0.0,0.0,0.0005306557868607,291.0528564453125,294.1499938964844,268.35369873046875,268.0009155273437,270.9467468261719,268.25836181640625,290.4045715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319147888571,2.1290254892392123e-08,0.0011318934848532,-0.0547596216201782,0.0,0.0,0.0,-0.0153672648593783,60.0,-17.058940887451172,-0.0,-8.735508316703999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855660,291.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7109375,0.0,0.0,0.0001066341501427,293.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0710144042969,0.0,0.0,0.0001122909015975,291.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6817321777344,0.0,0.0,8.293767314171419e-05,291.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.36199951171875,0.0,0.0,0.000112290988909,292.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07098388671875,0.0,0.0,0.000532659702003,291.0490417480469,294.1499938964844,268.4331970214844,268.07891845703125,270.8956604003906,268.3464050292969,290.39288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361895594745,2.1790112825215157e-08,0.0011361677898094,-0.056063562631607,0.0,0.0,0.0,-0.0156150665134191,60.0,-17.067466735839844,-0.0,-8.801604423069875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855720,291.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7109375,0.0,0.0,0.0001066341501427,293.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0710144042969,0.0,0.0,0.0001122909015975,291.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6817321777344,0.0,0.0,8.293767314171419e-05,291.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.36199951171875,0.0,0.0,0.000112290988909,292.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07098388671875,0.0,0.0,0.000532659702003,291.0490417480469,294.1499938964844,268.4331970214844,268.07891845703125,270.8956604003906,268.3464050292969,290.39288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361895594745,2.1790112825215157e-08,0.0011361677898094,-0.056063562631607,0.0,0.0,0.0,-0.0156150665134191,60.0,-17.067466735839844,-0.0,-8.801604423069875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855780,291.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6847229003906,0.0,0.0,0.000106851941382,293.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0679626464844,0.0,0.0,0.0001125202397815,291.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.65594482421875,0.0,0.0,8.310706471092999e-05,291.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3407287597656,0.0,0.0,0.000112520334369,292.4471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0679626464844,0.0,0.0,0.0005337475449778,291.0451354980469,294.1499938964844,268.5065612792969,268.1509094238281,270.8470153808594,268.427734375,290.3811340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385102989152,2.2061465543288253e-08,0.001138488180004,-0.0567713007330894,0.0,0.0,0.0,-0.0157495886087417,60.0,-17.04958724975586,-0.0,-8.83758914937971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855840,291.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6847229003906,0.0,0.0,0.000106851941382,293.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0679626464844,0.0,0.0,0.0001125202397815,291.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.65594482421875,0.0,0.0,8.310706471092999e-05,291.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3407287597656,0.0,0.0,0.000112520334369,292.4471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0679626464844,0.0,0.0,0.0005337475449778,291.0451354980469,294.1499938964844,268.5065612792969,268.1509094238281,270.8470153808594,268.427734375,290.3811340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385102989152,2.2061465543288253e-08,0.001138488180004,-0.0567713007330894,0.0,0.0,0.0,-0.0157495886087417,60.0,-17.04958724975586,-0.0,-8.83758914937971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855900,291.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6717224121094,0.0,0.0,0.0001069163336069,293.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.06640625,0.0,0.0,0.0001125880444305,291.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.64312744140625,0.0,0.0,8.315714512718841e-05,291.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3301696777344,0.0,0.0,0.000112588139018,292.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06640625,0.0,0.0,0.000534069200512,291.04315185546875,294.1499938964844,268.5406188964844,268.184326171875,270.82354736328125,268.4658508300781,290.375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391963344067,2.2141687594512405e-08,0.0011391742154955,-0.0569805204868316,0.0,0.0,0.0,-0.0157893579453229,60.0,-17.03306007385254,-0.0,-8.848241606074225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855960,291.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.65875244140625,0.0,0.0,0.000106972787762,293.2791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648193359375,0.0,0.0,0.0001126475035562,291.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.63037109375,0.0,0.0,8.320106280734763e-05,291.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3196105957031,0.0,0.0,0.0001126475908677,292.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648193359375,0.0,0.0,0.0005343512166291,291.0411682128906,294.1499938964844,268.5727844238281,268.2158508300781,270.8007202148437,268.5017395019531,290.3693542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397977359592,2.2212024219925297e-08,0.0011397755006328,-0.0571639537811279,0.0,0.0,0.0,-0.0158242266625165,60.0,-17.013965606689453,-0.0,-8.857587374677679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856020,291.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.63299560546875,0.0,0.0,0.0001070698126568,293.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616455078125,0.0,0.0,0.000112749665277,291.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6050109863281,0.0,0.0,8.327652176376432e-05,291.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.29864501953125,0.0,0.0,0.0001127497598645,292.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616455078125,0.0,0.0,0.0005348358536139,291.0370788574219,294.1499938964844,268.6307983398437,268.2727966308594,270.75640869140625,268.5685729980469,290.3575744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408312711864,2.2332889315634933e-08,0.00114080903586,-0.0574791431427001,0.0,0.0,0.0,-0.015884144231677,60.0,-16.9748477935791,-0.0,-8.873657009189628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856080,291.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.63299560546875,0.0,0.0,0.0001070698126568,293.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616455078125,0.0,0.0,0.000112749665277,291.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6050109863281,0.0,0.0,8.327652176376432e-05,291.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.29864501953125,0.0,0.0,0.0001127497598645,292.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616455078125,0.0,0.0,0.0005348358536139,291.0370788574219,294.1499938964844,268.6307983398437,268.2727966308594,270.75640869140625,268.5685729980469,290.3575744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408312711864,2.2332889315634933e-08,0.00114080903586,-0.0574791431427001,0.0,0.0,0.0,-0.015884144231677,60.0,-16.9748477935791,-0.0,-8.873657009189628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856140,291.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.60748291015625,0.0,0.0,0.0001071139049599,293.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0583801269531,0.0,0.0,0.0001127961004385,291.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.57989501953125,0.0,0.0,8.331081335199997e-05,291.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2778625488281,0.0,0.0,0.00011279618775,292.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0583801269531,0.0,0.0,0.0005350561696104,291.0329284667969,294.1499938964844,268.6796264648437,268.3207092285156,270.7141418457031,268.6261901855469,290.3457336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413011234253,2.2387805387324988e-08,0.0011412786552682,-0.0576223507523536,0.0,0.0,0.0,-0.0159113686531782,60.0,-16.9351806640625,-0.0,-8.88096352014145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856200,291.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.60748291015625,0.0,0.0,0.0001071139049599,293.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0583801269531,0.0,0.0,0.0001127961004385,291.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.57989501953125,0.0,0.0,8.331081335199997e-05,291.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2778625488281,0.0,0.0,0.00011279618775,292.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0583801269531,0.0,0.0,0.0005350561696104,291.0329284667969,294.1499938964844,268.6796264648437,268.3207092285156,270.7141418457031,268.6261901855469,290.3457336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413011234253,2.2387805387324988e-08,0.0011412786552682,-0.0576223507523536,0.0,0.0,0.0,-0.0159113686531782,60.0,-16.9351806640625,-0.0,-8.88096352014145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856260,291.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5821838378906,0.0,0.0,0.0001071188235073,293.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550231933594,0.0,0.0,0.0001128012809203,291.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5550231933594,0.0,0.0,8.331464050570503e-05,291.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2572631835937,0.0,0.0,0.0001128013682318,292.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550231933594,0.0,0.0,0.0005350807332433,291.0286865234375,294.1499938964844,268.7182312011719,268.35858154296875,270.6735534667969,268.6746826171875,290.3338928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413532774895,2.2393901843997813e-08,0.0011413309257477,-0.0576382465660572,0.0,0.0,0.0,-0.0159143917262554,60.0,-16.89569664001465,-0.0,-8.881774959945687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856320,291.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5821838378906,0.0,0.0,0.0001071188235073,293.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550231933594,0.0,0.0,0.0001128012809203,291.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5550231933594,0.0,0.0,8.331464050570503e-05,291.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2572631835937,0.0,0.0,0.0001128013682318,292.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550231933594,0.0,0.0,0.0005350807332433,291.0286865234375,294.1499938964844,268.7182312011719,268.35858154296875,270.6735534667969,268.6746826171875,290.3338928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413532774895,2.2393901843997813e-08,0.0011413309257477,-0.0576382465660572,0.0,0.0,0.0,-0.0159143917262554,60.0,-16.89569664001465,-0.0,-8.881774959945687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856380,291.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5571594238281,0.0,0.0,0.0001071055739885,293.2540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516357421875,0.0,0.0,0.0001127873256336,291.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5303649902344,0.0,0.0,8.330433774972335e-05,291.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2368469238281,0.0,0.0,0.0001127874129451,292.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516357421875,0.0,0.0,0.0005350145511329,291.0243835449219,294.1499938964844,268.74560546875,268.3854064941406,270.6344909667969,268.71246337890625,290.322021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412119492888,2.237736218546616e-08,0.0011411894811317,-0.0575951151549816,0.0,0.0,0.0,-0.0159061923623085,60.0,-16.86006736755371,-0.0,-8.879573698550305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856440,291.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5571594238281,0.0,0.0,0.0001071055739885,293.2540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516357421875,0.0,0.0,0.0001127873256336,291.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5303649902344,0.0,0.0,8.330433774972335e-05,291.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2368469238281,0.0,0.0,0.0001127874129451,292.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516357421875,0.0,0.0,0.0005350145511329,291.0243835449219,294.1499938964844,268.74560546875,268.3854064941406,270.6344909667969,268.71246337890625,290.322021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412119492888,2.237736218546616e-08,0.0011411894811317,-0.0575951151549816,0.0,0.0,0.0,-0.0159061923623085,60.0,-16.86006736755371,-0.0,-8.879573698550305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856500,291.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.54473876953125,0.0,0.0,0.0001070979196811,293.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498962402344,0.0,0.0,0.0001127792638726,291.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.51812744140625,0.0,0.0,8.329837874043733e-05,291.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2266845703125,0.0,0.0,0.0001127793511841,292.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498962402344,0.0,0.0,0.000534976250492,291.0221862792969,294.1499938964844,268.7547302246094,268.3943786621094,270.61541748046875,268.7272644042969,290.3160705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411301093176,2.236780360931334e-08,0.0011411077575758,-0.0575701929628849,0.0,0.0,0.0,-0.0159014537930488,60.0,-16.844758987426758,-0.0,-8.878301827053293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856560,291.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5323791503906,0.0,0.0,0.0001070935904863,293.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04815673828125,0.0,0.0,0.0001127747091231,291.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5059509277344,0.0,0.0,8.329501724801958e-05,291.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2165832519531,0.0,0.0,0.0001127747891587,292.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04815673828125,0.0,0.0,0.0005349546554498,291.0199890136719,294.1499938964844,268.7606811523437,268.40020751953125,270.5966491699219,268.73883056640625,290.31011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410838924348,2.2362396379094207e-08,0.001141061540693,-0.0575560927391052,0.0,0.0,0.0,-0.0158987734466791,60.0,-16.83212661743164,-0.0,-8.877582757804704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856620,291.8909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5078125,0.0,0.0,0.0001071000806405,293.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04461669921875,0.0,0.0,0.0001127815412473,291.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.48175048828125,0.0,0.0,8.33000594866462e-05,291.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.19647216796875,0.0,0.0,0.0001127816285588,292.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445861816406,0.0,0.0,0.0005349870771169,291.0155029296875,294.1499938964844,268.76251220703125,268.4020080566406,270.55963134765625,268.7538146972656,290.2982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114115269389,2.2370453933717733e-08,0.0011411303421482,-0.0575771033763885,0.0,0.0,0.0,-0.015902766957879,60.0,-16.814659118652344,-0.0,-8.87865425625023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856680,291.8909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5078125,0.0,0.0,0.0001071000806405,293.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04461669921875,0.0,0.0,0.0001127815412473,291.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.48175048828125,0.0,0.0,8.33000594866462e-05,291.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.19647216796875,0.0,0.0,0.0001127816285588,292.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445861816406,0.0,0.0,0.0005349870771169,291.0155029296875,294.1499938964844,268.76251220703125,268.4020080566406,270.55963134765625,268.7538146972656,290.2982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114115269389,2.2370453933717733e-08,0.0011411303421482,-0.0575771033763885,0.0,0.0,0.0,-0.015902766957879,60.0,-16.814659118652344,-0.0,-8.87865425625023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856740,291.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.48345947265625,0.0,0.0,0.0001071413134923,293.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409851074219,0.0,0.0,0.0001128249568864,291.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4577941894531,0.0,0.0,8.333213190780953e-05,291.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1765441894531,0.0,0.0,0.0001128250441979,292.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409851074219,0.0,0.0,0.0005351930158212,291.01092529296875,294.1499938964844,268.75,268.3897399902344,270.5232849121094,268.7547302246094,290.2862854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415916960686,2.242180130451743e-08,0.0011415692279115,-0.0577110014855861,0.0,0.0,0.0,-0.0159282218664884,60.0,-16.812835693359375,-0.0,-8.88548825628277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856800,291.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.48345947265625,0.0,0.0,0.0001071413134923,293.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409851074219,0.0,0.0,0.0001128249568864,291.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4577941894531,0.0,0.0,8.333213190780953e-05,291.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1765441894531,0.0,0.0,0.0001128250441979,292.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409851074219,0.0,0.0,0.0005351930158212,291.01092529296875,294.1499938964844,268.75,268.3897399902344,270.5232849121094,268.7547302246094,290.2862854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415916960686,2.242180130451743e-08,0.0011415692279115,-0.0577110014855861,0.0,0.0,0.0,-0.0159282218664884,60.0,-16.812835693359375,-0.0,-8.88548825628277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
