time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
856860,291.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4593505859375,0.0,0.0,0.000107224273961,293.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,0.0001129123265855,291.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4340209960937,0.0,0.0,8.33966550999321e-05,291.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1567687988281,0.0,0.0,0.000112912406621,292.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,0.0005356074543669,291.0062866210937,294.1499938964844,268.7300109863281,268.3701171875,270.4872741699219,268.7440795898437,290.2743530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,-0.0159794557839632,60.0,-16.825273513793945,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856920,291.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4593505859375,0.0,0.0,0.000107224273961,293.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,0.0001129123265855,291.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4340209960937,0.0,0.0,8.33966550999321e-05,291.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1567687988281,0.0,0.0,0.000112912406621,292.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,0.0005356074543669,291.0062866210937,294.1499938964844,268.7300109863281,268.3701171875,270.4872741699219,268.7440795898437,290.2743530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,-0.0159794557839632,60.0,-16.825273513793945,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856980,291.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4353942871094,0.0,0.0,0.000107347703306,293.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335388183594,0.0,0.0,0.0001130423042923,291.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.41046142578125,0.0,0.0,8.349266136065125e-05,291.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1371459960937,0.0,0.0,0.0001130423843278,292.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335388183594,0.0,0.0,0.0005362239899113,291.0015563964844,294.1499938964844,268.7099914550781,268.3504943847656,270.4515686035156,268.7274780273437,290.26239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143790083006,2.2678932509734292e-08,0.0011437673820182,-0.0583814606070518,0.0,0.0,0.0,-0.0160556901246309,60.0,-16.847068786621094,-0.0,-8.919747074287444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857040,291.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4353942871094,0.0,0.0,0.000107347703306,293.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335388183594,0.0,0.0,0.0001130423042923,291.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.41046142578125,0.0,0.0,8.349266136065125e-05,291.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1371459960937,0.0,0.0,0.0001130423843278,292.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335388183594,0.0,0.0,0.0005362239899113,291.0015563964844,294.1499938964844,268.7099914550781,268.3504943847656,270.4515686035156,268.7274780273437,290.26239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143790083006,2.2678932509734292e-08,0.0011437673820182,-0.0583814606070518,0.0,0.0,0.0,-0.0160556901246309,60.0,-16.847068786621094,-0.0,-8.919747074287444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857100,291.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.42352294921875,0.0,0.0,0.0001074241808964,293.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316162109375,0.0,0.0,0.0001131228418671,291.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.39874267578125,0.0,0.0,8.35521423141472e-05,291.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1273803710937,0.0,0.0,0.0001131229146267,292.4052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316162109375,0.0,0.0,0.0005366060649976,290.9991760253906,294.1499938964844,268.70001220703125,268.3406677246094,270.4338073730469,268.71826171875,290.25640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011446047574281,2.2774219843313404e-08,0.001144581940025,-0.0586299002170562,0.0,0.0,0.0,-0.0161029268056154,60.0,-16.860389709472656,-0.0,-8.932459394372928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857160,291.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4116516113281,0.0,0.0,0.000107510088128,293.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296936035156,0.0,0.0,0.0001132132965722,291.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3870544433594,0.0,0.0,8.361895743291825e-05,291.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1176147460937,0.0,0.0,0.0001132133766077,292.403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296936035156,0.0,0.0,0.0005370351136662,290.9967346191406,294.1499938964844,268.69000244140625,268.33087158203125,270.4161071777344,268.70867919921875,290.2504272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455197818577,2.2881248895600947e-08,0.0011454969644546,-0.0589089430868625,0.0,0.0,0.0,-0.0161559842526912,60.0,-16.875368118286133,-0.0,-8.946748408789065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857220,291.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3880920410156,0.0,0.0,0.0001077060223906,293.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0257873535156,0.0,0.0,0.0001134196281782,291.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.36383056640625,0.0,0.0,8.377135236514732e-05,291.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0982360839844,0.0,0.0,0.0001134197082137,292.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0257873535156,0.0,0.0,0.0005380138754844,290.9918518066406,294.1499938964844,268.6700134277344,268.3112487792969,270.38092041015625,268.6890563964844,290.23846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476072249934,2.3125377168753413e-08,0.0011475840583443,-0.059545375406742,0.0,0.0,0.0,-0.0162770077586174,60.0,-16.909208297729492,-0.0,-8.979385057727995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857280,291.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3880920410156,0.0,0.0,0.0001077060223906,293.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0257873535156,0.0,0.0,0.0001134196281782,291.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.36383056640625,0.0,0.0,8.377135236514732e-05,291.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0982360839844,0.0,0.0,0.0001134197082137,292.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0257873535156,0.0,0.0,0.0005380138754844,290.9918518066406,294.1499938964844,268.6700134277344,268.3112487792969,270.38092041015625,268.6890563964844,290.23846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476072249934,2.3125377168753413e-08,0.0011475840583443,-0.059545375406742,0.0,0.0,0.0,-0.0162770077586174,60.0,-16.909208297729492,-0.0,-8.979385057727995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857340,291.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3646850585937,0.0,0.0,0.0001079313879017,293.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0218200683594,0.0,0.0,0.0001136569480877,291.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3407592773437,0.0,0.0,8.394663746003062e-05,291.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0789489746094,0.0,0.0,0.0001136570281232,292.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.02178955078125,0.0,0.0,0.0005391396116465,290.98687744140625,294.1499938964844,268.6499938964844,268.2916259765625,270.345947265625,268.6690368652344,290.2264709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500081745907,2.3406181881568955e-08,0.001149984775111,-0.0602773278951644,0.0,0.0,0.0,-0.0164162125438451,60.0,-16.94831657409668,-0.0,-9.016998347988192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857400,291.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3646850585937,0.0,0.0,0.0001079313879017,293.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0218200683594,0.0,0.0,0.0001136569480877,291.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3407592773437,0.0,0.0,8.394663746003062e-05,291.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0789489746094,0.0,0.0,0.0001136570281232,292.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.02178955078125,0.0,0.0,0.0005391396116465,290.98687744140625,294.1499938964844,268.6499938964844,268.2916259765625,270.345947265625,268.6690368652344,290.2264709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500081745907,2.3406181881568955e-08,0.001149984775111,-0.0602773278951644,0.0,0.0,0.0,-0.0164162125438451,60.0,-16.94831657409668,-0.0,-9.016998347988192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857460,291.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3414306640625,0.0,0.0,0.0001081787559087,293.2008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0177307128906,0.0,0.0,0.0001139174346462,291.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3178405761719,0.0,0.0,8.413902833126485e-05,291.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0597839355469,0.0,0.0,0.0001139175146818,292.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0177307128906,0.0,0.0,0.0005403752438724,290.9817810058594,294.1499938964844,268.6300048828125,268.2720031738281,270.31121826171875,268.6488647460937,290.2144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526435846462,2.371439933313013e-08,0.0011526198359206,-0.061080627143383,0.0,0.0,0.0,-0.0165690071880817,60.0,-16.991518020629883,-0.0,-9.058373251491505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857520,291.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3414306640625,0.0,0.0,0.0001081787559087,293.2008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0177307128906,0.0,0.0,0.0001139174346462,291.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3178405761719,0.0,0.0,8.413902833126485e-05,291.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0597839355469,0.0,0.0,0.0001139175146818,292.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0177307128906,0.0,0.0,0.0005403752438724,290.9817810058594,294.1499938964844,268.6300048828125,268.2720031738281,270.31121826171875,268.6488647460937,290.2144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526435846462,2.371439933313013e-08,0.0011526198359206,-0.061080627143383,0.0,0.0,0.0,-0.0165690071880817,60.0,-16.991518020629883,-0.0,-9.058373251491505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857580,291.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3182983398437,0.0,0.0,0.0001084400428226,293.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0136108398437,0.0,0.0,0.0001141925822594,291.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2950744628906,0.0,0.0,8.434225310338661e-05,291.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.04071044921875,0.0,0.0,0.0001141926622949,292.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0136108398437,0.0,0.0,0.000541680434253,290.97662353515625,294.1499938964844,268.6099853515625,268.2523803710937,270.2767028808594,268.6286315917969,290.20245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554273078218,2.4039968238298574e-08,0.0011554032098501,-0.0619290247559547,0.0,0.0,0.0,-0.0167304016649723,60.0,-17.037628173828125,-0.0,-9.10218034277932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857640,291.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3182983398437,0.0,0.0,0.0001084400428226,293.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0136108398437,0.0,0.0,0.0001141925822594,291.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2950744628906,0.0,0.0,8.434225310338661e-05,291.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.04071044921875,0.0,0.0,0.0001141926622949,292.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0136108398437,0.0,0.0,0.000541680434253,290.97662353515625,294.1499938964844,268.6099853515625,268.2523803710937,270.2767028808594,268.6286315917969,290.20245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554273078218,2.4039968238298574e-08,0.0011554032098501,-0.0619290247559547,0.0,0.0,0.0,-0.0167304016649723,60.0,-17.037628173828125,-0.0,-9.10218034277932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857700,291.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.30682373046875,0.0,0.0,0.0001085731419152,293.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115051269531,0.0,0.0,0.0001143327463068,291.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.28375244140625,0.0,0.0,8.444577542832121e-05,291.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0312194824219,0.0,0.0,0.0001143328263424,292.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115051269531,0.0,0.0,0.0005423453403636,290.9739990234375,294.1499938964844,268.6000061035156,268.2425842285156,270.259521484375,268.6184997558594,290.1964416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011568453628569,2.4205816018252332e-08,0.00115682114847,-0.0623611621558666,0.0,0.0,0.0,-0.0168126206845045,60.0,-17.061382293701172,-0.0,-9.124536859417277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857760,291.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2953491210937,0.0,0.0,0.0001087062919395,293.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0093688964844,0.0,0.0,0.0001144729540101,291.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2724609375,0.0,0.0,8.454933413304389e-05,291.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0217590332031,0.0,0.0,0.0001144730340456,292.3847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0093688964844,0.0,0.0,0.0005430104210972,290.97137451171875,294.1499938964844,268.5899963378906,268.2327575683594,270.2424011230469,268.6083984375,290.1904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011582638835534,2.437171886526812e-08,0.0011582395527511,-0.0627933964133262,0.0,0.0,0.0,-0.0168948639184236,60.0,-17.08533477783203,-0.0,-9.146928192649285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857820,291.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2725524902344,0.0,0.0,0.0001089680517907,293.18170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00506591796875,0.0,0.0,0.0001147486036643,291.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2499694824219,0.0,0.0,8.475292997900397e-05,291.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0028686523437,0.0,0.0,0.0001147486764239,292.3807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.00506591796875,0.0,0.0,0.000544317997992,290.9660339355469,294.1499938964844,268.57000732421875,268.213134765625,270.20831298828125,268.588134765625,290.17840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610527290031,2.4697879297264084e-08,0.0011610280489549,-0.0636430755257606,0.0,0.0,0.0,-0.0170565526932477,60.0,-17.133148193359375,-0.0,-9.19102873808697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857880,291.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2725524902344,0.0,0.0,0.0001089680517907,293.18170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00506591796875,0.0,0.0,0.0001147486036643,291.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2499694824219,0.0,0.0,8.475292997900397e-05,291.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0028686523437,0.0,0.0,0.0001147486764239,292.3807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.00506591796875,0.0,0.0,0.000544317997992,290.9660339355469,294.1499938964844,268.57000732421875,268.213134765625,270.20831298828125,268.588134765625,290.17840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610527290031,2.4697879297264084e-08,0.0011610280489549,-0.0636430755257606,0.0,0.0,0.0,-0.0170565526932477,60.0,-17.133148193359375,-0.0,-9.19102873808697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857940,291.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2589416503906,0.0,0.0,0.0001091188969439,293.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00244140625,0.0,0.0,0.0001149074523709,291.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.236572265625,0.0,0.0,8.487024751957506e-05,291.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9915771484375,0.0,0.0,0.0001149075251305,292.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00244140625,0.0,0.0,0.0005450714961625,290.9627685546875,294.1499938964844,268.5580139160156,268.2013854980469,270.1879577636719,268.57598876953125,290.1711730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011626599589362,2.488583561444102e-08,0.0011626350460574,-0.0641326457262039,0.0,0.0,0.0,-0.0171497296541929,60.0,-17.161264419555664,-0.0,-9.216489615937465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858000,291.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2498779296875,0.0,0.0,0.0001092155871447,293.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0007019042969,0.0,0.0,0.0001150092721218,291.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2276306152344,0.0,0.0,8.494545909343287e-05,291.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9841003417969,0.0,0.0,0.0001150093448814,292.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0007019042969,0.0,0.0,0.0005455545033328,290.9606018066406,294.1499938964844,268.54998779296875,268.1935119628906,270.1744384765625,268.5679016113281,290.1663513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636901181191,2.5006318793430186e-08,0.0011636650888249,-0.0644464567303657,0.0,0.0,0.0,-0.0172094572335481,60.0,-17.179595947265625,-0.0,-9.232829967231737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858060,291.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.22735595703125,0.0,0.0,0.0001094469771487,293.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962158203125,0.0,0.0,0.0001152529366663,291.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2054443359375,0.0,0.0,8.51254299050197e-05,291.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9654235839844,0.0,0.0,0.0001152530094259,292.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962158203125,0.0,0.0,0.0005467103328555,290.9550476074219,294.1499938964844,268.5299987792969,268.17388916015625,270.1407775878906,268.54766845703125,290.154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661553289741,2.52946374956764e-08,0.0011661300668492,-0.0651973187923431,0.0,0.0,0.0,-0.0173523873090744,60.0,-17.22355079650879,-0.0,-9.271990109027685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858120,291.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.22735595703125,0.0,0.0,0.0001094469771487,293.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962158203125,0.0,0.0,0.0001152529366663,291.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2054443359375,0.0,0.0,8.51254299050197e-05,291.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9654235839844,0.0,0.0,0.0001152530094259,292.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962158203125,0.0,0.0,0.0005467103328555,290.9550476074219,294.1499938964844,268.5299987792969,268.17388916015625,270.1407775878906,268.54766845703125,290.154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661553289741,2.52946374956764e-08,0.0011661300668492,-0.0651973187923431,0.0,0.0,0.0,-0.0173523873090744,60.0,-17.22355079650879,-0.0,-9.271990109027685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858180,291.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2049865722656,0.0,0.0,0.0001096784108085,293.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99169921875,0.0,0.0,0.0001154966521426,291.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1833801269531,0.0,0.0,8.530542982043698e-05,291.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.94683837890625,0.0,0.0,0.0001154967249021,292.3682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.99169921875,0.0,0.0,0.0005478663952089,290.9494323730469,294.1499938964844,268.510009765625,268.1542663574219,270.1072998046875,268.5274658203125,290.1422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686211219057,2.5583009488627795e-08,0.0011685955105349,-0.0659482181072235,0.0,0.0,0.0,-0.0174953434616327,60.0,-17.266571044921875,-0.0,-9.311240489751073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858240,291.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2049865722656,0.0,0.0,0.0001096784108085,293.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99169921875,0.0,0.0,0.0001154966521426,291.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1833801269531,0.0,0.0,8.530542982043698e-05,291.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.94683837890625,0.0,0.0,0.0001154967249021,292.3682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.99169921875,0.0,0.0,0.0005478663952089,290.9494323730469,294.1499938964844,268.510009765625,268.1542663574219,270.1072998046875,268.5274658203125,290.1422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686211219057,2.5583009488627795e-08,0.0011685955105349,-0.0659482181072235,0.0,0.0,0.0,-0.0174953434616327,60.0,-17.266571044921875,-0.0,-9.311240489751073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858300,291.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.19384765625,0.0,0.0,0.0001097830972867,293.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9893798828125,0.0,0.0,0.0001156068901764,291.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1723937988281,0.0,0.0,8.538685506209731e-05,291.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.93756103515625,0.0,0.0,0.00011560695566,292.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9893798828125,0.0,0.0,0.0005483893328346,290.94659423828125,294.1499938964844,268.5,268.1444702148437,270.0906677246094,268.5173645019531,290.1361694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011697364971041,2.57134491477018e-08,0.001169710769318,-0.0662878304719924,0.0,0.0,0.0,-0.0175600070506334,60.0,-17.287349700927734,-0.0,-9.329021821713469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858360,291.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1827392578125,0.0,0.0,0.0001098722786991,293.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.987060546875,0.0,0.0,0.0001157007936853,291.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1614685058594,0.0,0.0,8.545621676603332e-05,291.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9283447265625,0.0,0.0,0.0001157008664449,292.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.987060546875,0.0,0.0,0.0005488347960636,290.9437255859375,294.1499938964844,268.489990234375,268.1346435546875,270.0740661621094,268.5072631835937,290.130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011706866789609,2.5824563820719962e-08,0.0011706608347594,-0.0665771216154098,0.0,0.0,0.0,-0.0176150929182767,60.0,-17.3065242767334,-0.0,-9.344181961523645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858420,291.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1606750488281,0.0,0.0,0.0001099917644751,293.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823608398437,0.0,0.0,0.0001158266240963,291.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1396789550781,0.0,0.0,8.554914529668167e-05,291.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.90997314453125,0.0,0.0,0.0001158266895799,292.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823608398437,0.0,0.0,0.0005494316574186,290.9379577636719,294.1499938964844,268.4700012207031,268.1150207519531,270.0410461425781,268.48712158203125,290.1180114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719597969204,2.5973436734716412e-08,0.0011719338363036,-0.06696467846632,0.0,0.0,0.0,-0.0176888946443796,60.0,-17.338411331176758,-0.0,-9.364513431364685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858480,291.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1606750488281,0.0,0.0,0.0001099917644751,293.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823608398437,0.0,0.0,0.0001158266240963,291.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1396789550781,0.0,0.0,8.554914529668167e-05,291.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.90997314453125,0.0,0.0,0.0001158266895799,292.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823608398437,0.0,0.0,0.0005494316574186,290.9379577636719,294.1499938964844,268.4700012207031,268.1150207519531,270.0410461425781,268.48712158203125,290.1180114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719597969204,2.5973436734716412e-08,0.0011719338363036,-0.06696467846632,0.0,0.0,0.0,-0.0176888946443796,60.0,-17.338411331176758,-0.0,-9.364513431364685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858540,291.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1387634277344,0.0,0.0,0.0001100130466511,293.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.97760009765625,0.0,0.0,0.0001158490413217,291.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1180725097656,0.0,0.0,8.556570537621155e-05,291.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8916931152344,0.0,0.0,0.0001158491068053,292.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97760009765625,0.0,0.0,0.0005495379446074,290.9320983886719,294.1499938964844,268.45001220703125,268.09539794921875,270.0082702636719,268.467041015625,290.1058959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721866903826,2.5999936426046588e-08,0.0011721607297658,-0.0670336633920669,0.0,0.0,0.0,-0.0177020337432622,60.0,-17.356069564819336,-0.0,-9.368135067688854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858600,291.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1387634277344,0.0,0.0,0.0001100130466511,293.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.97760009765625,0.0,0.0,0.0001158490413217,291.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1180725097656,0.0,0.0,8.556570537621155e-05,291.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8916931152344,0.0,0.0,0.0001158491068053,292.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97760009765625,0.0,0.0,0.0005495379446074,290.9320983886719,294.1499938964844,268.45001220703125,268.09539794921875,270.0082702636719,268.467041015625,290.1058959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721866903826,2.5999936426046588e-08,0.0011721607297658,-0.0670336633920669,0.0,0.0,0.0,-0.0177020337432622,60.0,-17.356069564819336,-0.0,-9.368135067688854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858660,291.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1170349121094,0.0,0.0,0.0001099458313547,293.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9727783203125,0.0,0.0,0.0001157782535301,291.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0966796875,0.0,0.0,8.551342762075365e-05,291.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8735656738281,0.0,0.0,0.0001157783262897,292.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9727783203125,0.0,0.0,0.0005492022028192,290.9261474609375,294.1499938964844,268.42999267578125,268.0757751464844,269.9757995605469,268.447021484375,290.09375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714706197381,2.5916149226645764e-08,0.0011714446591213,-0.066815547645092,0.0,0.0,0.0,-0.0176604986190795,60.0,-17.359331130981445,-0.0,-9.356686803130289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858720,291.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1170349121094,0.0,0.0,0.0001099458313547,293.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9727783203125,0.0,0.0,0.0001157782535301,291.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0966796875,0.0,0.0,8.551342762075365e-05,291.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8735656738281,0.0,0.0,0.0001157783262897,292.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9727783203125,0.0,0.0,0.0005492022028192,290.9261474609375,294.1499938964844,268.42999267578125,268.0757751464844,269.9757995605469,268.447021484375,290.09375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714706197381,2.5916149226645764e-08,0.0011714446591213,-0.066815547645092,0.0,0.0,0.0,-0.0176604986190795,60.0,-17.359331130981445,-0.0,-9.356686803130289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858780,291.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.09552001953125,0.0,0.0,0.0001097938220482,293.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9678649902344,0.0,0.0,0.0001156181824626,291.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.075439453125,0.0,0.0,8.539520058548078e-05,291.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8555908203125,0.0,0.0,0.0001156182479462,292.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9678649902344,0.0,0.0,0.0005484428838826,290.9201354980469,294.1499938964844,268.4100036621094,268.05615234375,269.943603515625,268.4270935058594,290.08160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698510497808,2.5726700769723724e-08,0.0011698253219947,-0.0663223341107368,0.0,0.0,0.0,-0.0175665840506553,60.0,-17.349287033081055,-0.0,-9.330828731890509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858840,291.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.09552001953125,0.0,0.0,0.0001097938220482,293.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9678649902344,0.0,0.0,0.0001156181824626,291.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.075439453125,0.0,0.0,8.539520058548078e-05,291.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8555908203125,0.0,0.0,0.0001156182479462,292.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9678649902344,0.0,0.0,0.0005484428838826,290.9201354980469,294.1499938964844,268.4100036621094,268.05615234375,269.943603515625,268.4270935058594,290.08160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698510497808,2.5726700769723724e-08,0.0011698253219947,-0.0663223341107368,0.0,0.0,0.0,-0.0175665840506553,60.0,-17.349287033081055,-0.0,-9.330828731890509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858900,291.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0848388671875,0.0,0.0,0.0001096830092137,293.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0001155014906544,291.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0649108886719,0.0,0.0,8.530900231562555e-05,291.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8466491699219,0.0,0.0,0.000115501556138,292.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0005478893290273,290.9171142578125,294.1499938964844,268.3999938964844,268.0463562011719,269.9276123046875,268.4171447753906,290.07550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686702491715,2.55885908018172e-08,0.0011686446378007,-0.0659627467393875,0.0,0.0,0.0,-0.017498118802905,60.0,-17.33878517150879,-0.0,-9.312000770478337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858960,291.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.07421875,0.0,0.0,0.0001095519546652,293.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629211425781,0.0,0.0,0.0001153634875663,291.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0544128417969,0.0,0.0,8.520707342540845e-05,291.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8377685546875,0.0,0.0,0.0001153635530499,292.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629211425781,0.0,0.0,0.0005472347256727,290.9140625,294.1499938964844,268.3900146484375,268.0365295410156,269.9117126464844,268.4072265625,290.0694274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011672739638015,2.542527077764589e-08,0.0011672485852614,-0.0655374899506568,0.0,0.0,0.0,-0.0174171552062034,60.0,-17.32476234436035,-0.0,-9.289760072306309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859020,291.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0531311035156,0.0,0.0,0.0001092487436835,293.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579162597656,0.0,0.0,0.0001150441821664,291.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0336303710937,0.0,0.0,8.497124508721754e-05,291.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8200988769531,0.0,0.0,0.00011504424765,292.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,0.0005457201041281,290.9079284667969,294.1499938964844,268.3699951171875,268.01690673828125,269.8801574707031,268.387451171875,290.0572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640430893748,2.5047398821698152e-08,0.0011640180600807,-0.0645534470677375,0.0,0.0,0.0,-0.0172298327088356,60.0,-17.288761138916016,-0.0,-9.238404174993776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859080,291.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0531311035156,0.0,0.0,0.0001092487436835,293.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579162597656,0.0,0.0,0.0001150441821664,291.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0336303710937,0.0,0.0,8.497124508721754e-05,291.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8200988769531,0.0,0.0,0.00011504424765,292.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,0.0005457201041281,290.9079284667969,294.1499938964844,268.3699951171875,268.01690673828125,269.8801574707031,268.387451171875,290.0572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640430893748,2.5047398821698152e-08,0.0011640180600807,-0.0645534470677375,0.0,0.0,0.0,-0.0172298327088356,60.0,-17.288761138916016,-0.0,-9.238404174993776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859140,291.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0322570800781,0.0,0.0,0.0001089266079361,293.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9528503417969,0.0,0.0,0.0001147049697465,291.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0130615234375,0.0,0.0,8.472069748677313e-05,291.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8025817871094,0.0,0.0,0.0001147050279541,292.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95281982421875,0.0,0.0,0.0005441109533421,290.9017333984375,294.1499938964844,268.3500061035156,267.9972839355469,269.8489074707031,268.3677062988281,290.0450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606105836108,2.464595816320525e-08,0.0011605860199779,-0.0635078251361846,0.0,0.0,0.0,-0.0170308239758014,60.0,-17.245746612548828,-0.0,-9.184000759887569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
