time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
859200,291.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0322570800781,0.0,0.0,0.0001089266079361,293.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9528503417969,0.0,0.0,0.0001147049697465,291.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0130615234375,0.0,0.0,8.472069748677313e-05,291.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8025817871094,0.0,0.0,0.0001147050279541,292.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95281982421875,0.0,0.0,0.0005441109533421,290.9017333984375,294.1499938964844,268.3500061035156,267.9972839355469,269.8489074707031,268.3677062988281,290.0450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606105836108,2.464595816320525e-08,0.0011605860199779,-0.0635078251361846,0.0,0.0,0.0,-0.0170308239758014,60.0,-17.245746612548828,-0.0,-9.184000759887569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859260,291.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0116271972656,0.0,0.0,0.000108624495624,293.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9477233886719,0.0,0.0,0.0001143868284998,291.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.99267578125,0.0,0.0,8.448572043562308e-05,291.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7852478027344,0.0,0.0,0.0001143868867075,292.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9477233886719,0.0,0.0,0.0005426018615253,290.8955078125,294.1499938964844,268.3299865722656,267.9776611328125,269.8179931640625,268.3479919433594,290.0328063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011573913507163,2.4269462883808053e-08,0.001157367019914,-0.062526986002922,0.0,0.0,0.0,-0.0168441794812679,60.0,-17.2026424407959,-0.0,-9.133123768378937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859320,291.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0116271972656,0.0,0.0,0.000108624495624,293.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9477233886719,0.0,0.0,0.0001143868284998,291.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.99267578125,0.0,0.0,8.448572043562308e-05,291.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7852478027344,0.0,0.0,0.0001143868867075,292.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9477233886719,0.0,0.0,0.0005426018615253,290.8955078125,294.1499938964844,268.3299865722656,267.9776611328125,269.8179931640625,268.3479919433594,290.0328063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011573913507163,2.4269462883808053e-08,0.001157367019914,-0.062526986002922,0.0,0.0,0.0,-0.0168441794812679,60.0,-17.2026424407959,-0.0,-9.133123768378937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859380,291.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9911804199219,0.0,0.0,0.0001083287061192,293.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.94256591796875,0.0,0.0,0.0001140753447543,291.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9725341796875,0.0,0.0,8.425566193182021e-05,291.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.76806640625,0.0,0.0,0.000114075402962,292.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94256591796875,0.0,0.0,0.0005411243182606,290.88922119140625,294.1499938964844,268.3099975585937,267.9580383300781,269.7873840332031,268.3282470703125,290.0205993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542394058778,2.3900845746993585e-08,0.0011542155407369,-0.0615665055811405,0.0,0.0,0.0,-0.0166614446789026,60.0,-17.161455154418945,-0.0,-9.083447594093741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859440,291.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9911804199219,0.0,0.0,0.0001083287061192,293.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.94256591796875,0.0,0.0,0.0001140753447543,291.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9725341796875,0.0,0.0,8.425566193182021e-05,291.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.76806640625,0.0,0.0,0.000114075402962,292.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94256591796875,0.0,0.0,0.0005411243182606,290.88922119140625,294.1499938964844,268.3099975585937,267.9580383300781,269.7873840332031,268.3282470703125,290.0205993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542394058778,2.3900845746993585e-08,0.0011542155407369,-0.0615665055811405,0.0,0.0,0.0,-0.0166614446789026,60.0,-17.161455154418945,-0.0,-9.083447594093741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859500,291.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9810485839844,0.0,0.0,0.0001081838781828,293.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93994140625,0.0,0.0,0.0001139228334068,291.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9625244140625,0.0,0.0,8.414301555603743e-05,291.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7595520019531,0.0,0.0,0.0001139228916144,292.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.93994140625,0.0,0.0,0.0005404008552432,290.88604736328125,294.1499938964844,268.29998779296875,267.9482421875,269.7721862792969,268.3183898925781,290.01446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526962043717,2.372036433939684e-08,0.001152672455646,-0.0610961727797985,0.0,0.0,0.0,-0.0165719725191593,60.0,-17.1412353515625,-0.0,-9.05917474369744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859560,291.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9709777832031,0.0,0.0,0.0001080428337445,293.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9373474121094,0.0,0.0,0.000113774302008,291.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9525756835937,0.0,0.0,8.403331594308838e-05,291.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.75103759765625,0.0,0.0,0.0001137743674917,292.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9373474121094,0.0,0.0,0.0005396963097155,290.88287353515625,294.1499938964844,268.2900085449219,267.9384155273437,269.7570495605469,268.3085327148437,290.00836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011511932825669,2.3544595606495026e-08,0.0011511697666719,-0.0606380850076675,0.0,0.0,0.0,-0.0164848379790782,60.0,-17.121408462524414,-0.0,-9.035566961301812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859620,291.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9509582519531,0.0,0.0,0.0001077774577424,293.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320678710937,0.0,0.0,0.000113494854304,291.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9328308105469,0.0,0.0,8.382691157748923e-05,291.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7341613769531,0.0,0.0,0.0001134949125116,292.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320678710937,0.0,0.0,0.0005383706884458,290.8764953613281,294.1499938964844,268.2699890136719,267.9187927246094,269.7270202636719,268.288818359375,289.9961242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483654379844,2.3213885924633363e-08,0.0011483422713354,-0.0597760900855064,0.0,0.0,0.0,-0.0163208916783332,60.0,-17.08367347717285,-0.0,-8.991231936761326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859680,291.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9509582519531,0.0,0.0,0.0001077774577424,293.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320678710937,0.0,0.0,0.000113494854304,291.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9328308105469,0.0,0.0,8.382691157748923e-05,291.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7341613769531,0.0,0.0,0.0001134949125116,292.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320678710937,0.0,0.0,0.0005383706884458,290.8764953613281,294.1499938964844,268.2699890136719,267.9187927246094,269.7270202636719,268.288818359375,289.9961242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483654379844,2.3213885924633363e-08,0.0011483422713354,-0.0597760900855064,0.0,0.0,0.0,-0.0163208916783332,60.0,-17.08367347717285,-0.0,-8.991231936761326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859740,291.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9311218261719,0.0,0.0,0.0001075426407624,293.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9267578125,0.0,0.0,0.0001132475736085,291.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9132385253906,0.0,0.0,8.3644270489458e-05,291.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7174377441406,0.0,0.0,0.0001132476318161,292.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9267578125,0.0,0.0,0.0005371977458707,290.8700256347656,294.1499938964844,268.25,267.899169921875,269.697265625,268.26910400390625,289.9838562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458632070571,2.2921256004337923e-08,0.0011458402732387,-0.0590132437646389,0.0,0.0,0.0,-0.0161758251488208,60.0,-17.04987144470215,-0.0,-8.95209311124745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859800,291.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9311218261719,0.0,0.0,0.0001075426407624,293.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9267578125,0.0,0.0,0.0001132475736085,291.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9132385253906,0.0,0.0,8.3644270489458e-05,291.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7174377441406,0.0,0.0,0.0001132476318161,292.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9267578125,0.0,0.0,0.0005371977458707,290.8700256347656,294.1499938964844,268.25,267.899169921875,269.697265625,268.26910400390625,289.9838562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458632070571,2.2921256004337923e-08,0.0011458402732387,-0.0590132437646389,0.0,0.0,0.0,-0.0161758251488208,60.0,-17.04987144470215,-0.0,-8.95209311124745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859860,291.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9114990234375,0.0,0.0,0.0001073478997568,293.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92138671875,0.0,0.0,0.0001130425080191,291.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.89385986328125,0.0,0.0,8.349281415576115e-05,291.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7008361816406,0.0,0.0,0.0001130425662267,292.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.92138671875,0.0,0.0,0.0005362249794416,290.863525390625,294.1499938964844,268.2300109863281,267.8795471191406,269.6677551269531,268.24932861328125,289.9716186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437879875302,2.2678575462009576e-08,0.0011437652865424,-0.0583805330097675,0.0,0.0,0.0,-0.0160555187612772,60.0,-17.021549224853516,-0.0,-8.919699467924148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859920,291.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9114990234375,0.0,0.0,0.0001073478997568,293.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92138671875,0.0,0.0,0.0001130425080191,291.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.89385986328125,0.0,0.0,8.349281415576115e-05,291.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7008361816406,0.0,0.0,0.0001130425662267,292.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.92138671875,0.0,0.0,0.0005362249794416,290.863525390625,294.1499938964844,268.2300109863281,267.8795471191406,269.6677551269531,268.24932861328125,289.9716186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437879875302,2.2678575462009576e-08,0.0011437652865424,-0.0583805330097675,0.0,0.0,0.0,-0.0160555187612772,60.0,-17.021549224853516,-0.0,-8.919699467924148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859980,291.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8919982910156,0.0,0.0,0.0001072022132575,293.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9159545898437,0.0,0.0,0.0001128890944528,291.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8746337890625,0.0,0.0,8.337949839187786e-05,291.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.684326171875,0.0,0.0,0.0001128891453845,292.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9159545898437,0.0,0.0,0.0005354972672648,290.85699462890625,294.1499938964844,268.2099914550781,267.85992431640625,269.63848876953125,268.2295227050781,289.9593505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001142235356383,2.2497014029454483e-08,0.0011422127718105,-0.0579071193933486,0.0,0.0,0.0,-0.0159655101597309,60.0,-17.000185012817383,-0.0,-8.895501935057838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860040,291.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8919982910156,0.0,0.0,0.0001072022132575,293.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9159545898437,0.0,0.0,0.0001128890944528,291.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8746337890625,0.0,0.0,8.337949839187786e-05,291.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.684326171875,0.0,0.0,0.0001128891453845,292.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9159545898437,0.0,0.0,0.0005354972672648,290.85699462890625,294.1499938964844,268.2099914550781,267.85992431640625,269.63848876953125,268.2295227050781,289.9593505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001142235356383,2.2497014029454483e-08,0.0011422127718105,-0.0579071193933486,0.0,0.0,0.0,-0.0159655101597309,60.0,-17.000185012817383,-0.0,-8.895501935057838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860100,291.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.88232421875,0.0,0.0,0.0001071504666469,293.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9132080078125,0.0,0.0,0.0001128345975303,291.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8650817871094,0.0,0.0,8.33392477943562e-05,291.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6761474609375,0.0,0.0,0.0001128346557379,292.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9132080078125,0.0,0.0,0.0005352387670427,290.8536682128906,294.1499938964844,268.20001220703125,267.8501281738281,269.6239624023437,268.2196044921875,289.9532165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416837805882,2.243251984168637e-08,0.001141661312431,-0.0577389486134052,0.0,0.0,0.0,-0.0159335378557443,60.0,-16.992637634277344,-0.0,-8.886915026096177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860160,291.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8727111816406,0.0,0.0,0.0001071140140993,293.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,0.0001127962168538,291.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8555603027344,0.0,0.0,8.331090066349134e-05,291.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.66796875,0.0,0.0,0.0001127962750615,292.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,0.0005350566934794,290.8503723144531,294.1499938964844,268.19000244140625,267.8403015136719,269.6094665527344,268.2096862792969,289.94708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412951862439,2.2387093068232392e-08,0.0011412728345021,-0.0576204918324947,0.0,0.0,0.0,-0.015911016613245,60.0,-16.987276077270508,-0.0,-8.88086830741486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860220,291.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.853515625,0.0,0.0,0.0001070913494913,293.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9049377441406,0.0,0.0,0.0001127723444369,291.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8366394042969,0.0,0.0,8.329327101819217e-05,291.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6517028808594,0.0,0.0,0.0001127724026446,292.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9049377441406,0.0,0.0,0.0005349434795789,290.8436889648437,294.1499938964844,268.1700134277344,267.8206787109375,269.5805969238281,268.1897888183594,289.934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410532752051,2.2358824125490173e-08,0.0011410309234634,-0.0575467757880687,0.0,0.0,0.0,-0.0158970020711421,60.0,-16.983827590942383,-0.0,-8.87710740471448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860280,291.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.853515625,0.0,0.0,0.0001070913494913,293.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9049377441406,0.0,0.0,0.0001127723444369,291.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8366394042969,0.0,0.0,8.329327101819217e-05,291.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6517028808594,0.0,0.0,0.0001127724026446,292.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9049377441406,0.0,0.0,0.0005349434795789,290.8436889648437,294.1499938964844,268.1700134277344,267.8206787109375,269.5805969238281,268.1897888183594,289.934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410532752051,2.2358824125490173e-08,0.0011410309234634,-0.0575467757880687,0.0,0.0,0.0,-0.0158970020711421,60.0,-16.983827590942383,-0.0,-8.87710740471448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860340,291.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.83447265625,0.0,0.0,0.0001071417209459,293.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8993225097656,0.0,0.0,0.0001128253934439,291.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8178405761719,0.0,0.0,8.333245204994455e-05,291.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6355285644531,0.0,0.0,0.0001128254516515,292.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8993225097656,0.0,0.0,0.000535195111297,290.8369445800781,294.1499938964844,268.1499938964844,267.8010559082031,269.55194091796875,268.1697998046875,289.9225769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415897170081,2.2421581036269345e-08,0.001141567248851,-0.0577104240655899,0.0,0.0,0.0,-0.0159281119704246,60.0,-16.991527557373047,-0.0,-8.885458413487869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860400,291.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.83447265625,0.0,0.0,0.0001071417209459,293.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8993225097656,0.0,0.0,0.0001128253934439,291.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8178405761719,0.0,0.0,8.333245204994455e-05,291.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6355285644531,0.0,0.0,0.0001128254516515,292.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8993225097656,0.0,0.0,0.000535195111297,290.8369445800781,294.1499938964844,268.1499938964844,267.8010559082031,269.55194091796875,268.1697998046875,289.9225769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415897170081,2.2421581036269345e-08,0.001141567248851,-0.0577104240655899,0.0,0.0,0.0,-0.0159281119704246,60.0,-16.991527557373047,-0.0,-8.885458413487869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860460,291.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8155517578125,0.0,0.0,0.0001072343366104,293.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8936462402344,0.0,0.0,0.0001129229203797,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7991638183594,0.0,0.0,8.340448403032497e-05,291.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6194152832031,0.0,0.0,0.0001129229713114,292.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8936462402344,0.0,0.0,0.000535657745786,290.83013916015625,294.1499938964844,268.1300048828125,267.781982421875,269.5234069824219,268.1497497558594,289.9103088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425762204453,2.2536966071129427e-08,0.0011425537522882,-0.0580113008618354,0.0,0.0,0.0,-0.0159853138029575,60.0,-17.008649826049805,-0.0,-8.90082390014868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860520,291.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8155517578125,0.0,0.0,0.0001072343366104,293.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8936462402344,0.0,0.0,0.0001129229203797,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7991638183594,0.0,0.0,8.340448403032497e-05,291.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6194152832031,0.0,0.0,0.0001129229713114,292.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8936462402344,0.0,0.0,0.000535657745786,290.83013916015625,294.1499938964844,268.1300048828125,267.781982421875,269.5234069824219,268.1497497558594,289.9103088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425762204453,2.2536966071129427e-08,0.0011425537522882,-0.0580113008618354,0.0,0.0,0.0,-0.0159853138029575,60.0,-17.008649826049805,-0.0,-8.90082390014868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860580,291.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7967529296875,0.0,0.0,0.0001073320891009,293.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.887939453125,0.0,0.0,0.0001130258606281,291.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.78057861328125,0.0,0.0,8.348051778739318e-05,291.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6033935546875,0.0,0.0,0.0001130259115598,292.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879089355469,0.0,0.0,0.0005361459916457,290.8232421875,294.1499938964844,268.1099853515625,267.7640380859375,269.4950256347656,268.1296691894531,289.8980407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436176719143,2.2658758425109237e-08,0.0011435949709266,-0.0583288632333278,0.0,0.0,0.0,-0.0160456895828247,60.0,-17.02934455871582,-0.0,-8.917056959489855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860640,291.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7967529296875,0.0,0.0,0.0001073320891009,293.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.887939453125,0.0,0.0,0.0001130258606281,291.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.78057861328125,0.0,0.0,8.348051778739318e-05,291.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6033935546875,0.0,0.0,0.0001130259115598,292.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879089355469,0.0,0.0,0.0005361459916457,290.8232421875,294.1499938964844,268.1099853515625,267.7640380859375,269.4950256347656,268.1296691894531,289.8980407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436176719143,2.2658758425109237e-08,0.0011435949709266,-0.0583288632333278,0.0,0.0,0.0,-0.0160456895828247,60.0,-17.02934455871582,-0.0,-8.917056959489855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860700,291.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7873840332031,0.0,0.0,0.0001073827952495,293.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8850402832031,0.0,0.0,0.000113079258881,291.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7713317871094,0.0,0.0,8.351995347766206e-05,291.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.59539794921875,0.0,0.0,0.0001130793098127,292.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8850402832031,0.0,0.0,0.000536399311386,290.8197937011719,294.1499938964844,268.1000061035156,267.75543212890625,269.4808959960937,268.1195983886719,289.89190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441578390076,2.2721934556102497e-08,0.0011441351380199,-0.0584935843944549,0.0,0.0,0.0,-0.0160770080983638,60.0,-17.04014778137207,-0.0,-8.925482575250498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860760,291.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7780456542969,0.0,0.0,0.0001074346437235,293.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8821105957031,0.0,0.0,0.0001131338576669,291.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7620849609375,0.0,0.0,8.356027683475986e-05,291.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5874328613281,0.0,0.0,0.0001131339085986,292.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8821105957031,0.0,0.0,0.0005366582772694,290.8163146972656,294.1499938964844,268.0899963378906,267.7470703125,269.466796875,268.10955810546875,289.88580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011447102297097,2.2786531772567293e-08,0.0011446874123066,-0.0586620047688484,0.0,0.0,0.0,-0.0161090306937694,60.0,-17.051170349121094,-0.0,-8.934102169178004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860820,291.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7594299316406,0.0,0.0,0.0001075415493687,293.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8762512207031,0.0,0.0,0.0001132464312831,291.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.74371337890625,0.0,0.0,8.364342647837475e-05,291.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.571533203125,0.0,0.0,0.0001132464822148,292.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8762512207031,0.0,0.0,0.0005371923325583,290.8092956542969,294.1499938964844,268.07000732421875,267.73101806640625,269.438720703125,268.0894470214844,289.87353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458491208031,2.291973189016972e-08,0.0011458261869847,-0.0590092726051807,0.0,0.0,0.0,-0.0161750633269548,60.0,-17.07377815246582,-0.0,-8.951889185482288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860880,291.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7594299316406,0.0,0.0,0.0001075415493687,293.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8762512207031,0.0,0.0,0.0001132464312831,291.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.74371337890625,0.0,0.0,8.364342647837475e-05,291.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.571533203125,0.0,0.0,0.0001132464822148,292.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8762512207031,0.0,0.0,0.0005371923325583,290.8092956542969,294.1499938964844,268.07000732421875,267.73101806640625,269.438720703125,268.0894470214844,289.87353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458491208031,2.291973189016972e-08,0.0011458261869847,-0.0590092726051807,0.0,0.0,0.0,-0.0161750633269548,60.0,-17.07377815246582,-0.0,-8.951889185482288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860940,291.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7409362792969,0.0,0.0,0.0001076524204108,293.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8703308105469,0.0,0.0,0.000113363181299,291.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7254333496094,0.0,0.0,8.372966112801805e-05,291.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5556945800781,0.0,0.0,0.0001133632322307,292.3066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8703308105469,0.0,0.0,0.0005377461202442,290.8021850585937,294.1499938964844,268.04998779296875,267.7158203125,269.4107666015625,268.0693359375,289.8612976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470302706584,2.3057864950715163e-08,0.0011470072204247,-0.0593693815171718,0.0,0.0,0.0,-0.0162435416132211,60.0,-17.09709358215332,-0.0,-8.970354059556487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861000,291.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7409362792969,0.0,0.0,0.0001076524204108,293.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8703308105469,0.0,0.0,0.000113363181299,291.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7254333496094,0.0,0.0,8.372966112801805e-05,291.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5556945800781,0.0,0.0,0.0001133632322307,292.3066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8703308105469,0.0,0.0,0.0005377461202442,290.8021850585937,294.1499938964844,268.04998779296875,267.7158203125,269.4107666015625,268.0693359375,289.8612976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470302706584,2.3057864950715163e-08,0.0011470072204247,-0.0593693815171718,0.0,0.0,0.0,-0.0162435416132211,60.0,-17.09709358215332,-0.0,-8.970354059556487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861060,291.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7225341796875,0.0,0.0,0.0001077668130164,293.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.86431884765625,0.0,0.0,0.0001134836493292,291.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7072448730469,0.0,0.0,8.381863153772429e-05,291.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5399475097656,0.0,0.0,0.000113483692985,292.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.86431884765625,0.0,0.0,0.0005383175448514,290.7950439453125,294.1499938964844,268.0299987792969,267.7013854980469,269.3829345703125,268.0492248535156,289.8490295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482489062473,2.320039627079496e-08,0.0011482257395982,-0.0597409307956695,0.0,0.0,0.0,-0.016314199194312,60.0,-17.12102699279785,-0.0,-8.989426447669757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861120,291.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7225341796875,0.0,0.0,0.0001077668130164,293.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.86431884765625,0.0,0.0,0.0001134836493292,291.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7072448730469,0.0,0.0,8.381863153772429e-05,291.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5399475097656,0.0,0.0,0.000113483692985,292.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.86431884765625,0.0,0.0,0.0005383175448514,290.7950439453125,294.1499938964844,268.0299987792969,267.7013854980469,269.3829345703125,268.0492248535156,289.8490295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482489062473,2.320039627079496e-08,0.0011482257395982,-0.0597409307956695,0.0,0.0,0.0,-0.016314199194312,60.0,-17.12102699279785,-0.0,-8.989426447669757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861180,291.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7042236328125,0.0,0.0,0.0001078843270079,293.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8582763671875,0.0,0.0,0.0001136073915404,291.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6891784667969,0.0,0.0,8.391003211727366e-05,291.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.52423095703125,0.0,0.0,0.0001136074424721,292.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8582763671875,0.0,0.0,0.0005389045691117,290.7878112792969,294.1499938964844,268.010009765625,267.6876525878906,269.355224609375,268.0290832519531,289.8367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495008366182,2.3346810706925684e-08,0.0011494775535538,-0.0601225793361663,0.0,0.0,0.0,-0.0163867827504873,60.0,-17.145511627197266,-0.0,-9.009038848262209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861240,291.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7042236328125,0.0,0.0,0.0001078843270079,293.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8582763671875,0.0,0.0,0.0001136073915404,291.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6891784667969,0.0,0.0,8.391003211727366e-05,291.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.52423095703125,0.0,0.0,0.0001136074424721,292.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8582763671875,0.0,0.0,0.0005389045691117,290.7878112792969,294.1499938964844,268.010009765625,267.6876525878906,269.355224609375,268.0290832519531,289.8367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495008366182,2.3346810706925684e-08,0.0011494775535538,-0.0601225793361663,0.0,0.0,0.0,-0.0163867827504873,60.0,-17.145511627197266,-0.0,-9.009038848262209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861300,291.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.69512939453125,0.0,0.0,0.0001079441281035,293.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8551940917969,0.0,0.0,0.0001136703649535,291.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68017578125,0.0,0.0,8.395654731430113e-05,291.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51641845703125,0.0,0.0,0.0001136704158852,292.2979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8551940917969,0.0,0.0,0.0005392032908275,290.7841796875,294.1499938964844,268.0,267.6809997558594,269.3414306640625,268.01904296875,289.8306579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501379776746,2.3421321770911163e-08,0.0011501145781949,-0.0603167898952961,0.0,0.0,0.0,-0.0164237190037965,60.0,-17.15794563293457,-0.0,-9.019028368584261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861360,291.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.68603515625,0.0,0.0,0.0001080045476555,293.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8521423339844,0.0,0.0,0.0001137339932029,291.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6711730957031,0.0,0.0,8.400354272453114e-05,291.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50860595703125,0.0,0.0,0.0001137340441346,292.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8521423339844,0.0,0.0,0.0005395050975494,290.780517578125,294.1499938964844,267.989990234375,267.67449951171875,269.3276672363281,268.00897216796875,289.82452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507817544043,2.3496607326478625e-08,0.0011507582385092,-0.0605130121111869,0.0,0.0,0.0,-0.0164610408246517,60.0,-17.170488357543945,-0.0,-9.029127312487617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861420,291.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6679077148437,0.0,0.0,0.0001081270747818,293.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.845947265625,0.0,0.0,0.0001138630177592,291.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6532897949219,0.0,0.0,8.40988359414041e-05,291.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4930114746094,0.0,0.0,0.0001138630686909,292.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.845947265625,0.0,0.0,0.0005401171511039,290.7731628417969,294.1499938964844,267.9700012207031,267.661865234375,269.3002319335937,267.98883056640625,289.812255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520871194079,2.364927098597036e-08,0.0011520633706822,-0.0609108954668045,0.0,0.0,0.0,-0.0165367219597101,60.0,-17.195871353149414,-0.0,-9.049622917700617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861480,291.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6679077148437,0.0,0.0,0.0001081270747818,293.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.845947265625,0.0,0.0,0.0001138630177592,291.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6532897949219,0.0,0.0,8.40988359414041e-05,291.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4930114746094,0.0,0.0,0.0001138630686909,292.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.845947265625,0.0,0.0,0.0005401171511039,290.7731628417969,294.1499938964844,267.9700012207031,267.661865234375,269.3002319335937,267.98883056640625,289.812255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520871194079,2.364927098597036e-08,0.0011520633706822,-0.0609108954668045,0.0,0.0,0.0,-0.0165367219597101,60.0,-17.195871353149414,-0.0,-9.049622917700617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
