time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
861540,291.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6498718261719,0.0,0.0,0.0001082515227608,292.9989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8396911621094,0.0,0.0,0.0001139940650318,291.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6354675292969,0.0,0.0,8.419562800554559e-05,291.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4775085449219,0.0,0.0,0.0001139941159635,292.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.83966064453125,0.0,0.0,0.0005407388089224,290.7657165527344,294.1499938964844,267.95001220703125,267.6496887207031,269.2728881835937,267.9687194824219,289.8000183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534128570929,2.3804329174481612e-08,0.0011533891083672,-0.0613149888813495,0.0,0.0,0.0,-0.0166135895997285,60.0,-17.221616744995117,-0.0,-9.070463136140461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861600,291.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6498718261719,0.0,0.0,0.0001082515227608,292.9989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8396911621094,0.0,0.0,0.0001139940650318,291.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6354675292969,0.0,0.0,8.419562800554559e-05,291.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4775085449219,0.0,0.0,0.0001139941159635,292.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.83966064453125,0.0,0.0,0.0005407388089224,290.7657165527344,294.1499938964844,267.95001220703125,267.6496887207031,269.2728881835937,267.9687194824219,289.8000183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534128570929,2.3804329174481612e-08,0.0011533891083672,-0.0613149888813495,0.0,0.0,0.0,-0.0166135895997285,60.0,-17.221616744995117,-0.0,-9.070463136140461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861660,291.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6319580078125,0.0,0.0,0.0001083775059669,292.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8333435058594,0.0,0.0,0.000114126727567,291.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.61773681640625,0.0,0.0,8.42936133267358e-05,291.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4620361328125,0.0,0.0,0.0001141267784987,292.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8333435058594,0.0,0.0,0.0005413680919446,290.7582092285156,294.1499938964844,267.92999267578125,267.63787841796875,269.2456970214844,267.9485778808594,289.7877502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547550093382,2.3961295170238373e-08,0.0011547310277819,-0.0617240257561206,0.0,0.0,0.0,-0.016691405326128,60.0,-17.247655868530273,-0.0,-9.091585440046401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861720,291.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6319580078125,0.0,0.0,0.0001083775059669,292.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8333435058594,0.0,0.0,0.000114126727567,291.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.61773681640625,0.0,0.0,8.42936133267358e-05,291.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4620361328125,0.0,0.0,0.0001141267784987,292.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8333435058594,0.0,0.0,0.0005413680919446,290.7582092285156,294.1499938964844,267.92999267578125,267.63787841796875,269.2456970214844,267.9485778808594,289.7877502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547550093382,2.3961295170238373e-08,0.0011547310277819,-0.0617240257561206,0.0,0.0,0.0,-0.016691405326128,60.0,-17.247655868530273,-0.0,-9.091585440046401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861780,291.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6141052246094,0.0,0.0,0.0001085046387743,292.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.82696533203125,0.0,0.0,0.0001142606124631,291.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.60009765625,0.0,0.0,8.439249359071255e-05,291.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4466247558594,0.0,0.0,0.0001142606561188,292.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.82696533203125,0.0,0.0,0.0005420031375251,290.7506408691406,294.1499938964844,267.9100036621094,267.6263427734375,269.2185974121094,267.928466796875,289.7754821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561095016077,2.4119703567748733e-08,0.001156085403636,-0.0621367879211902,0.0,0.0,0.0,-0.0167699325829744,60.0,-17.27392578125,-0.0,-9.112925170029484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861840,291.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6141052246094,0.0,0.0,0.0001085046387743,292.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.82696533203125,0.0,0.0,0.0001142606124631,291.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.60009765625,0.0,0.0,8.439249359071255e-05,291.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4466247558594,0.0,0.0,0.0001142606561188,292.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.82696533203125,0.0,0.0,0.0005420031375251,290.7506408691406,294.1499938964844,267.9100036621094,267.6263427734375,269.2185974121094,267.928466796875,289.7754821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561095016077,2.4119703567748733e-08,0.001156085403636,-0.0621367879211902,0.0,0.0,0.0,-0.0167699325829744,60.0,-17.27392578125,-0.0,-9.112925170029484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861900,291.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6051940917969,0.0,0.0,0.0001085685216821,292.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82373046875,0.0,0.0,0.0001143278859672,291.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.59130859375,0.0,0.0,8.444218838121742e-05,291.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4389343261719,0.0,0.0,0.0001143279296229,292.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.82373046875,0.0,0.0,0.0005423222319222,290.746826171875,294.1499938964844,267.8999938964844,267.62066650390625,269.2051086425781,267.9183959960937,289.76934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567901819944,2.4199303894079094e-08,0.0011567659676074,-0.0623441934585571,0.0,0.0,0.0,-0.016809394583106,60.0,-17.28713035583496,-0.0,-9.123658628595877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861960,291.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5963439941406,0.0,0.0,0.0001086325573851,292.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82049560546875,0.0,0.0,0.0001143953195423,291.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.58251953125,0.0,0.0,8.44919923110865e-05,291.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4312744140625,0.0,0.0,0.0001143953631981,292.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82049560546875,0.0,0.0,0.0005426421412266,290.7430114746094,294.1499938964844,267.8900146484375,267.61505126953125,269.1916198730469,267.9083251953125,289.7632141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011574723757803,2.427909429059128e-08,0.001157448044978,-0.0625520795583725,0.0,0.0,0.0,-0.0168489478528499,60.0,-17.30036735534668,-0.0,-9.134423351042645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862020,291.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5786437988281,0.0,0.0,0.0001087609052774,292.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81396484375,0.0,0.0,0.000114530470455,291.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5650329589844,0.0,0.0,8.45918184495531e-05,291.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4159545898437,0.0,0.0,0.0001145305213867,292.2737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.81396484375,0.0,0.0,0.0005432832404039,290.7352905273437,294.1499938964844,267.8699951171875,267.6038513183594,269.1647644042969,267.8882141113281,289.7509460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588397901505,2.443901259141512e-08,0.0011588153429329,-0.0629687160253524,0.0,0.0,0.0,-0.0169282257556915,60.0,-17.32691764831543,-0.0,-9.156018165867864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862080,291.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5786437988281,0.0,0.0,0.0001087609052774,292.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81396484375,0.0,0.0,0.000114530470455,291.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5650329589844,0.0,0.0,8.45918184495531e-05,291.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4159545898437,0.0,0.0,0.0001145305213867,292.2737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.81396484375,0.0,0.0,0.0005432832404039,290.7352905273437,294.1499938964844,267.8699951171875,267.6038513183594,269.1647644042969,267.8882141113281,289.7509460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588397901505,2.443901259141512e-08,0.0011588153429329,-0.0629687160253524,0.0,0.0,0.0,-0.0169282257556915,60.0,-17.32691764831543,-0.0,-9.156018165867864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862140,291.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5610656738281,0.0,0.0,0.0001088893332052,292.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.807373046875,0.0,0.0,0.0001146657086792,291.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5476379394531,0.0,0.0,8.469170279568061e-05,291.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.40069580078125,0.0,0.0,0.0001146657523349,292.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.807373046875,0.0,0.0,0.0005439247470349,290.7275390625,294.1499938964844,267.8500061035156,267.5927429199219,269.13800048828125,267.8681030273437,289.7386474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602079030126,2.4599028591865132e-08,0.0011601833393797,-0.0633855685591697,0.0,0.0,0.0,-0.0170075502246618,60.0,-17.35352325439453,-0.0,-9.177651350000816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862200,291.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5610656738281,0.0,0.0,0.0001088893332052,292.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.807373046875,0.0,0.0,0.0001146657086792,291.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5476379394531,0.0,0.0,8.469170279568061e-05,291.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.40069580078125,0.0,0.0,0.0001146657523349,292.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.807373046875,0.0,0.0,0.0005439247470349,290.7275390625,294.1499938964844,267.8500061035156,267.5927429199219,269.13800048828125,267.8681030273437,289.7386474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602079030126,2.4599028591865132e-08,0.0011601833393797,-0.0633855685591697,0.0,0.0,0.0,-0.0170075502246618,60.0,-17.35352325439453,-0.0,-9.177651350000816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862260,291.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5435485839844,0.0,0.0,0.0001090174846467,292.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8007202148437,0.0,0.0,0.000114800663141,291.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5303039550781,0.0,0.0,8.479137613903731e-05,291.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.385498046875,0.0,0.0,0.0001148007067968,292.2659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8007202148437,0.0,0.0,0.0005445649148896,290.7196960449219,294.1499938964844,267.8299865722656,267.58160400390625,269.1113586425781,267.84796142578125,289.7263488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161573221907,2.4758705308158824e-08,0.0011615485418587,-0.0638015121221542,0.0,0.0,0.0,-0.0170867089182138,60.0,-17.380126953125,-0.0,-9.199264638937168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862320,291.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5435485839844,0.0,0.0,0.0001090174846467,292.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8007202148437,0.0,0.0,0.000114800663141,291.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5303039550781,0.0,0.0,8.479137613903731e-05,291.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.385498046875,0.0,0.0,0.0001148007067968,292.2659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8007202148437,0.0,0.0,0.0005445649148896,290.7196960449219,294.1499938964844,267.8299865722656,267.58160400390625,269.1113586425781,267.84796142578125,289.7263488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161573221907,2.4758705308158824e-08,0.0011615485418587,-0.0638015121221542,0.0,0.0,0.0,-0.0170867089182138,60.0,-17.380126953125,-0.0,-9.199264638937168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862380,291.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5260925292969,0.0,0.0,0.0001091450249077,292.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.79400634765625,0.0,0.0,0.0001149349700426,291.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5130615234375,0.0,0.0,8.489057654514909e-05,291.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3703308105469,0.0,0.0,0.0001149350136984,292.2620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.79400634765625,0.0,0.0,0.0005452019977383,290.7117919921875,294.1499938964844,267.8099975585937,267.5703430175781,269.0848083496094,267.8278503417969,289.71405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011629321379587,2.4917625296438928e-08,0.0011629072250798,-0.0642154514789581,0.0,0.0,0.0,-0.0171654913574457,60.0,-17.40666961669922,-0.0,-9.220799768172584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862440,291.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5260925292969,0.0,0.0,0.0001091450249077,292.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.79400634765625,0.0,0.0,0.0001149349700426,291.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5130615234375,0.0,0.0,8.489057654514909e-05,291.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3703308105469,0.0,0.0,0.0001149350136984,292.2620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.79400634765625,0.0,0.0,0.0005452019977383,290.7117919921875,294.1499938964844,267.8099975585937,267.5703430175781,269.0848083496094,267.8278503417969,289.71405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011629321379587,2.4917625296438928e-08,0.0011629072250798,-0.0642154514789581,0.0,0.0,0.0,-0.0171654913574457,60.0,-17.40666961669922,-0.0,-9.220799768172584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862500,291.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.51739501953125,0.0,0.0,0.0001092084639822,292.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7906188964844,0.0,0.0,0.0001150017778854,291.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50445556640625,0.0,0.0,8.493992208968848e-05,291.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3627624511719,0.0,0.0,0.0001150018142652,292.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7906188964844,0.0,0.0,0.0005455188802443,290.7077941894531,294.1499938964844,267.79998779296875,267.5646667480469,269.0715637207031,267.8177795410156,289.7079162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636079289019,2.49966713994354e-08,0.001163583016023,-0.0644213259220123,0.0,0.0,0.0,-0.0172046776860952,60.0,-17.41990089416504,-0.0,-9.231521147512468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862560,291.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5087280273437,0.0,0.0,0.0001092716265702,292.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7872009277344,0.0,0.0,0.000115068287414,291.4351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4958801269531,0.0,0.0,8.498904207954183e-05,291.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.355224609375,0.0,0.0,0.0001150683310697,292.2581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7872009277344,0.0,0.0,0.0005458344239741,290.70379638671875,294.1499938964844,267.7900085449219,267.5589294433594,269.058349609375,267.8077392578125,289.7017517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642809258773,2.5075372889205028e-08,0.0011642557801678,-0.0646262988448143,0.0,0.0,0.0,-0.017243692651391,60.0,-17.433095932006836,-0.0,-9.242201315373677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862620,291.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.491455078125,0.0,0.0,0.0001093969622161,292.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7803649902344,0.0,0.0,0.0001152002732851,291.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4787902832031,0.0,0.0,8.508652535965666e-05,291.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.34014892578125,0.0,0.0,0.0001152003096649,292.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7803649902344,0.0,0.0,0.0005464605055749,290.6957702636719,294.1499938964844,267.7699890136719,267.5472717285156,269.0320129394531,267.7876281738281,289.6894226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656162096187,2.523153952438406e-08,0.0011655909474939,-0.0650330036878585,0.0,0.0,0.0,-0.0173211097717285,60.0,-17.459360122680664,-0.0,-9.263413147664325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862680,291.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.491455078125,0.0,0.0,0.0001093969622161,292.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7803649902344,0.0,0.0,0.0001152002732851,291.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4787902832031,0.0,0.0,8.508652535965666e-05,291.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.34014892578125,0.0,0.0,0.0001152003096649,292.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7803649902344,0.0,0.0,0.0005464605055749,290.6957702636719,294.1499938964844,267.7699890136719,267.5472717285156,269.0320129394531,267.7876281738281,289.6894226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656162096187,2.523153952438406e-08,0.0011655909474939,-0.0650330036878585,0.0,0.0,0.0,-0.0173211097717285,60.0,-17.459360122680664,-0.0,-9.263413147664325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862740,291.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4742431640625,0.0,0.0,0.0001095207044272,292.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7734375,0.0,0.0,0.00011533057841,291.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4617614746094,0.0,0.0,8.518277172697708e-05,291.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3251342773437,0.0,0.0,0.0001153306147898,292.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7734375,0.0,0.0,0.0005470786127261,290.68768310546875,294.1499938964844,267.75,267.5352783203125,269.0057678222656,267.7675170898437,289.6770935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669344967231,2.5385720192616645e-08,0.0011669091181829,-0.0654345005750656,0.0,0.0,0.0,-0.0173975434154272,60.0,-17.485401153564453,-0.0,-9.284378421625661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862800,291.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4742431640625,0.0,0.0,0.0001095207044272,292.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7734375,0.0,0.0,0.00011533057841,291.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4617614746094,0.0,0.0,8.518277172697708e-05,291.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3251342773437,0.0,0.0,0.0001153306147898,292.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7734375,0.0,0.0,0.0005470786127261,290.68768310546875,294.1499938964844,267.75,267.5352783203125,269.0057678222656,267.7675170898437,289.6770935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669344967231,2.5385720192616645e-08,0.0011669091181829,-0.0654345005750656,0.0,0.0,0.0,-0.0173975434154272,60.0,-17.485401153564453,-0.0,-9.284378421625661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862860,291.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.45709228515625,0.0,0.0,0.0001096425257856,292.9295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7664794921875,0.0,0.0,0.0001154588608187,291.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4447937011719,0.0,0.0,8.527751924702898e-05,291.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3101501464844,0.0,0.0,0.0001154589044745,292.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7664794921875,0.0,0.0,0.0005476871156133,290.67950439453125,294.1499938964844,267.7300109863281,267.5229187011719,268.9796447753906,267.7474060058594,289.6647644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682324111461,2.5537515213613915e-08,0.0011682069161906,-0.065829761326313,0.0,0.0,0.0,-0.0174727924168109,60.0,-17.511165618896484,-0.0,-9.305043136009773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862920,291.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.45709228515625,0.0,0.0,0.0001096425257856,292.9295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7664794921875,0.0,0.0,0.0001154588608187,291.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4447937011719,0.0,0.0,8.527751924702898e-05,291.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3101501464844,0.0,0.0,0.0001154589044745,292.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7664794921875,0.0,0.0,0.0005476871156133,290.67950439453125,294.1499938964844,267.7300109863281,267.5229187011719,268.9796447753906,267.7474060058594,289.6647644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682324111461,2.5537515213613915e-08,0.0011682069161906,-0.065829761326313,0.0,0.0,0.0,-0.0174727924168109,60.0,-17.511165618896484,-0.0,-9.305043136009773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862980,291.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4400329589844,0.0,0.0,0.0001097621061489,292.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7594299316406,0.0,0.0,0.0001155847785412,291.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.42791748046875,0.0,0.0,8.537052781321108e-05,291.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.29522705078125,0.0,0.0,0.0001155848221969,292.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7594299316406,0.0,0.0,0.0005482844426296,290.6712951660156,294.1499938964844,267.7099914550781,267.5100402832031,268.9535827636719,267.727294921875,289.65240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695063440129,2.568650536716177e-08,0.0011694806162267,-0.0662176832556724,0.0,0.0,0.0,-0.0175466518849134,60.0,-17.536602020263672,-0.0,-9.325347605226852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863040,291.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4400329589844,0.0,0.0,0.0001097621061489,292.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7594299316406,0.0,0.0,0.0001155847785412,291.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.42791748046875,0.0,0.0,8.537052781321108e-05,291.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.29522705078125,0.0,0.0,0.0001155848221969,292.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7594299316406,0.0,0.0,0.0005482844426296,290.6712951660156,294.1499938964844,267.7099914550781,267.5100402832031,268.9535827636719,267.727294921875,289.65240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695063440129,2.568650536716177e-08,0.0011694806162267,-0.0662176832556724,0.0,0.0,0.0,-0.0175466518849134,60.0,-17.536602020263672,-0.0,-9.325347605226852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863100,291.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4315185546875,0.0,0.0,0.0001098209322663,292.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7558898925781,0.0,0.0,0.0001156467333203,291.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.41949462890625,0.0,0.0,8.541627903468907e-05,291.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.28778076171875,0.0,0.0,0.0001156467697001,292.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7558898925781,0.0,0.0,0.0005485782749019,290.6671447753906,294.1499938964844,267.70001220703125,267.50341796875,268.94061279296875,267.7172546386719,289.646240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011701331241056,2.5759806732139623e-08,0.0011701073963195,-0.0664085298776626,0.0,0.0,0.0,-0.0175829902291297,60.0,-17.549179077148438,-0.0,-9.335345652061733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863160,291.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.42303466796875,0.0,0.0,0.0001098790598916,292.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7523193359375,0.0,0.0,0.0001157079459517,291.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4111022949219,0.0,0.0,8.54614918353036e-05,291.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28033447265625,0.0,0.0,0.0001157079823315,292.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7523193359375,0.0,0.0,0.0005488686729222,290.6629943847656,294.1499938964844,267.69000244140625,267.49664306640625,268.9276428222656,267.7071838378906,289.6400451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011707524536177,2.5832239458623008e-08,0.0011707266094163,-0.0665971040725708,0.0,0.0,0.0,-0.0176188983023166,60.0,-17.56165313720703,-0.0,-9.345230012058893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863220,291.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4061279296875,0.0,0.0,0.0001099930450436,292.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7451477050781,0.0,0.0,0.0001158279774244,291.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.39434814453125,0.0,0.0,8.555014937883243e-05,291.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2654724121094,0.0,0.0,0.0001158280138042,292.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7451477050781,0.0,0.0,0.0005494380602613,290.6546325683594,294.1499938964844,267.6700134277344,267.4826354980469,268.9017944335937,267.6871032714844,289.627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719667818397,2.5974266293360412e-08,0.0011719408212229,-0.0669668391346931,0.0,0.0,0.0,-0.0176893062889575,60.0,-17.586257934570312,-0.0,-9.364626407659672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863280,291.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4061279296875,0.0,0.0,0.0001099930450436,292.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7451477050781,0.0,0.0,0.0001158279774244,291.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.39434814453125,0.0,0.0,8.555014937883243e-05,291.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2654724121094,0.0,0.0,0.0001158280138042,292.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7451477050781,0.0,0.0,0.0005494380602613,290.6546325683594,294.1499938964844,267.6700134277344,267.4826354980469,268.9017944335937,267.6871032714844,289.627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719667818397,2.5974266293360412e-08,0.0011719408212229,-0.0669668391346931,0.0,0.0,0.0,-0.0176893062889575,60.0,-17.586257934570312,-0.0,-9.364626407659672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863340,291.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3892517089844,0.0,0.0,0.000110103697807,292.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7379455566406,0.0,0.0,0.0001159444946097,291.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3776550292969,0.0,0.0,8.563620940549299e-05,291.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25067138671875,0.0,0.0,0.0001159445309895,292.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7379150390625,0.0,0.0,0.0005499907420016,290.6462097167969,294.1499938964844,267.6499938964844,267.4679260253906,268.87603759765625,267.6669921875,289.61529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731456033885,2.6112131124023108e-08,0.0011731195263564,-0.0673257187008857,0.0,0.0,0.0,-0.0177576504647731,60.0,-17.6103572845459,-0.0,-9.38347497481118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863400,291.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3892517089844,0.0,0.0,0.000110103697807,292.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7379455566406,0.0,0.0,0.0001159444946097,291.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3776550292969,0.0,0.0,8.563620940549299e-05,291.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25067138671875,0.0,0.0,0.0001159445309895,292.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7379150390625,0.0,0.0,0.0005499907420016,290.6462097167969,294.1499938964844,267.6499938964844,267.4679260253906,268.87603759765625,267.6669921875,289.61529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731456033885,2.6112131124023108e-08,0.0011731195263564,-0.0673257187008857,0.0,0.0,0.0,-0.0177576504647731,60.0,-17.6103572845459,-0.0,-9.38347497481118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863460,291.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3724670410156,0.0,0.0,0.000110210647108,292.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73065185546875,0.0,0.0,0.0001160571191576,291.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3610534667969,0.0,0.0,8.571938815293834e-05,291.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2359313964844,0.0,0.0,0.0001160571555374,292.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.73065185546875,0.0,0.0,0.0005505249719135,290.6377258300781,294.1499938964844,267.6300048828125,267.45245361328125,268.85040283203125,267.6469116210937,289.6028747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742850765585,2.6245391637758075e-08,0.0011742587666958,-0.0676725879311561,0.0,0.0,0.0,-0.0178237129002809,60.0,-17.633892059326172,-0.0,-9.401711054124465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863520,291.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3724670410156,0.0,0.0,0.000110210647108,292.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73065185546875,0.0,0.0,0.0001160571191576,291.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3610534667969,0.0,0.0,8.571938815293834e-05,291.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2359313964844,0.0,0.0,0.0001160571555374,292.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.73065185546875,0.0,0.0,0.0005505249719135,290.6377258300781,294.1499938964844,267.6300048828125,267.45245361328125,268.85040283203125,267.6469116210937,289.6028747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742850765585,2.6245391637758075e-08,0.0011742587666958,-0.0676725879311561,0.0,0.0,0.0,-0.0178237129002809,60.0,-17.633892059326172,-0.0,-9.401711054124465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863580,291.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.35577392578125,0.0,0.0,0.0001103135364246,292.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7232971191406,0.0,0.0,0.0001161654654424,291.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3445129394531,0.0,0.0,8.579941641073674e-05,291.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.22119140625,0.0,0.0,0.0001161655018222,292.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7232971191406,0.0,0.0,0.0005510389455594,290.62921142578125,294.1499938964844,267.6099853515625,267.4361267089844,268.8248291015625,267.6268005371094,289.5904846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753812432289,2.637359663992812e-08,0.0011753548169508,-0.0680062770843505,0.0,0.0,0.0,-0.0178872682154178,60.0,-17.656803131103516,-0.0,-9.419272117838773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863640,291.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.35577392578125,0.0,0.0,0.0001103135364246,292.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7232971191406,0.0,0.0,0.0001161654654424,291.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3445129394531,0.0,0.0,8.579941641073674e-05,291.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.22119140625,0.0,0.0,0.0001161655018222,292.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7232971191406,0.0,0.0,0.0005510389455594,290.62921142578125,294.1499938964844,267.6099853515625,267.4361267089844,268.8248291015625,267.6268005371094,289.5904846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753812432289,2.637359663992812e-08,0.0011753548169508,-0.0680062770843505,0.0,0.0,0.0,-0.0178872682154178,60.0,-17.656803131103516,-0.0,-9.419272117838773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863700,291.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3474426269531,0.0,0.0,0.0001103633476304,292.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7195739746094,0.0,0.0,0.0001162179250968,291.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3362731933594,0.0,0.0,8.583816088503227e-05,291.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2138366699219,0.0,0.0,0.0001162179614766,292.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7195739746094,0.0,0.0,0.0005512877833098,290.6249084472656,294.1499938964844,267.6000061035156,267.4276123046875,268.81207275390625,267.61676025390625,289.5842590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759119806811,2.643566254789676e-08,0.0011758854379877,-0.0681678056716919,0.0,0.0,0.0,-0.017918037250638,60.0,-17.667997360229492,-0.0,-9.427779446014029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863760,291.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.339111328125,0.0,0.0,0.000110412001959,292.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71588134765625,0.0,0.0,0.0001162691551144,291.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3280334472656,0.0,0.0,8.587600314058363e-05,291.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2065124511719,0.0,0.0,0.0001162691914942,292.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71588134765625,0.0,0.0,0.0005515308002941,290.62060546875,294.1499938964844,267.5899963378906,267.4188842773437,268.7993469238281,267.6067199707031,289.5780334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011764302616938,2.6496284277754973e-08,0.0011764037190005,-0.0683255791664123,0.0,0.0,0.0,-0.0179480891674757,60.0,-17.679018020629883,-0.0,-9.436092796022424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863820,291.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3225402832031,0.0,0.0,0.0001105057162931,292.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7084045410156,0.0,0.0,0.0001163678389275,291.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3116149902344,0.0,0.0,8.594888640800491e-05,291.3985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918640136719,0.0,0.0,0.0001163678753073,292.2152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7084045410156,0.0,0.0,0.0005519989063031,290.6119384765625,294.1499938964844,267.57000732421875,267.40069580078125,268.77398681640625,267.5866394042969,289.56561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774286394938,2.6613049541879263e-08,0.0011774019803851,-0.0686294510960578,0.0,0.0,0.0,-0.0180059727281332,60.0,-17.700511932373047,-0.0,-9.452114824171076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863880,291.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3225402832031,0.0,0.0,0.0001105057162931,292.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7084045410156,0.0,0.0,0.0001163678389275,291.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3116149902344,0.0,0.0,8.594888640800491e-05,291.3985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918640136719,0.0,0.0,0.0001163678753073,292.2152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7084045410156,0.0,0.0,0.0005519989063031,290.6119384765625,294.1499938964844,267.57000732421875,267.40069580078125,268.77398681640625,267.5866394042969,289.56561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774286394938,2.6613049541879263e-08,0.0011774019803851,-0.0686294510960578,0.0,0.0,0.0,-0.0180059727281332,60.0,-17.700511932373047,-0.0,-9.452114824171076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863940,291.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3060302734375,0.0,0.0,0.0001105941773857,292.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.70086669921875,0.0,0.0,0.0001164610002888,291.3533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2952575683594,0.0,0.0,8.601769513916224e-05,291.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1772766113281,0.0,0.0,0.0001164610293926,292.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.70086669921875,0.0,0.0,0.0005524408188648,290.60321044921875,294.1499938964844,267.54998779296875,267.38140869140625,268.7486877441406,267.56658935546875,289.5531311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783711379393,2.6723276036477728e-08,0.0011783443624153,-0.0689162909984588,0.0,0.0,0.0,-0.018060615286231,60.0,-17.721166610717773,-0.0,-9.467252937156445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
864000,291.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3060302734375,0.0,0.0,0.0001105941773857,292.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.70086669921875,0.0,0.0,0.0001164610002888,291.3533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2952575683594,0.0,0.0,8.601769513916224e-05,291.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1772766113281,0.0,0.0,0.0001164610293926,292.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.70086669921875,0.0,0.0,0.0005524408188648,290.60321044921875,294.1499938964844,267.54998779296875,267.38140869140625,268.7486877441406,267.56658935546875,289.5531311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783711379393,2.6723276036477728e-08,0.0011783443624153,-0.0689162909984588,0.0,0.0,0.0,-0.018060615286231,60.0,-17.721166610717773,-0.0,-9.467252937156445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937577189545053e-21,-7.541384642013213e-21,2.603807654416552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
