time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
281220,291.8135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4751281738281,0.5102406144142151,0.050000000745058,0.0461805500090122,291.56689453125,297.1499938964844,293.1499938964844,0.0010718776611611,-99.62004852294922,288.43145751953125,0.5102406144142151,0.050000000745058,0.0486303456127643,291.8343811035156,297.1499938964844,293.1499938964844,0.0011226366041228,-77.0633773803711,288.5361022949219,0.5102406144142151,0.050000000745058,0.0359182059764862,291.781982421875,297.1499938964844,293.1499938964844,0.0011807550908997,-109.73908233642578,288.6218566894531,0.5102406144142151,0.050000000745058,0.0486303456127643,292.2657775878906,297.1499938964844,293.1499938964844,0.0007197573431767,-317.316650390625,287.9515075683594,0.5102406144142151,0.050000000745058,0.2306814193725586,286.9019775390625,291.1499938964844,269.8700866699219,269.30401611328125,282.7958984375,292.2677001953125,286.6676330566406,1.0,0.169339969754219,0.975849151611328,0.975849151611328,0.9600035548210144,1.0,-0.4920642673969269,0.2084234207868576,0.2836408615112304,0.0830269455909729,0.0,0.0,1.0,33.6229133605957,60.0,-1431.3720703125,-1075.1767578125,34.913063049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.14996337890625,292.587158203125,278.1499938964844,0.0,18000.0,313.1499938964844,4393.43603515625,18000.0,0.0,0.0,0.0062857759185135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0537905395030975,0.0537916049361228,-1.0657114444256877e-06,0.0,6.379263595590601e-06,0.0,0.0,0.5600598454475403,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281280,291.8135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4751281738281,0.5102406144142151,0.050000000745058,0.0461805500090122,291.56689453125,297.1499938964844,293.1499938964844,0.0010718776611611,-99.62004852294922,288.43145751953125,0.5102406144142151,0.050000000745058,0.0486303456127643,291.8343811035156,297.1499938964844,293.1499938964844,0.0011226366041228,-77.0633773803711,288.5361022949219,0.5102406144142151,0.050000000745058,0.0359182059764862,291.781982421875,297.1499938964844,293.1499938964844,0.0011807550908997,-109.73908233642578,288.6218566894531,0.5102406144142151,0.050000000745058,0.0486303456127643,292.2657775878906,297.1499938964844,293.1499938964844,0.0007197573431767,-317.316650390625,287.9515075683594,0.5102406144142151,0.050000000745058,0.2306814193725586,286.9019775390625,291.1499938964844,269.8700866699219,269.30401611328125,282.7958984375,292.2677001953125,286.6676330566406,1.0,0.169339969754219,0.975849151611328,0.975849151611328,0.9600035548210144,1.0,-0.4920642673969269,0.2084234207868576,0.2836408615112304,0.0830269455909729,0.0,0.0,1.0,33.6229133605957,60.0,-1431.3720703125,-1075.1767578125,34.913063049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.14996337890625,292.587158203125,278.1499938964844,0.0,18000.0,313.1499938964844,4393.43603515625,18000.0,0.0,0.0,0.0062857759185135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0537905395030975,0.0537916049361228,-1.0657114444256877e-06,0.0,6.379263595590601e-06,0.0,0.0,0.5600598454475403,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281340,291.80615234375,297.1499938964844,293.1499938964844,0.0016448074020445,-145.44866943359375,289.1184997558594,0.4959813058376312,0.050000000745058,0.046384509652853,291.5686950683594,297.1499938964844,293.1499938964844,0.0017753365682438,-165.31851196289062,289.3036499023437,0.4959813058376312,0.050000000745058,0.0488451234996318,291.8272399902344,297.1499938964844,293.1499938964844,0.0017356169410049,-119.3720932006836,289.2633056640625,0.4959813058376312,0.050000000745058,0.0360768400132656,291.7750549316406,297.1499938964844,293.1499938964844,0.0018133672419935,-168.8594970703125,289.3809814453125,0.4959813058376312,0.050000000745058,0.0488451234996318,292.257568359375,297.1499938964844,293.1499938964844,0.0011725409422069,-517.9376220703125,288.4131164550781,0.4959813058376312,0.050000000745058,0.2317002266645431,286.6802673339844,291.1499938964844,269.8807373046875,269.318603515625,282.8329162597656,292.2582092285156,286.7968139648437,1.0,0.1795080602169037,0.95974862575531,0.95974862575531,1.0,1.0,-0.4942376315593719,0.2085242122411728,0.2857134342193603,0.0824672877788543,0.0,0.0,1.0,39.07577133178711,60.0,163.90867614746094,-2548.638671875,39.71107864379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.0814514160156,292.4520568847656,278.1499938964844,0.0,18000.0,313.1499938964844,9216.21875,19080.0,0.0,0.0,0.0874027907848358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9750715494155884,0.975079357624054,-7.85775227996055e-06,0.0,8.870271994965151e-05,0.0,0.0,103.1413345336914,0.0,0.0,0.0,0.5639371871948242,4.0,0.0,1.0
281400,291.80615234375,297.1499938964844,293.1499938964844,0.0016448074020445,-145.44866943359375,289.1184997558594,0.4959813058376312,0.050000000745058,0.046384509652853,291.5686950683594,297.1499938964844,293.1499938964844,0.0017753365682438,-165.31851196289062,289.3036499023437,0.4959813058376312,0.050000000745058,0.0488451234996318,291.8272399902344,297.1499938964844,293.1499938964844,0.0017356169410049,-119.3720932006836,289.2633056640625,0.4959813058376312,0.050000000745058,0.0360768400132656,291.7750549316406,297.1499938964844,293.1499938964844,0.0018133672419935,-168.8594970703125,289.3809814453125,0.4959813058376312,0.050000000745058,0.0488451234996318,292.257568359375,297.1499938964844,293.1499938964844,0.0011725409422069,-517.9376220703125,288.4131164550781,0.4959813058376312,0.050000000745058,0.2317002266645431,286.6802673339844,291.1499938964844,269.8807373046875,269.318603515625,282.8329162597656,292.2582092285156,286.7968139648437,1.0,0.1795080602169037,0.95974862575531,0.95974862575531,1.0,1.0,-0.4942376315593719,0.2085242122411728,0.2857134342193603,0.0824672877788543,0.0,0.0,1.0,39.07577133178711,60.0,163.90867614746094,-2548.638671875,39.71107864379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.0814514160156,292.4520568847656,278.1499938964844,0.0,18000.0,313.1499938964844,9216.21875,19080.0,0.0,0.0,0.0874027907848358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9750715494155884,0.975079357624054,-7.85775227996055e-06,0.0,8.870271994965151e-05,0.0,0.0,103.1413345336914,0.0,0.0,0.0,0.5639371871948242,4.0,0.0,1.0
281460,291.8126525878906,297.1499938964844,293.1499938964844,0.002116072224453,-185.22164916992188,290.1806335449219,0.486240029335022,0.050000000745058,0.0465533882379531,291.5778503417969,297.1499938964844,293.1499938964844,0.0023288691882044,-214.6407470703125,290.4903564453125,0.486240029335022,0.050000000745058,0.0490229576826095,291.8312683105469,297.1499938964844,293.1499938964844,0.0022043697535991,-150.0677947998047,290.3180847167969,0.486240029335022,0.050000000745058,0.036208190023899,291.7782592773437,297.1499938964844,293.1499938964844,0.0023020799271762,-212.1752471923828,290.4647216796875,0.486240029335022,0.050000000745058,0.0490229576826095,292.2597351074219,297.1499938964844,293.1499938964844,0.0014991398202255,-655.5147705078125,289.25750732421875,0.486240029335022,0.050000000745058,0.2325438112020492,287.02056884765625,291.1499938964844,269.8932800292969,269.3358459472656,282.8393859863281,292.2590026855469,287.0867919921875,1.0,0.1874756962060928,0.963920831680298,0.963920831680298,1.0,1.0,-0.4960371851921081,0.209365963935852,0.2866712212562561,0.0827298536896705,0.0,0.0,1.0,43.59052658081055,48.0,450.60540771484375,-2928.119140625,43.714786529541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.193603515625,293.65545654296875,278.1499938964844,0.0,18000.0,313.1499938964844,16067.1943359375,19080.0,0.0,0.0,0.1546959429979324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2892370223999023,1.289250731468201,-1.3726868928642944e-05,0.0,0.0001569967134855,0.0,0.0,238.26141357421875,0.0,0.0,0.0,0.7088962197303772,4.0,0.0,1.0
281520,291.8126525878906,297.1499938964844,293.1499938964844,0.002116072224453,-185.22164916992188,290.1806335449219,0.486240029335022,0.050000000745058,0.0465533882379531,291.5778503417969,297.1499938964844,293.1499938964844,0.0023288691882044,-214.6407470703125,290.4903564453125,0.486240029335022,0.050000000745058,0.0490229576826095,291.8312683105469,297.1499938964844,293.1499938964844,0.0022043697535991,-150.0677947998047,290.3180847167969,0.486240029335022,0.050000000745058,0.036208190023899,291.7782592773437,297.1499938964844,293.1499938964844,0.0023020799271762,-212.1752471923828,290.4647216796875,0.486240029335022,0.050000000745058,0.0490229576826095,292.2597351074219,297.1499938964844,293.1499938964844,0.0014991398202255,-655.5147705078125,289.25750732421875,0.486240029335022,0.050000000745058,0.2325438112020492,287.02056884765625,291.1499938964844,269.8932800292969,269.3358459472656,282.8393859863281,292.2590026855469,287.0867919921875,1.0,0.1874756962060928,0.963920831680298,0.963920831680298,1.0,1.0,-0.4960371851921081,0.209365963935852,0.2866712212562561,0.0827298536896705,0.0,0.0,1.0,43.59052658081055,48.0,450.60540771484375,-2928.119140625,43.714786529541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.193603515625,293.65545654296875,278.1499938964844,0.0,18000.0,313.1499938964844,16067.1943359375,19080.0,0.0,0.0,0.1546959429979324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2892370223999023,1.289250731468201,-1.3726868928642944e-05,0.0,0.0001569967134855,0.0,0.0,238.26141357421875,0.0,0.0,0.0,0.7088962197303772,4.0,0.0,1.0
281580,291.82623291015625,297.1499938964844,293.1499938964844,0.0025317929685115,-219.0580444335937,291.1216125488281,0.4839411377906799,0.050000000745058,0.0465956628322601,291.591064453125,297.1499938964844,293.1499938964844,0.0028262382838875,-257.37481689453125,291.55157470703125,0.4839411377906799,0.050000000745058,0.0490674749016761,291.8417358398437,297.1499938964844,293.1499938964844,0.0026200786232948,-176.29898071289062,291.256591796875,0.4839411377906799,0.050000000745058,0.0362410694360733,291.7875061035156,297.1499938964844,293.1499938964844,0.0027376431971788,-249.3545837402344,291.4314270019531,0.4839411377906799,0.050000000745058,0.0490674749016761,292.2683410644531,297.1499938964844,293.1499938964844,0.0017845195252448,-771.5242919921875,290.00640869140625,0.4839411377906799,0.050000000745058,0.2327549755573272,287.35211181640625,291.1499938964844,269.9075927734375,269.35546875,282.84521484375,292.2667541503906,287.4604797363281,1.0,0.1889259964227676,0.9680930376052856,0.9680930376052856,1.0,1.0,-0.4964879751205444,0.2096572369337082,0.286830723285675,0.0827720537781715,0.0,0.0,1.0,44.71969223022461,36.0,675.019775390625,-3473.312744140625,44.7205924987793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.2157287597656,295.6120910644531,278.1499938964844,0.0,18000.0,313.1499938964844,18218.53515625,19080.0,0.0,0.0,0.206498309969902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3728400468826294,1.372855544090271,-1.556487404741347e-05,0.0,0.0002095695235766,0.0,0.0,287.68389892578125,0.0,0.0,0.0,0.7508653402328491,4.0,0.0,1.0
281640,291.82623291015625,297.1499938964844,293.1499938964844,0.0025317929685115,-219.0580444335937,291.1216125488281,0.4839411377906799,0.050000000745058,0.0465956628322601,291.591064453125,297.1499938964844,293.1499938964844,0.0028262382838875,-257.37481689453125,291.55157470703125,0.4839411377906799,0.050000000745058,0.0490674749016761,291.8417358398437,297.1499938964844,293.1499938964844,0.0026200786232948,-176.29898071289062,291.256591796875,0.4839411377906799,0.050000000745058,0.0362410694360733,291.7875061035156,297.1499938964844,293.1499938964844,0.0027376431971788,-249.3545837402344,291.4314270019531,0.4839411377906799,0.050000000745058,0.0490674749016761,292.2683410644531,297.1499938964844,293.1499938964844,0.0017845195252448,-771.5242919921875,290.00640869140625,0.4839411377906799,0.050000000745058,0.2327549755573272,287.35211181640625,291.1499938964844,269.9075927734375,269.35546875,282.84521484375,292.2667541503906,287.4604797363281,1.0,0.1889259964227676,0.9680930376052856,0.9680930376052856,1.0,1.0,-0.4964879751205444,0.2096572369337082,0.286830723285675,0.0827720537781715,0.0,0.0,1.0,44.71969223022461,36.0,675.019775390625,-3473.312744140625,44.7205924987793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.2157287597656,295.6120910644531,278.1499938964844,0.0,18000.0,313.1499938964844,18218.53515625,19080.0,0.0,0.0,0.206498309969902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3728400468826294,1.372855544090271,-1.556487404741347e-05,0.0,0.0002095695235766,0.0,0.0,287.68389892578125,0.0,0.0,0.0,0.7508653402328491,4.0,0.0,1.0
281700,291.8350830078125,297.1499938964844,293.1499938964844,0.0027131198439747,-232.77088928222656,291.61199951171875,0.4851526916027069,0.050000000745058,0.0465733148157596,291.5987854003906,297.1499938964844,293.1499938964844,0.0030480192508548,-275.1288757324219,292.0987854003906,0.4851526916027069,0.050000000745058,0.0490439422428607,291.8489074707031,297.1499938964844,293.1499938964844,0.0028020443860441,-186.94374084472656,291.7464294433594,0.4851526916027069,0.050000000745058,0.0362236872315406,291.7939453125,297.1499938964844,293.1499938964844,0.0029293643310666,-264.5206298828125,291.934326171875,0.4851526916027069,0.050000000745058,0.0490439422428607,292.27459716796875,297.1499938964844,293.1499938964844,0.0019069045083597,-817.711669921875,290.4139404296875,0.4851526916027069,0.050000000745058,0.2326433509588241,287.5906677246094,291.1499938964844,269.91534423828125,269.3661499023437,282.8496398925781,292.2726135253906,287.7253723144531,1.0,0.1877358555793762,0.9701792001724244,0.9701792001724244,1.0,1.0,-0.4962499439716339,0.209604799747467,0.2866451442241668,0.0827067121863365,0.0,0.0,1.0,44.121376037597656,36.0,801.62841796875,-3797.09326171875,44.18748474121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.4564514160156,296.8038635253906,278.1499938964844,0.0,18000.0,313.1499938964844,18624.783203125,20160.0,0.0,0.0,0.2267367094755172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3880618810653689,1.388077735900879,-1.591194813954644e-05,0.0,0.000230108940741,0.0,0.0,297.3598327636719,0.0,0.0,0.0,0.7735029458999634,4.0,0.0,1.0
281760,291.8451843261719,297.1499938964844,293.1499938964844,0.0028772999066859,-244.3103485107422,292.11871337890625,0.4876592457294464,0.050000000745058,0.0465276092290878,291.607177734375,297.1499938964844,293.1499938964844,0.0032525775022804,-290.4162292480469,292.65966796875,0.4876592457294464,0.050000000745058,0.0489958152174949,291.8572692871094,297.1499938964844,293.1499938964844,0.0029672340024262,-195.90771484375,292.2529602050781,0.4876592457294464,0.050000000745058,0.0361881405115127,291.8014831542969,297.1499938964844,293.1499938964844,0.003104216651991,-277.353515625,292.4530334472656,0.4876592457294464,0.050000000745058,0.0489958152174949,292.28204345703125,297.1499938964844,293.1499938964844,0.0020161038264632,-855.9215087890625,290.847412109375,0.4876592457294464,0.050000000745058,0.2324150502681732,287.8821716308594,291.1499938964844,269.9234924316406,269.3773193359375,282.85504150390625,292.2796936035156,288.0432434082031,1.0,0.1854577809572219,0.9722270369529724,0.9722270369529724,1.0,1.0,-0.4957630038261413,0.209445372223854,0.2863176465034485,0.082594446837902,0.0,0.0,1.0,42.89842987060547,25.0,934.364990234375,-4150.462890625,43.09933090209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,298.79656982421875,298.10076904296875,278.1499938964844,0.0,18000.0,313.1499938964844,19581.021484375,20160.0,0.0,0.0,0.2433919757604599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4232488870620728,1.4232656955718994,-1.6728903574403375e-05,0.0,0.0002470119216013,0.0,0.0,320.5521240234375,0.0,0.0,0.0,0.7779029011726379,4.0,0.0,1.0
281820,291.86883544921875,297.1499938964844,293.1499938964844,0.0031545339152216,-260.8867492675781,293.1739501953125,0.495831161737442,0.050000000745058,0.0463869459927082,291.62579345703125,297.1499938964844,293.1499938964844,0.003610054263845,-313.5307312011719,293.8138427734375,0.495831161737442,0.050000000745058,0.0488476864993572,291.8771667480469,297.1499938964844,293.1499938964844,0.0032474475447088,-208.7981109619141,293.3083801269531,0.495831161737442,0.050000000745058,0.0360787361860275,291.81951904296875,297.1499938964844,293.1499938964844,0.00340336561203,-296.01104736328125,293.52996826171875,0.495831161737442,0.050000000745058,0.0488476864993572,292.3002014160156,297.1499938964844,293.1499938964844,0.0021955203264951,-908.6876220703124,291.7859191894531,0.495831161737442,0.050000000745058,0.2317124009132385,288.616943359375,291.1499938964844,269.9408264160156,269.4010925292969,282.8682861328125,292.2972106933594,288.82550048828125,1.0,0.1784973293542862,0.9763227105140686,0.9763227105140686,1.0,1.0,-0.4942642450332641,0.2089018672704696,0.2853623628616333,0.0822704881429672,0.0,0.0,1.0,39.13525390625,25.0,1186.30029296875,-4877.10205078125,39.76386642456055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.6304931640625,300.82147216796875,278.1499938964844,0.0,18000.0,313.1499938964844,20002.919921875,20160.0,0.0,0.0,0.2668341100215912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4385000467300415,1.4385172128677368,-1.708934905764181e-05,0.0,0.000270802702289,0.0,0.0,330.9678649902344,0.0,0.0,0.0,0.7855434417724609,4.0,0.0,1.0
281880,291.86883544921875,297.1499938964844,293.1499938964844,0.0031545339152216,-260.8867492675781,293.1739501953125,0.495831161737442,0.050000000745058,0.0463869459927082,291.62579345703125,297.1499938964844,293.1499938964844,0.003610054263845,-313.5307312011719,293.8138427734375,0.495831161737442,0.050000000745058,0.0488476864993572,291.8771667480469,297.1499938964844,293.1499938964844,0.0032474475447088,-208.7981109619141,293.3083801269531,0.495831161737442,0.050000000745058,0.0360787361860275,291.81951904296875,297.1499938964844,293.1499938964844,0.00340336561203,-296.01104736328125,293.52996826171875,0.495831161737442,0.050000000745058,0.0488476864993572,292.3002014160156,297.1499938964844,293.1499938964844,0.0021955203264951,-908.6876220703124,291.7859191894531,0.495831161737442,0.050000000745058,0.2317124009132385,288.616943359375,291.1499938964844,269.9408264160156,269.4010925292969,282.8682861328125,292.2972106933594,288.82550048828125,1.0,0.1784973293542862,0.9763227105140686,0.9763227105140686,1.0,1.0,-0.4942642450332641,0.2089018672704696,0.2853623628616333,0.0822704881429672,0.0,0.0,1.0,39.13525390625,25.0,1186.30029296875,-4877.10205078125,39.76386642456055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.6304931640625,300.82147216796875,278.1499938964844,0.0,18000.0,313.1499938964844,20002.919921875,20160.0,0.0,0.0,0.2668341100215912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4385000467300415,1.4385172128677368,-1.708934905764181e-05,0.0,0.000270802702289,0.0,0.0,330.9678649902344,0.0,0.0,0.0,0.7855434417724609,4.0,0.0,1.0
281940,291.896484375,297.1499938964844,293.1499938964844,0.0033675418235361,-269.4726867675781,294.2593688964844,0.5031999349594116,0.050000000745058,0.0462746359407901,291.64666748046875,297.1499938964844,293.1499938964844,0.0039006900042295,-327.2548522949219,294.9830322265625,0.5031999349594116,0.050000000745058,0.0487294197082519,291.90087890625,297.1499938964844,293.1499938964844,0.0034643865656107,-215.4853973388672,294.39434814453125,0.5031999349594116,0.050000000745058,0.0359913818538188,291.8410339355469,297.1499938964844,293.1499938964844,0.003638315713033,-305.9996643066406,294.6330871582031,0.5031999349594116,0.050000000745058,0.0487294197082519,292.3222045898437,297.1499938964844,293.1499938964844,0.0023268950171768,-932.7957153320312,292.7943115234375,0.5031999349594116,0.050000000745058,0.2311513870954513,289.52276611328125,291.1499938964844,269.9594421386719,269.4266662597656,282.88433837890625,292.31866455078125,289.76885986328125,1.0,0.1731151789426803,0.9804183840751648,0.9804183840751648,1.0,1.0,-0.4930673539638519,0.2084868252277374,0.2845805287361145,0.0819977298378944,0.0,0.0,1.0,36.130332946777344,25.0,1394.8792724609375,-5602.494140625,37.114532470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.4779357910156,303.5510559082031,278.1499938964844,0.0,18000.0,313.1499938964844,20117.58203125,21240.0,0.0,0.0,0.278707206249237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4426171779632568,1.442634344100952,-1.718730891298037e-05,0.0,0.00028285238659,0.0,0.0,333.8177490234375,0.0,0.0,0.0,0.8026058673858643,4.0,0.0,1.0
282000,291.896484375,297.1499938964844,293.1499938964844,0.0033675418235361,-269.4726867675781,294.2593688964844,0.5031999349594116,0.050000000745058,0.0462746359407901,291.64666748046875,297.1499938964844,293.1499938964844,0.0039006900042295,-327.2548522949219,294.9830322265625,0.5031999349594116,0.050000000745058,0.0487294197082519,291.90087890625,297.1499938964844,293.1499938964844,0.0034643865656107,-215.4853973388672,294.39434814453125,0.5031999349594116,0.050000000745058,0.0359913818538188,291.8410339355469,297.1499938964844,293.1499938964844,0.003638315713033,-305.9996643066406,294.6330871582031,0.5031999349594116,0.050000000745058,0.0487294197082519,292.3222045898437,297.1499938964844,293.1499938964844,0.0023268950171768,-932.7957153320312,292.7943115234375,0.5031999349594116,0.050000000745058,0.2311513870954513,289.52276611328125,291.1499938964844,269.9594421386719,269.4266662597656,282.88433837890625,292.31866455078125,289.76885986328125,1.0,0.1731151789426803,0.9804183840751648,0.9804183840751648,1.0,1.0,-0.4930673539638519,0.2084868252277374,0.2845805287361145,0.0819977298378944,0.0,0.0,1.0,36.130332946777344,25.0,1394.8792724609375,-5602.494140625,37.114532470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.4779357910156,303.5510559082031,278.1499938964844,0.0,18000.0,313.1499938964844,20117.58203125,21240.0,0.0,0.0,0.278707206249237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4426171779632568,1.442634344100952,-1.718730891298037e-05,0.0,0.00028285238659,0.0,0.0,333.8177490234375,0.0,0.0,0.0,0.8026058673858643,4.0,0.0,1.0
282060,291.9273681640625,297.1499938964844,293.1499938964844,0.0035184524022042,-270.9217834472656,295.3452453613281,0.5095015168190002,0.050000000745058,0.0461898669600486,291.6695251464844,297.1499938964844,293.1499938964844,0.0041242390871047,-332.3958435058594,296.134765625,0.5095015168190002,0.050000000745058,0.0486401505768299,291.9276428222656,297.1499938964844,293.1499938964844,0.0036196878645569,-216.6123046875,295.4805908203125,0.5095015168190002,0.050000000745058,0.0359254516661167,291.8653259277344,297.1499938964844,293.1499938964844,0.0038101151585578,-308.1783142089844,295.731689453125,0.5095015168190002,0.050000000745058,0.0486401505768299,292.347412109375,297.1499938964844,293.1499938964844,0.0024130446836352,-931.6912231445312,293.84149169921875,0.5095015168190002,0.050000000745058,0.2307279407978058,290.5589904785156,291.1499938964844,269.9791564941406,269.4537048339844,282.9026184082031,292.3434143066406,290.8320617675781,1.0,0.168815866112709,0.984832227230072,0.984832227230072,1.0,1.0,-0.4921640157699585,0.2081981003284454,0.283965915441513,0.0817829295992851,0.0,0.0,1.0,33.8619384765625,25.0,1546.453125,-6294.81640625,35.122840881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.15484619140625,306.1365966796875,278.1499938964844,0.0,18000.0,313.1499938964844,21058.611328125,21240.0,0.0,0.0,0.2811850905418396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.475971817970276,1.475989818572998,-1.799127130652778e-05,0.0,0.0002853671321645,0.0,0.0,357.5119323730469,0.0,0.0,0.0,0.8060336709022522,4.0,0.0,1.0
282120,291.9273681640625,297.1499938964844,293.1499938964844,0.0035184524022042,-270.9217834472656,295.3452453613281,0.5095015168190002,0.050000000745058,0.0461898669600486,291.6695251464844,297.1499938964844,293.1499938964844,0.0041242390871047,-332.3958435058594,296.134765625,0.5095015168190002,0.050000000745058,0.0486401505768299,291.9276428222656,297.1499938964844,293.1499938964844,0.0036196878645569,-216.6123046875,295.4805908203125,0.5095015168190002,0.050000000745058,0.0359254516661167,291.8653259277344,297.1499938964844,293.1499938964844,0.0038101151585578,-308.1783142089844,295.731689453125,0.5095015168190002,0.050000000745058,0.0486401505768299,292.347412109375,297.1499938964844,293.1499938964844,0.0024130446836352,-931.6912231445312,293.84149169921875,0.5095015168190002,0.050000000745058,0.2307279407978058,290.5589904785156,291.1499938964844,269.9791564941406,269.4537048339844,282.9026184082031,292.3434143066406,290.8320617675781,1.0,0.168815866112709,0.984832227230072,0.984832227230072,1.0,1.0,-0.4921640157699585,0.2081981003284454,0.283965915441513,0.0817829295992851,0.0,0.0,1.0,33.8619384765625,25.0,1546.453125,-6294.81640625,35.122840881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.15484619140625,306.1365966796875,278.1499938964844,0.0,18000.0,313.1499938964844,21058.611328125,21240.0,0.0,0.0,0.2811850905418396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.475971817970276,1.475989818572998,-1.799127130652778e-05,0.0,0.0002853671321645,0.0,0.0,357.5119323730469,0.0,0.0,0.0,0.8060336709022522,4.0,0.0,1.0
282180,291.9607238769531,297.1499938964844,293.1499938964844,0.0036079874262213,-266.2719116210937,296.40008544921875,0.5149818658828735,0.050000000745058,0.0461236946284771,291.6938781738281,297.1499938964844,293.1499938964844,0.0042784726247191,-330.0176696777344,297.236572265625,0.5149818658828735,0.050000000745058,0.0485704727470874,291.956787109375,297.1499938964844,293.1499938964844,0.0037135405000299,-212.96853637695312,296.5350952148437,0.5149818658828735,0.050000000745058,0.0358739867806434,291.8918151855469,297.1499938964844,293.1499938964844,0.0039182431064546,-303.61883544921875,296.7936706542969,0.5149818658828735,0.050000000745058,0.0485704727470874,292.3751220703125,297.1499938964844,293.1499938964844,0.0024558221921324,-909.3995971679688,294.8922119140625,0.5149818658828735,0.050000000745058,0.2303974032402038,291.67608642578125,291.1499938964844,269.99981689453125,269.4820861816406,282.9228515625,292.3707580566406,291.96148681640625,1.0,0.1653746664524078,0.9892460703849792,0.9892460703849792,1.0,1.0,-0.4914588928222656,0.2079910486936569,0.2834678590297699,0.0816058740019798,0.0,0.0,0.9004571437835693,32.09098815917969,25.0,1619.333984375,-6886.8271484375,33.57286834716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.536376953125,308.40283203125,278.1499938964844,0.0,18000.0,313.1499938964844,21983.83203125,21240.0,0.0,0.0,0.2764698266983032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4494192600250244,1.4494370222091677,-1.7728820239426568e-05,0.0,0.0002805817348416,0.0,0.0,343.5421447753906,0.0,0.0,0.0,0.7911580801010132,4.0,0.0,1.0
282240,291.9607238769531,297.1499938964844,293.1499938964844,0.0036079874262213,-266.2719116210937,296.40008544921875,0.5149818658828735,0.050000000745058,0.0461236946284771,291.6938781738281,297.1499938964844,293.1499938964844,0.0042784726247191,-330.0176696777344,297.236572265625,0.5149818658828735,0.050000000745058,0.0485704727470874,291.956787109375,297.1499938964844,293.1499938964844,0.0037135405000299,-212.96853637695312,296.5350952148437,0.5149818658828735,0.050000000745058,0.0358739867806434,291.8918151855469,297.1499938964844,293.1499938964844,0.0039182431064546,-303.61883544921875,296.7936706542969,0.5149818658828735,0.050000000745058,0.0485704727470874,292.3751220703125,297.1499938964844,293.1499938964844,0.0024558221921324,-909.3995971679688,294.8922119140625,0.5149818658828735,0.050000000745058,0.2303974032402038,291.67608642578125,291.1499938964844,269.99981689453125,269.4820861816406,282.9228515625,292.3707580566406,291.96148681640625,1.0,0.1653746664524078,0.9892460703849792,0.9892460703849792,1.0,1.0,-0.4914588928222656,0.2079910486936569,0.2834678590297699,0.0816058740019798,0.0,0.0,0.9004571437835693,32.09098815917969,25.0,1619.333984375,-6886.8271484375,33.57286834716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.536376953125,308.40283203125,278.1499938964844,0.0,18000.0,313.1499938964844,21983.83203125,21240.0,0.0,0.0,0.2764698266983032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4494192600250244,1.4494370222091677,-1.7728820239426568e-05,0.0,0.0002805817348416,0.0,0.0,343.5421447753906,0.0,0.0,0.0,0.7911580801010132,4.0,0.0,1.0
282300,291.97808837890625,297.1499938964844,293.1499938964844,0.0036313268356025,-262.1524353027344,296.90484619140625,0.5174326300621033,0.050000000745058,0.0460961200296878,291.7063903808594,297.1499938964844,293.1499938964844,0.0043305731378495,-326.5622253417969,297.7581481933594,0.5174326300621033,0.050000000745058,0.0485414341092109,291.9720153808594,297.1499938964844,293.1499938964844,0.003738890402019,-209.7393951416016,297.0394592285156,0.5174326300621033,0.050000000745058,0.0358525365591049,291.9056396484375,297.1499938964844,293.1499938964844,0.0039498028345406,-299.3436584472656,297.3001403808594,0.5174326300621033,0.050000000745058,0.0485414341092109,292.3896484375,297.1499938964844,293.1499938964844,0.002462355652824,-892.1099853515625,295.4058837890625,0.5174326300621033,0.050000000745058,0.2302596718072891,292.2456359863281,291.1499938964844,270.0104675292969,269.4967041015625,282.9335632324219,292.3851623535156,292.52947998046875,1.0,0.1639171540737152,0.991452932357788,0.991452932357788,1.0,1.0,-0.4911650717258453,0.2079111784696579,0.2832538783550262,0.0815292373299598,0.0,0.0,0.770409107208252,31.352907180786133,25.0,1612.234130859375,-7091.59521484375,32.928165435791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5954284667969,309.3196105957031,278.1499938964844,0.0,18000.0,313.1499938964844,24012.705078125,20160.0,0.0,0.0,0.2720305025577545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3231123685836792,1.323128342628479,-1.6061123460531235e-05,0.0,0.0002760763745754,0.0,0.0,276.7710876464844,0.0,0.0,0.0,0.7137281894683838,4.0,0.0,1.0
282360,291.9956970214844,297.1499938964844,293.1499938964844,0.0036433383356779,-257.35162353515625,297.3844909667969,0.5197011828422546,0.050000000745058,0.046071607619524,291.7190246582031,297.1499938964844,293.1499938964844,0.0043693436309695,-322.2244567871094,298.2512512207031,0.5197011828422546,0.050000000745058,0.0485156215727329,291.987548828125,297.1499938964844,293.1499938964844,0.003752838820219,-205.97889709472656,297.5185546875,0.5197011828422546,0.050000000745058,0.0358334705233573,291.919677734375,297.1499938964844,293.1499938964844,0.0039694881998002,-294.31549072265625,297.7806091308594,0.5197011828422546,0.050000000745058,0.0485156215727329,292.40447998046875,297.1499938964844,293.1499938964844,0.0024608094245195,-872.4295043945312,295.8992004394531,0.5197011828422546,0.050000000745058,0.230137214064598,292.8038635253906,291.1499938964844,270.0212707519531,269.51153564453125,282.9445495605469,292.3999328613281,293.07373046875,1.0,0.1626093238592147,0.9931623935699464,0.9931623935699464,0.9995439052581788,1.0,-0.4909038543701172,0.2078451961278915,0.2830586433410644,0.0814607292413711,0.0,0.0,0.6041932106018066,30.69669532775879,25.0,1539.3851318359375,-7114.419921875,32.35560607910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5713806152344,309.89990234375,278.1499938964844,0.0,18000.0,313.1499938964844,26343.33984375,20160.0,0.0,0.0,0.2663918733596802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0055607557296753,1.0055729150772097,-1.2097748367523309e-05,0.0,0.0002703538921196,0.0,0.0,147.2061309814453,0.0,0.0,0.0,0.5824510455131531,4.0,0.0,1.0
282420,292.0307312011719,297.1499938964844,293.1499938964844,0.0036739842034876,-250.74197387695312,298.1730651855469,0.5237253308296204,0.050000000745058,0.0460303202271461,291.743896484375,297.1499938964844,293.1499938964844,0.0044588260352611,-317.3307800292969,299.07135009765625,0.5237253308296204,0.050000000745058,0.0484721437096595,292.0185546875,297.1499938964844,293.1499938964844,0.0037883967161178,-200.8842010498047,298.3075256347656,0.5237253308296204,0.050000000745058,0.0358013622462749,291.9476928710937,297.1499938964844,293.1499938964844,0.0040183393284678,-287.773193359375,298.5744323730469,0.5237253308296204,0.050000000745058,0.0484721437096595,292.43408203125,297.1499938964844,293.1499938964844,0.002456740476191,-841.767333984375,296.7030944824219,0.5237253308296204,0.050000000745058,0.2299309819936752,293.7081604003906,291.1499938964844,270.0433654785156,269.5418395996094,282.9668884277344,292.4296264648437,293.8367004394531,1.0,0.1603799611330032,0.9965811967849731,0.9965811967849731,0.998631715774536,1.0,-0.4904638826847076,0.2077452987432479,0.2827185988426208,0.0813440158963203,0.0,0.0,0.1973642259836197,29.591381072998047,25.0,823.8486328125,-5650.890625,31.392549514770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3815612792969,308.4658203125,278.1499938964844,0.0,18000.0,313.1499938964844,24788.5546875,20160.0,0.0,0.0,0.2509534955024719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2563672661781311,0.2563733458518982,-6.072122687328374e-06,0.0,0.0002546859032008,0.0,0.0,14.722664833068848,0.0,0.0,0.0,0.3321969211101532,4.0,0.0,1.0
282480,292.0307312011719,297.1499938964844,293.1499938964844,0.0036739842034876,-250.74197387695312,298.1730651855469,0.5237253308296204,0.050000000745058,0.0460303202271461,291.743896484375,297.1499938964844,293.1499938964844,0.0044588260352611,-317.3307800292969,299.07135009765625,0.5237253308296204,0.050000000745058,0.0484721437096595,292.0185546875,297.1499938964844,293.1499938964844,0.0037883967161178,-200.8842010498047,298.3075256347656,0.5237253308296204,0.050000000745058,0.0358013622462749,291.9476928710937,297.1499938964844,293.1499938964844,0.0040183393284678,-287.773193359375,298.5744323730469,0.5237253308296204,0.050000000745058,0.0484721437096595,292.43408203125,297.1499938964844,293.1499938964844,0.002456740476191,-841.767333984375,296.7030944824219,0.5237253308296204,0.050000000745058,0.2299309819936752,293.7081604003906,291.1499938964844,270.0433654785156,269.5418395996094,282.9668884277344,292.4296264648437,293.8367004394531,1.0,0.1603799611330032,0.9965811967849731,0.9965811967849731,0.998631715774536,1.0,-0.4904638826847076,0.2077452987432479,0.2827185988426208,0.0813440158963203,0.0,0.0,0.1973642259836197,29.591381072998047,25.0,823.8486328125,-5650.890625,31.392549514770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3815612792969,308.4658203125,278.1499938964844,0.0,18000.0,313.1499938964844,24788.5546875,20160.0,0.0,0.0,0.2509534955024719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2563672661781311,0.2563733458518982,-6.072122687328374e-06,0.0,0.0002546859032008,0.0,0.0,14.722664833068848,0.0,0.0,0.0,0.3321969211101532,4.0,0.0,1.0
282540,292.0608825683594,297.1499938964844,293.1499938964844,0.0039044108707457,-268.44244384765625,298.3742980957031,0.527127742767334,0.050000000745058,0.0459974147379398,291.76519775390625,297.1499938964844,293.1499938964844,0.0048101977445185,-343.4345092773437,299.38140869140625,0.527127742767334,0.050000000745058,0.0484374910593032,292.045654296875,297.1499938964844,293.1499938964844,0.0040308982133865,-215.2405242919922,298.52001953125,0.527127742767334,0.050000000745058,0.0357757657766342,291.9722595214844,297.1499938964844,293.1499938964844,0.004291346296668,-309.1669006347656,298.8148803710937,0.527127742767334,0.050000000745058,0.0484374910593032,292.45928955078125,297.1499938964844,293.1499938964844,0.0025718030519783,-889.59765625,296.7886657714844,0.527127742767334,0.050000000745058,0.2297666072845459,293.6203308105469,291.1499938964844,270.06591796875,269.5727844238281,282.987548828125,292.45587158203125,293.4286499023437,1.0,0.1585781425237655,1.0,1.0,0.9977195262908936,1.0,-0.490113228559494,0.207678273320198,0.2824349403381347,0.0812524110078811,0.0,0.0,0.0,28.71026992797852,25.0,-688.229736328125,-3194.666748046875,30.62605094909668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2584228515625,303.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,21121.162109375,19080.0,0.0,0.0,0.2276548594236374,0.0,0.0,0.0,0.0,1.0,0.0044809086248278,0.0,-0.0,-0.0,0.0,0.0,0.0,0.045333556830883,0.0791895985603332,-0.0338560417294502,0.0,0.0002310407289769,0.0,0.0,3.4935131072998047,0.0,0.0,0.0,0.2693858742713928,4.0,0.0,1.0
282600,292.0608825683594,297.1499938964844,293.1499938964844,0.0039044108707457,-268.44244384765625,298.3742980957031,0.527127742767334,0.050000000745058,0.0459974147379398,291.76519775390625,297.1499938964844,293.1499938964844,0.0048101977445185,-343.4345092773437,299.38140869140625,0.527127742767334,0.050000000745058,0.0484374910593032,292.045654296875,297.1499938964844,293.1499938964844,0.0040308982133865,-215.2405242919922,298.52001953125,0.527127742767334,0.050000000745058,0.0357757657766342,291.9722595214844,297.1499938964844,293.1499938964844,0.004291346296668,-309.1669006347656,298.8148803710937,0.527127742767334,0.050000000745058,0.0484374910593032,292.45928955078125,297.1499938964844,293.1499938964844,0.0025718030519783,-889.59765625,296.7886657714844,0.527127742767334,0.050000000745058,0.2297666072845459,293.6203308105469,291.1499938964844,270.06591796875,269.5727844238281,282.987548828125,292.45587158203125,293.4286499023437,1.0,0.1585781425237655,1.0,1.0,0.9977195262908936,1.0,-0.490113228559494,0.207678273320198,0.2824349403381347,0.0812524110078811,0.0,0.0,0.0,28.71026992797852,25.0,-688.229736328125,-3194.666748046875,30.62605094909668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2584228515625,303.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,21121.162109375,19080.0,0.0,0.0,0.2276548594236374,0.0,0.0,0.0,0.0,1.0,0.0044809086248278,0.0,-0.0,-0.0,0.0,0.0,0.0,0.045333556830883,0.0791895985603332,-0.0338560417294502,0.0,0.0002310407289769,0.0,0.0,3.4935131072998047,0.0,0.0,0.0,0.2693858742713928,4.0,0.0,1.0
282660,292.0791015625,297.1499938964844,293.1499938964844,0.0044833342544734,-327.08270263671875,297.8498229980469,0.5299849510192871,0.050000000745058,0.0459710620343685,291.7783203125,297.1499938964844,293.1499938964844,0.0056347055360674,-421.8630065917969,299.1107788085937,0.5299849510192871,0.050000000745058,0.04840974137187,292.0629577636719,297.1499938964844,293.1499938964844,0.0046332045458257,-262.2137451171875,298.0238342285156,0.5299849510192871,0.050000000745058,0.035755269229412,291.98834228515625,297.1499938964844,293.1499938964844,0.0049560633487999,-377.3248901367188,298.387939453125,0.5299849510192871,0.050000000745058,0.04840974137187,292.4737243652344,297.1499938964844,293.1499938964844,0.0029004998505115,-1072.40625,295.9169311523437,0.5299849510192871,0.050000000745058,0.2296349704265594,292.10467529296875,291.1499938964844,270.0887756347656,269.6041259765625,283.002197265625,292.47235107421875,291.4915466308594,1.0,0.1571187824010849,1.0,1.0,0.9934164881706238,1.0,-0.4898324012756347,0.2076493352651596,0.2821830809116363,0.0811991617083549,0.0,0.0,0.0,28.00463485717773,25.0,-2786.015380859375,-0.0,30.01299285888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.96746826171875,299.8558654785156,278.1499938964844,0.0,18000.0,313.1499938964844,19232.673828125,19080.0,0.0,0.0,0.18748240172863,0.0,0.0,0.0,0.0,1.0,0.0123019954189658,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0347522220399696e-05,0.0700189918279647,-0.0700086504220962,0.0,0.0001902708172565,0.0,0.0,2.776331901550293,0.0,0.0,0.0,0.2707892060279846,4.0,0.0,1.0
282720,292.0791015625,297.1499938964844,293.1499938964844,0.0044833342544734,-327.08270263671875,297.8498229980469,0.5299849510192871,0.050000000745058,0.0459710620343685,291.7783203125,297.1499938964844,293.1499938964844,0.0056347055360674,-421.8630065917969,299.1107788085937,0.5299849510192871,0.050000000745058,0.04840974137187,292.0629577636719,297.1499938964844,293.1499938964844,0.0046332045458257,-262.2137451171875,298.0238342285156,0.5299849510192871,0.050000000745058,0.035755269229412,291.98834228515625,297.1499938964844,293.1499938964844,0.0049560633487999,-377.3248901367188,298.387939453125,0.5299849510192871,0.050000000745058,0.04840974137187,292.4737243652344,297.1499938964844,293.1499938964844,0.0029004998505115,-1072.40625,295.9169311523437,0.5299849510192871,0.050000000745058,0.2296349704265594,292.10467529296875,291.1499938964844,270.0887756347656,269.6041259765625,283.002197265625,292.47235107421875,291.4915466308594,1.0,0.1571187824010849,1.0,1.0,0.9934164881706238,1.0,-0.4898324012756347,0.2076493352651596,0.2821830809116363,0.0811991617083549,0.0,0.0,0.0,28.00463485717773,25.0,-2786.015380859375,-0.0,30.01299285888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.96746826171875,299.8558654785156,278.1499938964844,0.0,18000.0,313.1499938964844,19232.673828125,19080.0,0.0,0.0,0.18748240172863,0.0,0.0,0.0,0.0,1.0,0.0123019954189658,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0347522220399696e-05,0.0700189918279647,-0.0700086504220962,0.0,0.0001902708172565,0.0,0.0,2.776331901550293,0.0,0.0,0.0,0.2707892060279846,4.0,0.0,1.0
282780,292.08221435546875,297.1499938964844,293.1499938964844,0.0052056163549423,-400.5510864257813,297.216552734375,0.5323714017868042,0.050000000745058,0.0459498763084411,291.78131103515625,297.1499938964844,293.1499938964844,0.0066678710281848,-517.1138305664062,298.796142578125,0.5323714017868042,0.050000000745058,0.0483874343335628,292.06756591796875,297.1499938964844,293.1499938964844,0.0053786830976605,-320.52325439453125,297.4202880859375,0.5323714017868042,0.050000000745058,0.0357387922704219,291.9936218261719,297.1499938964844,293.1499938964844,0.0057762172073125,-461.015625,297.8697509765625,0.5323714017868042,0.050000000745058,0.0483874343335628,292.47467041015625,297.1499938964844,293.1499938964844,0.0033366442658007,-1318.0260009765625,294.82696533203125,0.5323714017868042,0.050000000745058,0.2295291572809219,290.1415100097656,291.1499938964844,270.1117553710937,269.6356506347656,283.0090637207031,292.4749450683594,289.7996826171875,1.0,0.1559348106384277,1.0,1.0,0.9891135096549988,1.0,-0.4896066784858703,0.2076398730278015,0.2819668054580688,0.0811722800135612,0.0,0.0,0.0852098315954208,27.43743705749512,25.0,-1782.67626953125,-4533.02294921875,29.52070999145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6247253417969,302.0386962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18760.4296875,19080.0,0.0,0.0,0.1244143322110176,0.0,0.0,0.0,0.0,1.0,0.0095378337427973,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0747338756918907,0.1361781805753708,-0.0614443086087703,0.0,0.0001262647274415,0.0,0.0,5.4557085037231445,0.0,0.0,0.0,0.277859628200531,4.0,0.0,1.0
282840,292.08221435546875,297.1499938964844,293.1499938964844,0.0052056163549423,-400.5510864257813,297.216552734375,0.5323714017868042,0.050000000745058,0.0459498763084411,291.78131103515625,297.1499938964844,293.1499938964844,0.0066678710281848,-517.1138305664062,298.796142578125,0.5323714017868042,0.050000000745058,0.0483874343335628,292.06756591796875,297.1499938964844,293.1499938964844,0.0053786830976605,-320.52325439453125,297.4202880859375,0.5323714017868042,0.050000000745058,0.0357387922704219,291.9936218261719,297.1499938964844,293.1499938964844,0.0057762172073125,-461.015625,297.8697509765625,0.5323714017868042,0.050000000745058,0.0483874343335628,292.47467041015625,297.1499938964844,293.1499938964844,0.0033366442658007,-1318.0260009765625,294.82696533203125,0.5323714017868042,0.050000000745058,0.2295291572809219,290.1415100097656,291.1499938964844,270.1117553710937,269.6356506347656,283.0090637207031,292.4749450683594,289.7996826171875,1.0,0.1559348106384277,1.0,1.0,0.9891135096549988,1.0,-0.4896066784858703,0.2076398730278015,0.2819668054580688,0.0811722800135612,0.0,0.0,0.0852098315954208,27.43743705749512,25.0,-1782.67626953125,-4533.02294921875,29.52070999145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6247253417969,302.0386962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18760.4296875,19080.0,0.0,0.0,0.1244143322110176,0.0,0.0,0.0,0.0,1.0,0.0095378337427973,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0747338756918907,0.1361781805753708,-0.0614443086087703,0.0,0.0001262647274415,0.0,0.0,5.4557085037231445,0.0,0.0,0.0,0.277859628200531,4.0,0.0,1.0
282900,292.0823669433594,297.1499938964844,293.1499938964844,0.0054032020270824,-412.5523071289063,297.32550048828125,0.5334100723266602,0.050000000745058,0.0459408797323703,291.7813720703125,297.1499938964844,293.1499938964844,0.0069469735026359,-531.869140625,298.9839172363281,0.5334100723266602,0.050000000745058,0.0483779609203338,292.0682983398437,297.1499938964844,293.1499938964844,0.0055797025561332,-329.80841064453125,297.5330810546875,0.5334100723266602,0.050000000745058,0.0357317961752414,291.99481201171875,297.1499938964844,293.1499938964844,0.0059940977953374,-473.9671325683594,298.001220703125,0.5334100723266602,0.050000000745058,0.0483779609203338,292.4737548828125,297.1499938964844,293.1499938964844,0.0034750129561871,-1367.6251220703125,294.8320617675781,0.5334100723266602,0.050000000745058,0.2294842153787613,289.9519958496094,291.1499938964844,270.1232604980469,269.6513977050781,283.0113525390625,292.4739074707031,290.23193359375,1.0,0.1554289758205413,1.0,1.0,0.9869620203971864,1.0,-0.4895108044147491,0.2076405137777328,0.2818702757358551,0.0811684131622314,0.0,0.0,0.1911618262529373,27.196552276611328,25.0,245.67535400390625,-5480.44677734375,29.31177520751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3837890625,310.4246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18852.6484375,18000.0,0.0,0.0,0.0988078266382217,0.0,0.0,0.0,0.0,1.0,0.0039203776977956,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1223120540380477,0.1489247232675552,-0.0266126655042171,0.0,0.0001002773860818,0.0,0.0,6.112989902496338,0.0,0.0,0.0,0.2674083709716797,4.0,0.0,1.0
