time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
282960,292.0856018066406,297.1499938964844,293.1499938964844,0.0054059717804193,-402.2334899902344,297.8260192871094,0.534356415271759,0.050000000745058,0.0459327958524227,291.7828063964844,297.1499938964844,293.1499938964844,0.0069661168381571,-519.395263671875,299.4671936035156,0.534356415271759,0.050000000745058,0.0483694449067115,292.0712280273437,297.1499938964844,293.1499938964844,0.0055811963975429,-321.489990234375,298.0274353027344,0.534356415271759,0.050000000745058,0.0357255078852176,291.99774169921875,297.1499938964844,293.1499938964844,0.005996479652822,-462.05670166015625,298.4872436523437,0.534356415271759,0.050000000745058,0.0483694449067115,292.4756164550781,297.1499938964844,293.1499938964844,0.0034792281221598,-1334.4176025390625,295.381103515625,0.534356415271759,0.050000000745058,0.2294438183307647,290.6094055175781,291.1499938964844,270.1347351074219,269.6671142578125,283.01495361328125,292.4748840332031,290.9454345703125,1.0,0.1549728959798813,1.0,1.0,0.9848195314407348,1.0,-0.4894246160984039,0.2076438516378402,0.2817807793617248,0.0811707004904747,0.0,0.0,0.1626890748739242,26.9801025390625,25.0,983.593994140625,-5665.34619140625,29.124101638793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2123718261719,312.165283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18083.265625,18000.0,0.0,0.0,0.0821663811802864,0.0,0.0,0.0,0.0,1.0,0.0008317218744195,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350849568843841,0.1365068703889846,-0.0014219051226973,0.0,8.338843326782808e-05,0.0,0.0,5.397987842559815,0.0,0.0,0.0,0.2757255434989929,4.0,0.0,1.0
283020,292.0982666015625,297.1499938964844,293.1499938964844,0.0054918411187827,-396.8124694824219,298.5508728027344,0.5360021591186523,0.050000000745058,0.0459189787507057,291.7891540527344,297.1499938964844,293.1499938964844,0.0071591469459235,-515.7884521484375,300.2085876464844,0.5360021591186523,0.050000000745058,0.048354897648096,292.0820007324219,297.1499938964844,293.1499938964844,0.0056736594997346,-317.26959228515625,298.74951171875,0.5360021591186523,0.050000000745058,0.0357147604227066,292.0074768066406,297.1499938964844,293.1499938964844,0.0061098611913621,-456.59906005859375,299.2081298828125,0.5360021591186523,0.050000000745058,0.048354897648096,292.4847717285156,297.1499938964844,293.1499938964844,0.0035052199382334,-1308.2435302734375,296.136962890625,0.5360021591186523,0.050000000745058,0.229374811053276,291.4609680175781,291.1499938964844,270.15753173828125,269.6983337402344,283.02593994140625,292.4831848144531,291.53033447265625,1.0,0.1541904956102371,1.0,1.0,0.9805346131324768,1.0,-0.4892774224281311,0.2076571732759475,0.2816202342510223,0.0811936482787132,0.0,0.0,0.0521283186972141,26.610427856445312,25.0,663.8379516601562,-4751.515625,28.8037223815918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4577941894531,309.4054870605469,278.1499938964844,0.0,18000.0,313.1499938964844,18129.314453125,18000.0,0.0,0.0,0.0549216829240322,0.0,0.0,0.0,0.0,1.0,0.0018449873896315,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0905204191803932,0.0969717353582382,-0.0064513166435062,0.0,5.573852831730619e-05,0.0,0.0,3.7500855922698975,0.0,0.0,0.0,0.2695677280426025,4.0,0.0,1.0
283080,292.0982666015625,297.1499938964844,293.1499938964844,0.0054918411187827,-396.8124694824219,298.5508728027344,0.5360021591186523,0.050000000745058,0.0459189787507057,291.7891540527344,297.1499938964844,293.1499938964844,0.0071591469459235,-515.7884521484375,300.2085876464844,0.5360021591186523,0.050000000745058,0.048354897648096,292.0820007324219,297.1499938964844,293.1499938964844,0.0056736594997346,-317.26959228515625,298.74951171875,0.5360021591186523,0.050000000745058,0.0357147604227066,292.0074768066406,297.1499938964844,293.1499938964844,0.0061098611913621,-456.59906005859375,299.2081298828125,0.5360021591186523,0.050000000745058,0.048354897648096,292.4847717285156,297.1499938964844,293.1499938964844,0.0035052199382334,-1308.2435302734375,296.136962890625,0.5360021591186523,0.050000000745058,0.229374811053276,291.4609680175781,291.1499938964844,270.15753173828125,269.6983337402344,283.02593994140625,292.4831848144531,291.53033447265625,1.0,0.1541904956102371,1.0,1.0,0.9805346131324768,1.0,-0.4892774224281311,0.2076571732759475,0.2816202342510223,0.0811936482787132,0.0,0.0,0.0521283186972141,26.610427856445312,25.0,663.8379516601562,-4751.515625,28.8037223815918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4577941894531,309.4054870605469,278.1499938964844,0.0,18000.0,313.1499938964844,18129.314453125,18000.0,0.0,0.0,0.0549216829240322,0.0,0.0,0.0,0.0,1.0,0.0018449873896315,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0905204191803932,0.0969717353582382,-0.0064513166435062,0.0,5.573852831730619e-05,0.0,0.0,3.7500855922698975,0.0,0.0,0.0,0.2695677280426025,4.0,0.0,1.0
283140,292.1121520996094,297.1499938964844,293.1499938964844,0.0057642627507448,-412.827392578125,298.9021911621094,0.5373632311820984,0.050000000745058,0.0459077842533588,291.7968139648437,297.1499938964844,293.1499938964844,0.0076410262845456,-539.5849609375,300.67041015625,0.5373632311820984,0.050000000745058,0.0483431071043014,292.0941772460937,297.1499938964844,293.1499938964844,0.0059616668149828,-330.1463928222656,299.1097106933594,0.5373632311820984,0.050000000745058,0.0357060544192791,292.0185546875,297.1499938964844,293.1499938964844,0.0064424988813698,-475.6312255859375,299.593505859375,0.5373632311820984,0.050000000745058,0.0483431071043014,292.4950561523437,297.1499938964844,293.1499938964844,0.0036410493776202,-1355.762939453125,296.3826904296875,0.5373632311820984,0.050000000745058,0.2293188869953155,291.5387878417969,291.1499938964844,270.1799621582031,269.7290344238281,283.0380249023437,292.4934997558594,291.5223388671875,1.0,0.1535535603761673,1.0,1.0,0.9762496948242188,1.0,-0.4891581237316131,0.2076771259307861,0.281480997800827,0.0812400579452514,0.0,0.0,0.0,26.31100845336914,25.0,106.4652328491211,-3444.214111328125,28.54436111450196,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.545654296875,305.216064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18184.197265625,18000.0,0.0,0.0,0.0325858443975448,0.0,0.0,0.0,0.0,1.0,0.0054647326469421,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0388631522655487,0.0773665010929107,-0.0385033451020717,0.0,3.307048973510973e-05,0.0,0.0,2.9404101371765137,0.0,0.0,0.0,0.2649430334568023,4.0,0.0,1.0
283200,292.1121520996094,297.1499938964844,293.1499938964844,0.0057642627507448,-412.827392578125,298.9021911621094,0.5373632311820984,0.050000000745058,0.0459077842533588,291.7968139648437,297.1499938964844,293.1499938964844,0.0076410262845456,-539.5849609375,300.67041015625,0.5373632311820984,0.050000000745058,0.0483431071043014,292.0941772460937,297.1499938964844,293.1499938964844,0.0059616668149828,-330.1463928222656,299.1097106933594,0.5373632311820984,0.050000000745058,0.0357060544192791,292.0185546875,297.1499938964844,293.1499938964844,0.0064424988813698,-475.6312255859375,299.593505859375,0.5373632311820984,0.050000000745058,0.0483431071043014,292.4950561523437,297.1499938964844,293.1499938964844,0.0036410493776202,-1355.762939453125,296.3826904296875,0.5373632311820984,0.050000000745058,0.2293188869953155,291.5387878417969,291.1499938964844,270.1799621582031,269.7290344238281,283.0380249023437,292.4934997558594,291.5223388671875,1.0,0.1535535603761673,1.0,1.0,0.9762496948242188,1.0,-0.4891581237316131,0.2076771259307861,0.281480997800827,0.0812400579452514,0.0,0.0,0.0,26.31100845336914,25.0,106.4652328491211,-3444.214111328125,28.54436111450196,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.545654296875,305.216064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18184.197265625,18000.0,0.0,0.0,0.0325858443975448,0.0,0.0,0.0,0.0,1.0,0.0054647326469421,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0388631522655487,0.0773665010929107,-0.0385033451020717,0.0,3.307048973510973e-05,0.0,0.0,2.9404101371765137,0.0,0.0,0.0,0.2649430334568023,4.0,0.0,1.0
283260,292.12286376953125,297.1499938964844,293.1499938964844,0.0064004198648035,-469.5401611328125,298.8363037109375,0.538486897945404,0.050000000745058,0.0458986908197402,291.803466796875,297.1499938964844,293.1499938964844,0.0087683917954564,-617.3758544921875,300.86883544921875,0.538486897945404,0.050000000745058,0.0483335331082344,292.10400390625,297.1499938964844,293.1499938964844,0.0066348854452371,-375.5452575683594,299.0690612792969,0.538486897945404,0.050000000745058,0.0356989838182926,292.0281066894531,297.1499938964844,293.1499938964844,0.0072215241380035,-541.652587890625,299.6189880371094,0.538486897945404,0.050000000745058,0.0483335331082344,292.5023193359375,297.1499938964844,293.1499938964844,0.003946244250983,-1530.840087890625,295.9906616210937,0.538486897945404,0.050000000745058,0.2292734682559967,290.5509948730469,291.1499938964844,270.201904296875,269.759033203125,283.0487976074219,292.5016784667969,290.1318664550781,1.0,0.1530345976352691,1.0,1.0,0.971973180770874,1.0,-0.4890612363815307,0.2077017277479171,0.2813594937324524,0.081307977437973,0.0,0.0,0.1083006709814071,26.068071365356445,25.0,-1031.5518798828125,-4345.8203125,28.33401107788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1164245605469,303.72039794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17761.8125,18000.0,0.0,0.0,0.0083625670522451,0.0,0.0,0.0,0.0,1.0,0.0059184408746659,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0777333378791809,0.1189954653382301,-0.0412621237337589,0.0,8.486942533636466e-06,0.0,0.0,4.510561466217041,0.0,0.0,0.0,0.2695531249046325,4.0,0.0,1.0
283320,292.12286376953125,297.1499938964844,293.1499938964844,0.0064004198648035,-469.5401611328125,298.8363037109375,0.538486897945404,0.050000000745058,0.0458986908197402,291.803466796875,297.1499938964844,293.1499938964844,0.0087683917954564,-617.3758544921875,300.86883544921875,0.538486897945404,0.050000000745058,0.0483335331082344,292.10400390625,297.1499938964844,293.1499938964844,0.0066348854452371,-375.5452575683594,299.0690612792969,0.538486897945404,0.050000000745058,0.0356989838182926,292.0281066894531,297.1499938964844,293.1499938964844,0.0072215241380035,-541.652587890625,299.6189880371094,0.538486897945404,0.050000000745058,0.0483335331082344,292.5023193359375,297.1499938964844,293.1499938964844,0.003946244250983,-1530.840087890625,295.9906616210937,0.538486897945404,0.050000000745058,0.2292734682559967,290.5509948730469,291.1499938964844,270.201904296875,269.759033203125,283.0487976074219,292.5016784667969,290.1318664550781,1.0,0.1530345976352691,1.0,1.0,0.971973180770874,1.0,-0.4890612363815307,0.2077017277479171,0.2813594937324524,0.081307977437973,0.0,0.0,0.1083006709814071,26.068071365356445,25.0,-1031.5518798828125,-4345.8203125,28.33401107788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1164245605469,303.72039794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17761.8125,18000.0,0.0,0.0,0.0083625670522451,0.0,0.0,0.0,0.0,1.0,0.0059184408746659,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0777333378791809,0.1189954653382301,-0.0412621237337589,0.0,8.486942533636466e-06,0.0,0.0,4.510561466217041,0.0,0.0,0.0,0.2695531249046325,4.0,0.0,1.0
283380,292.1268310546875,297.1499938964844,293.1499938964844,0.0066262162290513,-480.3375244140625,298.9740600585937,0.5390640497207642,0.050000000745058,0.0458940714597702,291.8061828613281,297.1499938964844,293.1499938964844,0.0091470247134566,-630.9058227539062,301.110595703125,0.5390640497207642,0.050000000745058,0.0483286678791046,292.1078491210937,297.1499938964844,293.1499938964844,0.0068696388043463,-383.9726257324219,299.21484375,0.5390640497207642,0.050000000745058,0.0356953889131546,292.0322570800781,297.1499938964844,293.1499938964844,0.0074850586242973,-553.3941040039062,299.78863525390625,0.5390640497207642,0.050000000745058,0.0483286678791046,292.50439453125,297.1499938964844,293.1499938964844,0.0040915682911872,-1577.81982421875,296.00830078125,0.5390640497207642,0.050000000745058,0.2292504012584686,290.3515625,291.1499938964844,270.2147521972656,269.7765808105469,283.0536193847656,292.50372314453125,290.6021728515625,1.0,0.1527704894542694,1.0,1.0,0.9694072604179382,1.0,-0.4890120029449463,0.2077183276414871,0.2812936902046203,0.0813581347465515,0.0,0.0,0.2028044015169143,25.944780349731445,25.0,425.560546875,-5188.9462890625,28.22728729248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2197265625,309.3147277832031,278.1499938964844,0.0,18000.0,313.1499938964844,17802.439453125,18000.0,0.0,0.0,0.0015375855145975,0.0,0.0,0.0,0.0,1.0,0.0008849971345625,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1343030631542205,0.1358780413866043,-0.001574974739924,0.0,1.5604538248226163e-06,0.0,0.0,5.292420387268066,0.0,0.0,0.0,0.2744416892528534,4.0,0.0,1.0
283440,292.1308288574219,297.1499938964844,293.1499938964844,0.0066248099319636,-472.8201904296875,299.2641296386719,0.5394131541252136,0.050000000745058,0.0458912961184978,291.8085327148437,297.1499938964844,293.1499938964844,0.0091672297567129,-621.9541625976562,301.3872985839844,0.5394131541252136,0.050000000745058,0.0483257435262203,292.1113586425781,297.1499938964844,293.1499938964844,0.0068685906007885,-377.9815979003906,299.5018005371094,0.5394131541252136,0.050000000745058,0.0356932282447814,292.0357971191406,297.1499938964844,293.1499938964844,0.0074855526909232,-544.8467407226562,300.0692443847656,0.5394131541252136,0.050000000745058,0.0483257435262203,292.5072021484375,297.1499938964844,293.1499938964844,0.0040894472040236,-1552.6234130859375,296.33624267578125,0.5394131541252136,0.050000000745058,0.2292365282773971,290.7638854980469,291.1499938964844,270.2231750488281,269.7880554199219,283.05743408203125,292.5060729980469,291.01531982421875,1.0,0.1526115387678146,1.0,1.0,0.9676966667175292,1.0,-0.4889824092388153,0.2077300995588302,0.2812523245811462,0.0813951417803764,0.0,0.0,0.1796351373195648,25.87069702148437,25.0,753.0897216796875,-5170.62744140625,28.16316604614257,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3750915527344,309.55670166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17907.537109375,18000.0,0.0,0.0,0.0009412263752892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1412789076566696,0.141283169388771,-4.258000899426406e-06,0.0,9.552251185596106e-07,0.0,0.0,5.556466102600098,0.0,0.0,0.0,0.2756305634975433,4.0,0.0,1.0
283500,292.13702392578125,297.1499938964844,293.1499938964844,0.0066525149159133,-467.8342590332031,299.57769775390625,0.5398130416870117,0.050000000745058,0.0458881296217441,291.81207275390625,297.1499938964844,293.1499938964844,0.0092580690979957,-617.0499877929688,301.69696044921875,0.5398130416870117,0.050000000745058,0.0483224093914032,292.1166687011719,297.1499938964844,293.1499938964844,0.0069000804796814,-374.0794982910156,299.81353759765625,0.5398130416870117,0.050000000745058,0.0356907658278942,292.0409545898437,297.1499938964844,293.1499938964844,0.0075268913060426,-539.4661865234375,300.37664794921875,0.5398130416870117,0.050000000745058,0.0483224093914032,292.51190185546875,297.1499938964844,293.1499938964844,0.0040929694660007,-1532.5968017578125,296.6806640625,0.5398130416870117,0.050000000745058,0.2292207032442093,291.1847839355469,291.1499938964844,270.2335205078125,269.8021545410156,283.06298828125,292.5104064941406,291.3249206542969,1.0,0.1524302214384079,1.0,1.0,0.9655584096908568,1.0,-0.4889486730098724,0.2077455818653106,0.2812031209468841,0.0814450904726982,0.0,0.0,0.1340503692626953,25.78629875183105,25.0,678.0715942382812,-4754.37158203125,28.090126037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3768005371094,308.31304931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18066.77734375,18000.0,0.0,0.0,0.0014943558489903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233352944254875,0.1233395561575889,-4.263041319063632e-06,0.0,1.5165812783379806e-06,0.0,0.0,4.83620548248291,0.0,0.0,0.0,0.2735005021095276,4.0,0.0,1.0
283560,292.1437072753906,297.1499938964844,293.1499938964844,0.0067525841295719,-470.5824279785156,299.8018798828125,0.5401758551597595,0.050000000745058,0.0458852723240852,291.8160400390625,297.1499938964844,293.1499938964844,0.0094821918755769,-622.35009765625,301.9515380859375,0.5401758551597595,0.050000000745058,0.048319399356842,292.1224670410156,297.1499938964844,293.1499938964844,0.0070087318308651,-376.3666076660156,300.0399780273437,0.5401758551597595,0.050000000745058,0.0356885455548763,292.04656982421875,297.1499938964844,293.1499938964844,0.0076581728644669,-543.0121459960938,300.6079406738281,0.5401758551597595,0.050000000745058,0.048319399356842,292.5171203613281,297.1499938964844,293.1499938964844,0.0041316770948469,-1537.7957763671875,296.8887939453125,0.5401758551597595,0.050000000745058,0.2292064279317855,291.38116455078125,291.1499938964844,270.2436218261719,269.81591796875,283.06884765625,292.5155029296875,291.41998291015625,1.0,0.1522664725780487,1.0,1.0,0.9634226560592652,1.0,-0.4889182150363922,0.2077618688344955,0.2811563611030578,0.081498734652996,0.0,0.0,0.0978249683976173,25.71016311645508,25.0,403.621337890625,-4347.923828125,28.024242401123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4952697753906,306.79248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18107.59375,18000.0,0.0,0.0,0.0027541378512978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1050373837351799,0.1050416231155395,-4.242567683832021e-06,0.0,2.7950998173764674e-06,0.0,0.0,4.08447790145874,0.0,0.0,0.0,0.2709433138370514,4.0,0.0,1.0
283620,292.15679931640625,297.1499938964844,293.1499938964844,0.007092269603163,-488.9454650878906,300.10614013671875,0.5408034920692444,0.050000000745058,0.0458803586661815,291.82440185546875,297.1499938964844,293.1499938964844,0.0101988948881626,-649.535400390625,302.3815612792969,0.5408034920692444,0.050000000745058,0.0483142249286174,292.134033203125,297.1499938964844,293.1499938964844,0.0073744761757552,-391.18743896484375,300.3558349609375,0.5408034920692444,0.050000000745058,0.0356847234070301,292.0580444335937,297.1499938964844,293.1499938964844,0.0080936755985021,-564.7399291992188,300.9501647949219,0.5408034920692444,0.050000000745058,0.0483142249286174,292.5272216796875,297.1499938964844,293.1499938964844,0.0042812833562493,-1592.7900390625,297.0720520019531,0.5408034920692444,0.050000000745058,0.2291818857192993,291.37255859375,291.1499938964844,270.2630920410156,269.8423767089844,283.08026123046875,292.5257263183594,291.34210205078125,1.0,0.1519849002361297,1.0,1.0,0.9591510891914368,1.0,-0.488865852355957,0.207797110080719,0.281068742275238,0.0816157534718513,0.0,0.0,0.0654146820306778,25.579469680786133,25.0,-19.81497573852539,-3877.644287109375,27.91116142272949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.91632080078125,304.44976806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.876953125,18000.0,0.0,0.0,0.0083719557151198,0.0,0.0,0.0,0.0,1.0,0.0016939233755692,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0880381613969802,0.0934788137674331,-0.0054406570270657,0.0,8.496470400132239e-06,0.0,0.0,3.592463493347168,0.0,0.0,0.0,0.2686814069747925,4.0,0.0,1.0
283680,292.15679931640625,297.1499938964844,293.1499938964844,0.007092269603163,-488.9454650878906,300.10614013671875,0.5408034920692444,0.050000000745058,0.0458803586661815,291.82440185546875,297.1499938964844,293.1499938964844,0.0101988948881626,-649.535400390625,302.3815612792969,0.5408034920692444,0.050000000745058,0.0483142249286174,292.134033203125,297.1499938964844,293.1499938964844,0.0073744761757552,-391.18743896484375,300.3558349609375,0.5408034920692444,0.050000000745058,0.0356847234070301,292.0580444335937,297.1499938964844,293.1499938964844,0.0080936755985021,-564.7399291992188,300.9501647949219,0.5408034920692444,0.050000000745058,0.0483142249286174,292.5272216796875,297.1499938964844,293.1499938964844,0.0042812833562493,-1592.7900390625,297.0720520019531,0.5408034920692444,0.050000000745058,0.2291818857192993,291.37255859375,291.1499938964844,270.2630920410156,269.8423767089844,283.08026123046875,292.5257263183594,291.34210205078125,1.0,0.1519849002361297,1.0,1.0,0.9591510891914368,1.0,-0.488865852355957,0.207797110080719,0.281068742275238,0.0816157534718513,0.0,0.0,0.0654146820306778,25.579469680786133,25.0,-19.81497573852539,-3877.644287109375,27.91116142272949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.91632080078125,304.44976806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.876953125,18000.0,0.0,0.0,0.0083719557151198,0.0,0.0,0.0,0.0,1.0,0.0016939233755692,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0880381613969802,0.0934788137674331,-0.0054406570270657,0.0,8.496470400132239e-06,0.0,0.0,3.592463493347168,0.0,0.0,0.0,0.2686814069747925,4.0,0.0,1.0
283740,292.1688537597656,297.1499938964844,293.1499938964844,0.0074964677914977,-511.5721130371094,300.3707275390625,0.5413195490837097,0.050000000745058,0.0458763465285301,291.8328552246094,297.1499938964844,293.1499938964844,0.011081900447607,-682.16162109375,302.7951965332031,0.5413195490837097,0.050000000745058,0.048310000449419,292.14483642578125,297.1499938964844,293.1499938964844,0.0078105591237545,-409.3971252441406,300.6343994140625,0.5413195490837097,0.050000000745058,0.0356816016137599,292.0694274902344,297.1499938964844,293.1499938964844,0.008614688180387,-591.2174682617188,301.25982666015625,0.5413195490837097,0.050000000745058,0.048310000449419,292.5363464355469,297.1499938964844,293.1499938964844,0.0044584851711988,-1663.0162353515625,297.18414306640625,0.5413195490837097,0.050000000745058,0.2291618436574936,291.2330322265625,291.1499938964844,270.2814025878906,269.8671875,283.0906677246094,292.53497314453125,291.1942138671875,1.0,0.1517550498247146,1.0,1.0,0.9548795819282532,1.0,-0.4888231158256531,0.2078361958265304,0.2809869050979614,0.0817434042692184,0.0,0.0,0.0632619187235832,25.47298622131348,25.0,-190.26739501953125,-3664.106689453125,27.819042205810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.515869140625,303.1667785644531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.3125,18000.0,0.0,0.0,0.0181886740028858,0.0,0.0,0.0,0.0,1.0,0.0024847411550581,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0850291922688484,0.0963345691561698,-0.0113053768873214,0.0,1.845919177867472e-05,0.0,0.0,3.6919968128204346,0.0,0.0,0.0,0.2686324119567871,4.0,0.0,1.0
283800,292.1688537597656,297.1499938964844,293.1499938964844,0.0074964677914977,-511.5721130371094,300.3707275390625,0.5413195490837097,0.050000000745058,0.0458763465285301,291.8328552246094,297.1499938964844,293.1499938964844,0.011081900447607,-682.16162109375,302.7951965332031,0.5413195490837097,0.050000000745058,0.048310000449419,292.14483642578125,297.1499938964844,293.1499938964844,0.0078105591237545,-409.3971252441406,300.6343994140625,0.5413195490837097,0.050000000745058,0.0356816016137599,292.0694274902344,297.1499938964844,293.1499938964844,0.008614688180387,-591.2174682617188,301.25982666015625,0.5413195490837097,0.050000000745058,0.048310000449419,292.5363464355469,297.1499938964844,293.1499938964844,0.0044584851711988,-1663.0162353515625,297.18414306640625,0.5413195490837097,0.050000000745058,0.2291618436574936,291.2330322265625,291.1499938964844,270.2814025878906,269.8671875,283.0906677246094,292.53497314453125,291.1942138671875,1.0,0.1517550498247146,1.0,1.0,0.9548795819282532,1.0,-0.4888231158256531,0.2078361958265304,0.2809869050979614,0.0817434042692184,0.0,0.0,0.0632619187235832,25.47298622131348,25.0,-190.26739501953125,-3664.106689453125,27.819042205810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.515869140625,303.1667785644531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.3125,18000.0,0.0,0.0,0.0181886740028858,0.0,0.0,0.0,0.0,1.0,0.0024847411550581,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0850291922688484,0.0963345691561698,-0.0113053768873214,0.0,1.845919177867472e-05,0.0,0.0,3.6919968128204346,0.0,0.0,0.0,0.2686324119567871,4.0,0.0,1.0
283860,292.1800842285156,297.1499938964844,293.1499938964844,0.0079306568950414,-534.8987426757812,300.63604736328125,0.5417437553405762,0.050000000745058,0.0458730682730674,291.8412780761719,297.1499938964844,293.1499938964844,0.0120904874056577,-715.7274169921875,303.2142028808594,0.5417437553405762,0.050000000745058,0.0483065471053123,292.15496826171875,297.1499938964844,293.1499938964844,0.0082814311608672,-428.1709289550781,300.9142761230469,0.5417437553405762,0.050000000745058,0.0356790535151958,292.0805969238281,297.1499938964844,293.1499938964844,0.0091824745759367,-618.4335327148438,301.570556640625,0.5417437553405762,0.050000000745058,0.0483065471053123,292.5447082519531,297.1499938964844,293.1499938964844,0.0046414569951593,-1735.629150390625,297.291259765625,0.5417437553405762,0.050000000745058,0.2291454672813415,291.0783386230469,291.1499938964844,270.29840087890625,269.89013671875,283.1000366210937,292.54345703125,291.041015625,1.0,0.1515673846006393,1.0,1.0,0.9506125450134276,1.0,-0.4887881875038147,0.2078794091939926,0.2809087634086609,0.0818790942430496,0.0,0.0,0.0831673145294189,25.38617515563965,25.0,-224.7239532470703,-3601.91357421875,27.743946075439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3706359863281,302.6660461425781,278.1499938964844,0.0,18000.0,313.1499938964844,17984.119140625,18000.0,0.0,0.0,0.0305550768971443,0.0,0.0,0.0,0.0,1.0,0.0023932661861181,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0899392068386077,0.1004786044359207,-0.0105393957346677,0.0,3.100952017121017e-05,0.0,0.0,3.857296943664551,0.0,0.0,0.0,0.2692287564277649,4.0,0.0,1.0
283920,292.1800842285156,297.1499938964844,293.1499938964844,0.0079306568950414,-534.8987426757812,300.63604736328125,0.5417437553405762,0.050000000745058,0.0458730682730674,291.8412780761719,297.1499938964844,293.1499938964844,0.0120904874056577,-715.7274169921875,303.2142028808594,0.5417437553405762,0.050000000745058,0.0483065471053123,292.15496826171875,297.1499938964844,293.1499938964844,0.0082814311608672,-428.1709289550781,300.9142761230469,0.5417437553405762,0.050000000745058,0.0356790535151958,292.0805969238281,297.1499938964844,293.1499938964844,0.0091824745759367,-618.4335327148438,301.570556640625,0.5417437553405762,0.050000000745058,0.0483065471053123,292.5447082519531,297.1499938964844,293.1499938964844,0.0046414569951593,-1735.629150390625,297.291259765625,0.5417437553405762,0.050000000745058,0.2291454672813415,291.0783386230469,291.1499938964844,270.29840087890625,269.89013671875,283.1000366210937,292.54345703125,291.041015625,1.0,0.1515673846006393,1.0,1.0,0.9506125450134276,1.0,-0.4887881875038147,0.2078794091939926,0.2809087634086609,0.0818790942430496,0.0,0.0,0.0831673145294189,25.38617515563965,25.0,-224.7239532470703,-3601.91357421875,27.743946075439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3706359863281,302.6660461425781,278.1499938964844,0.0,18000.0,313.1499938964844,17984.119140625,18000.0,0.0,0.0,0.0305550768971443,0.0,0.0,0.0,0.0,1.0,0.0023932661861181,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0899392068386077,0.1004786044359207,-0.0105393957346677,0.0,3.100952017121017e-05,0.0,0.0,3.857296943664551,0.0,0.0,0.0,0.2692287564277649,4.0,0.0,1.0
283980,292.1907958984375,297.1499938964844,293.1499938964844,0.0083796018734574,-557.2927856445312,300.9122619628906,0.5420923829078674,0.050000000745058,0.0458703860640525,291.8497619628906,297.1499938964844,293.1499938964844,0.0132093131542205,-748.0618286132812,303.6412658691406,0.5420923829078674,0.050000000745058,0.0483037270605564,292.1646728515625,297.1499938964844,293.1499938964844,0.0087713552638888,-446.2090148925781,301.2049560546875,0.5420923829078674,0.050000000745058,0.0356769673526287,292.09136962890625,297.1499938964844,293.1499938964844,0.0097808092832565,-644.5723266601562,301.8908996582031,0.5420923829078674,0.050000000745058,0.0483037270605564,292.5526733398437,297.1499938964844,293.1499938964844,0.0048224269412457,-1805.296875,297.4136047363281,0.5420923829078674,0.050000000745058,0.2291320711374282,290.9481811523437,291.1499938964844,270.3139038085937,269.9109802246094,283.1084899902344,292.5514831542969,290.9228820800781,1.0,0.1514141112565994,1.0,1.0,0.9463455677032472,1.0,-0.4887596368789673,0.2079271227121353,0.2808324992656708,0.0820210054516792,0.0,0.0,0.1192417293787002,25.315364837646484,25.0,-171.20481872558594,-3663.8017578125,27.682695388793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.48101806640625,302.74542236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17972.0703125,18000.0,0.0,0.0,0.0444254204630851,0.0,0.0,0.0,0.0,1.0,0.0013255929807201,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1021085307002067,0.105505496263504,-0.0033969650976359,0.0,4.5086151658324525e-05,0.0,0.0,4.069151878356934,0.0,0.0,0.0,0.2702932357788086,4.0,0.0,1.0
284040,292.1907958984375,297.1499938964844,293.1499938964844,0.0083796018734574,-557.2927856445312,300.9122619628906,0.5420923829078674,0.050000000745058,0.0458703860640525,291.8497619628906,297.1499938964844,293.1499938964844,0.0132093131542205,-748.0618286132812,303.6412658691406,0.5420923829078674,0.050000000745058,0.0483037270605564,292.1646728515625,297.1499938964844,293.1499938964844,0.0087713552638888,-446.2090148925781,301.2049560546875,0.5420923829078674,0.050000000745058,0.0356769673526287,292.09136962890625,297.1499938964844,293.1499938964844,0.0097808092832565,-644.5723266601562,301.8908996582031,0.5420923829078674,0.050000000745058,0.0483037270605564,292.5526733398437,297.1499938964844,293.1499938964844,0.0048224269412457,-1805.296875,297.4136047363281,0.5420923829078674,0.050000000745058,0.2291320711374282,290.9481811523437,291.1499938964844,270.3139038085937,269.9109802246094,283.1084899902344,292.5514831542969,290.9228820800781,1.0,0.1514141112565994,1.0,1.0,0.9463455677032472,1.0,-0.4887596368789673,0.2079271227121353,0.2808324992656708,0.0820210054516792,0.0,0.0,0.1192417293787002,25.315364837646484,25.0,-171.20481872558594,-3663.8017578125,27.682695388793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.48101806640625,302.74542236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17972.0703125,18000.0,0.0,0.0,0.0444254204630851,0.0,0.0,0.0,0.0,1.0,0.0013255929807201,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1021085307002067,0.105505496263504,-0.0033969650976359,0.0,4.5086151658324525e-05,0.0,0.0,4.069151878356934,0.0,0.0,0.0,0.2702932357788086,4.0,0.0,1.0
284100,292.1960754394531,297.1499938964844,293.1499938964844,0.0086037972941994,-567.6140747070312,301.0564880371094,0.5422426462173462,0.050000000745058,0.0458692349493503,291.85406494140625,297.1499938964844,293.1499938964844,0.0138006452471017,-763.0596923828125,303.8571472167969,0.5422426462173462,0.050000000745058,0.0483025126159191,292.16943359375,297.1499938964844,293.1499938964844,0.0090173222124576,-454.5330505371094,301.3561096191406,0.5422426462173462,0.050000000745058,0.0356760695576667,292.0966186523437,297.1499938964844,293.1499938964844,0.010084350593388,-656.638671875,302.05596923828125,0.5422426462173462,0.050000000745058,0.0483025126159191,292.556640625,297.1499938964844,293.1499938964844,0.0049095982685685,-1837.2962646484373,297.48602294921875,0.5422426462173462,0.050000000745058,0.2291263192892074,290.90447998046875,291.1499938964844,270.3210754394531,269.9205627441406,283.11236572265625,292.555419921875,290.8881530761719,1.0,0.1513483673334121,1.0,1.0,0.9442120790481568,1.0,-0.4887473583221435,0.2079527080059051,0.2807946503162384,0.0820938721299171,0.0,0.0,0.1400742828845977,25.28501510620117,25.0,-122.63787078857422,-3729.326171875,27.656444549560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.122802734375,302.90362548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17957.8203125,18000.0,0.0,0.0,0.0517132766544818,0.0,0.0,0.0,0.0,1.0,6.716750795021653e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104323118925094,0.1104564070701599,-2.409405897196848e-05,0.0,5.248239904176444e-05,0.0,0.0,4.27400016784668,0.0,0.0,0.0,0.2711940109729767,4.0,0.0,1.0
284160,292.20135498046875,297.1499938964844,293.1499938964844,0.0088232299312949,-577.07421875,301.2049255371094,0.5423787832260132,0.050000000745058,0.0458681918680667,291.8584899902344,297.1499938964844,293.1499938964844,0.0144038889557123,-776.922607421875,304.0735778808594,0.5423787832260132,0.050000000745058,0.048301413655281,292.1742248535156,297.1499938964844,293.1499938964844,0.0092590758576989,-462.1744384765625,301.51123046875,0.5423787832260132,0.050000000745058,0.035675261169672,292.101806640625,297.1499938964844,293.1499938964844,0.0103849964216351,-667.7265014648438,302.2240600585937,0.5423787832260132,0.050000000745058,0.048301413655281,292.56060791015625,297.1499938964844,293.1499938964844,0.0049926466308534,-1866.44873046875,297.5675048828125,0.5423787832260132,0.050000000745058,0.2291211187839508,290.8794250488281,291.1499938964844,270.3277893066406,269.92950439453125,283.1160583496094,292.55938720703125,290.873046875,1.0,0.1512889415025711,1.0,1.0,0.9420815110206604,1.0,-0.4887362420558929,0.2079793959856033,0.2807568609714508,0.0821678042411804,0.0,0.0,0.1607271134853363,25.257598876953125,25.0,-65.30697631835938,-3811.34912109375,27.63272857666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8154602050781,303.07666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17938.658203125,18000.0,0.0,0.0,0.0591578185558319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1196919679641723,0.1196961998939514,-4.228009402140742e-06,0.0,6.003766611684114e-05,0.0,0.0,4.6517415046691895,0.0,0.0,0.0,0.272564172744751,4.0,0.0,1.0
284220,292.212158203125,297.1499938964844,293.1499938964844,0.0092375008389353,-593.0479736328125,301.5113220214844,0.546657383441925,0.050000000745058,0.0458362624049186,291.8791198730469,297.1499938964844,293.1499938964844,0.0250338222831487,-1030.6363525390625,304.12774658203125,0.6119037866592407,0.0735119804739952,0.0642895922064781,292.1839599609375,297.1499938964844,293.1499938964844,0.0097187738865613,-475.119873046875,301.8300476074219,0.546657383441925,0.050000000745058,0.0356504246592521,292.1122741699219,297.1499938964844,293.1499938964844,0.010963830165565,-686.5510864257812,302.5660705566406,0.546657383441925,0.050000000745058,0.0482677891850471,292.5691223144531,297.1499938964844,293.1499938964844,0.0051414053887128,-1914.6356201171875,297.7550354003906,0.546657383441925,0.050000000745058,0.2289616167545318,290.885498046875,291.1499938964844,270.3398742675781,269.94549560546875,283.1283264160156,292.5677490234375,290.89306640625,1.0,0.1514522731304168,1.0,1.0,0.937820315361023,1.0,-0.507618248462677,0.2159352451562881,0.29168301820755,0.0863301753997802,0.0,0.0,0.1962939649820327,24.55714225769043,25.0,22.85668563842773,-4039.753173828125,28.63775634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.36553955078125,303.340087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17928.486328125,18000.0,0.0,0.0,0.0739671438932418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1385354399681091,0.1385397017002105,-4.257874934410211e-06,0.0,7.506724796257913e-05,0.0,0.0,5.444705009460449,0.0,0.0,0.0,0.2755689024925232,4.0,0.0,1.0
284280,292.212158203125,297.1499938964844,293.1499938964844,0.0092375008389353,-593.0479736328125,301.5113220214844,0.546657383441925,0.050000000745058,0.0458362624049186,291.8791198730469,297.1499938964844,293.1499938964844,0.0250338222831487,-1030.6363525390625,304.12774658203125,0.6119037866592407,0.0735119804739952,0.0642895922064781,292.1839599609375,297.1499938964844,293.1499938964844,0.0097187738865613,-475.119873046875,301.8300476074219,0.546657383441925,0.050000000745058,0.0356504246592521,292.1122741699219,297.1499938964844,293.1499938964844,0.010963830165565,-686.5510864257812,302.5660705566406,0.546657383441925,0.050000000745058,0.0482677891850471,292.5691223144531,297.1499938964844,293.1499938964844,0.0051414053887128,-1914.6356201171875,297.7550354003906,0.546657383441925,0.050000000745058,0.2289616167545318,290.885498046875,291.1499938964844,270.3398742675781,269.94549560546875,283.1283264160156,292.5677490234375,290.89306640625,1.0,0.1514522731304168,1.0,1.0,0.937820315361023,1.0,-0.507618248462677,0.2159352451562881,0.29168301820755,0.0863301753997802,0.0,0.0,0.1962939649820327,24.55714225769043,25.0,22.85668563842773,-4039.753173828125,28.63775634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.36553955078125,303.340087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17928.486328125,18000.0,0.0,0.0,0.0739671438932418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1385354399681091,0.1385397017002105,-4.257874934410211e-06,0.0,7.506724796257913e-05,0.0,0.0,5.444705009460449,0.0,0.0,0.0,0.2755689024925232,4.0,0.0,1.0
284340,292.2236022949219,297.1499938964844,293.1499938964844,0.0096517568454146,-607.6668701171875,301.8161926269531,0.5516929030418396,0.050000000745058,0.0458006337285041,291.9388732910156,297.1499938964844,293.1499938964844,0.0435005649924278,-1359.6124267578125,304.1048889160156,0.6762852668762207,0.093644767999649,0.0850743576884269,292.1943054199219,297.1499938964844,293.1499938964844,0.0101824710145592,-487.0077209472656,302.1471252441406,0.5516929030418396,0.050000000745058,0.0356227122247219,292.12310791015625,297.1499938964844,293.1499938964844,0.011558131314814,-703.9189453125,302.9053955078125,0.5516929030418396,0.050000000745058,0.0482302717864513,292.580322265625,297.1499938964844,293.1499938964844,0.0052757947705686,-1956.0185546875,297.9435119628906,0.5516929030418396,0.050000000745058,0.2287836372852325,290.91656494140625,291.1499938964844,270.3500061035156,269.95867919921875,283.1431579589844,292.5785522460937,290.92529296875,1.0,0.1520515382289886,1.0,1.0,0.9335591197013856,1.0,-0.5322280526161194,0.2263192534446716,0.3059088289737701,0.0917598456144332,0.0,0.0,0.2253868579864502,23.80756187438965,25.0,55.96253204345703,-4289.80419921875,30.12035751342773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1048278808594,303.48980712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17929.431640625,18000.0,0.0,0.0,0.0882902815937995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558602452278137,0.1558645367622375,-4.289638127374928e-06,0.0,8.960341074271128e-05,0.0,0.0,6.198426723480225,0.0,0.0,0.0,0.2785105109214782,4.0,0.0,1.0
284400,292.2236022949219,297.1499938964844,293.1499938964844,0.0096517568454146,-607.6668701171875,301.8161926269531,0.5516929030418396,0.050000000745058,0.0458006337285041,291.9388732910156,297.1499938964844,293.1499938964844,0.0435005649924278,-1359.6124267578125,304.1048889160156,0.6762852668762207,0.093644767999649,0.0850743576884269,292.1943054199219,297.1499938964844,293.1499938964844,0.0101824710145592,-487.0077209472656,302.1471252441406,0.5516929030418396,0.050000000745058,0.0356227122247219,292.12310791015625,297.1499938964844,293.1499938964844,0.011558131314814,-703.9189453125,302.9053955078125,0.5516929030418396,0.050000000745058,0.0482302717864513,292.580322265625,297.1499938964844,293.1499938964844,0.0052757947705686,-1956.0185546875,297.9435119628906,0.5516929030418396,0.050000000745058,0.2287836372852325,290.91656494140625,291.1499938964844,270.3500061035156,269.95867919921875,283.1431579589844,292.5785522460937,290.92529296875,1.0,0.1520515382289886,1.0,1.0,0.9335591197013856,1.0,-0.5322280526161194,0.2263192534446716,0.3059088289737701,0.0917598456144332,0.0,0.0,0.2253868579864502,23.80756187438965,25.0,55.96253204345703,-4289.80419921875,30.12035751342773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1048278808594,303.48980712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17929.431640625,18000.0,0.0,0.0,0.0882902815937995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558602452278137,0.1558645367622375,-4.289638127374928e-06,0.0,8.960341074271128e-05,0.0,0.0,6.198426723480225,0.0,0.0,0.0,0.2785105109214782,4.0,0.0,1.0
284460,292.23638916015625,297.1499938964844,293.1499938964844,0.0100660780444741,-620.8887329101562,302.1151123046875,0.5549964308738708,0.050000000745058,0.0457783006131649,292.0106811523437,297.1499938964844,293.1499938964844,0.0576046481728553,-1607.0107421875,304.0966796875,0.7215439081192017,0.109782226383686,0.1010340601205825,292.2060852050781,297.1499938964844,293.1499938964844,0.0106498105451464,-497.7887878417969,302.4578857421875,0.5549964308738708,0.050000000745058,0.0356053449213504,292.1348876953125,297.1499938964844,293.1499938964844,0.0121680796146392,-719.760986328125,303.2380676269531,0.5549964308738708,0.050000000745058,0.0482067577540874,292.59478759765625,297.1499938964844,293.1499938964844,0.0053980629891157,-1991.088134765625,298.1276550292969,0.5549964308738708,0.050000000745058,0.2286721020936966,290.9687194824219,291.1499938964844,270.35797119140625,269.9692077636719,283.1562805175781,292.5926818847656,290.9842529296875,1.0,0.1528556048870086,1.0,1.0,0.9314489960670472,1.0,-0.5511724948883057,0.2343379706144333,0.3168344795703888,0.0958908125758171,0.0,0.0,0.2464335113763809,23.368135452270508,25.0,93.24415588378906,-4513.7548828125,31.422319412231445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.011474609375,303.6781311035156,278.1499938964844,0.0,18000.0,313.1499938964844,17939.232421875,18000.0,0.0,0.0,0.1016433164477348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1708266884088516,0.1708310097455978,-4.320806965552038e-06,0.0,0.0001031550491461,0.0,0.0,6.871782302856445,0.0,0.0,0.0,0.2811774909496307,4.0,0.0,1.0
284520,292.23638916015625,297.1499938964844,293.1499938964844,0.0100660780444741,-620.8887329101562,302.1151123046875,0.5549964308738708,0.050000000745058,0.0457783006131649,292.0106811523437,297.1499938964844,293.1499938964844,0.0576046481728553,-1607.0107421875,304.0966796875,0.7215439081192017,0.109782226383686,0.1010340601205825,292.2060852050781,297.1499938964844,293.1499938964844,0.0106498105451464,-497.7887878417969,302.4578857421875,0.5549964308738708,0.050000000745058,0.0356053449213504,292.1348876953125,297.1499938964844,293.1499938964844,0.0121680796146392,-719.760986328125,303.2380676269531,0.5549964308738708,0.050000000745058,0.0482067577540874,292.59478759765625,297.1499938964844,293.1499938964844,0.0053980629891157,-1991.088134765625,298.1276550292969,0.5549964308738708,0.050000000745058,0.2286721020936966,290.9687194824219,291.1499938964844,270.35797119140625,269.9692077636719,283.1562805175781,292.5926818847656,290.9842529296875,1.0,0.1528556048870086,1.0,1.0,0.9314489960670472,1.0,-0.5511724948883057,0.2343379706144333,0.3168344795703888,0.0958908125758171,0.0,0.0,0.2464335113763809,23.368135452270508,25.0,93.24415588378906,-4513.7548828125,31.422319412231445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.011474609375,303.6781311035156,278.1499938964844,0.0,18000.0,313.1499938964844,17939.232421875,18000.0,0.0,0.0,0.1016433164477348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1708266884088516,0.1708310097455978,-4.320806965552038e-06,0.0,0.0001031550491461,0.0,0.0,6.871782302856445,0.0,0.0,0.0,0.2811774909496307,4.0,0.0,1.0
284580,292.2507019042969,297.1499938964844,293.1499938964844,0.0104712843894958,-632.51953125,302.4059143066406,0.5573915243148804,0.050000000745058,0.0457625836133956,292.08319091796875,297.1499938964844,293.1499938964844,0.0689916759729385,-1815.974609375,304.0956115722656,0.7535621523857117,0.1239471435546875,0.1148377433419227,292.2194519042969,297.1499938964844,293.1499938964844,0.011111200787127,-507.3188781738281,302.760009765625,0.5573915243148804,0.050000000745058,0.0355931185185909,292.1478881835937,297.1499938964844,293.1499938964844,0.0127834817394614,-733.9044189453125,303.5616149902344,0.5573915243148804,0.050000000745058,0.048190202564001,292.6115417480469,297.1499938964844,293.1499938964844,0.0055054272525012,-2019.32421875,298.30908203125,0.5573915243148804,0.050000000745058,0.228593572974205,291.0433959960937,291.1499938964844,270.36376953125,269.9775390625,283.1681213378906,292.6092529296875,291.0597839355469,1.0,0.1537944972515106,1.0,1.0,0.9293388724327089,1.0,-0.5675910115242004,0.241327479481697,0.3262635469436645,0.099465437233448,0.0,0.0,0.255744606256485,23.08550453186035,25.0,107.1270523071289,-4678.71875,32.67698669433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0748291015625,303.8358764648437,278.1499938964844,0.0,18000.0,313.1499938964844,17966.123046875,18000.0,0.0,0.0,0.1134867519140243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1792396456003189,0.1792439967393875,-4.343909040471772e-06,0.0,0.0001151746255345,0.0,0.0,7.266804218292236,0.0,0.0,0.0,0.2828088104724884,4.0,0.0,1.0
284640,292.2507019042969,297.1499938964844,293.1499938964844,0.0104712843894958,-632.51953125,302.4059143066406,0.5573915243148804,0.050000000745058,0.0457625836133956,292.08319091796875,297.1499938964844,293.1499938964844,0.0689916759729385,-1815.974609375,304.0956115722656,0.7535621523857117,0.1239471435546875,0.1148377433419227,292.2194519042969,297.1499938964844,293.1499938964844,0.011111200787127,-507.3188781738281,302.760009765625,0.5573915243148804,0.050000000745058,0.0355931185185909,292.1478881835937,297.1499938964844,293.1499938964844,0.0127834817394614,-733.9044189453125,303.5616149902344,0.5573915243148804,0.050000000745058,0.048190202564001,292.6115417480469,297.1499938964844,293.1499938964844,0.0055054272525012,-2019.32421875,298.30908203125,0.5573915243148804,0.050000000745058,0.228593572974205,291.0433959960937,291.1499938964844,270.36376953125,269.9775390625,283.1681213378906,292.6092529296875,291.0597839355469,1.0,0.1537944972515106,1.0,1.0,0.9293388724327089,1.0,-0.5675910115242004,0.241327479481697,0.3262635469436645,0.099465437233448,0.0,0.0,0.255744606256485,23.08550453186035,25.0,107.1270523071289,-4678.71875,32.67698669433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0748291015625,303.8358764648437,278.1499938964844,0.0,18000.0,313.1499938964844,17966.123046875,18000.0,0.0,0.0,0.1134867519140243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1792396456003189,0.1792439967393875,-4.343909040471772e-06,0.0,0.0001151746255345,0.0,0.0,7.266804218292236,0.0,0.0,0.0,0.2828088104724884,4.0,0.0,1.0
