time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
284700,292.25836181640625,297.1499938964844,293.1499938964844,0.0106775062158703,-638.205078125,302.5467834472656,0.5583371520042419,0.050000000745058,0.0457564778625965,292.1188659667969,297.1499938964844,293.1499938964844,0.0740145370364189,-1910.868896484375,304.09637451171875,0.7680559158325195,0.1304532438516616,0.1211625412106514,292.2266540527344,297.1499938964844,293.1499938964844,0.0113475378602743,-511.98773193359375,302.9066162109375,0.5583371520042419,0.050000000745058,0.0355883724987506,292.15478515625,297.1499938964844,293.1499938964844,0.0131033305078744,-740.8651123046875,303.7192077636719,0.5583371520042419,0.050000000745058,0.0481837764382362,292.6204528808594,297.1499938964844,293.1499938964844,0.0055567054077982,-2032.620361328125,298.39508056640625,0.5583371520042419,0.050000000745058,0.2285630851984024,291.079833984375,291.1499938964844,270.36590576171875,269.9809265136719,283.17352294921875,292.6181335449219,291.0944519042969,1.0,0.1542985141277313,1.0,1.0,0.9282838106155396,1.0,-0.575124204158783,0.2445474714040756,0.3305767178535461,0.1011048033833503,0.0,0.0,0.2567500472068786,22.985795974731445,25.0,101.6375961303711,-4738.98974609375,33.29402160644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.16241455078125,303.9042358398437,278.1499938964844,0.0,18000.0,313.1499938964844,17980.72265625,18000.0,0.0,0.0,0.1186779290437698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.18079274892807,0.1807971000671386,-4.350413746578852e-06,0.0,0.0001204430154757,0.0,0.0,7.344091892242432,0.0,0.0,0.0,0.283156007528305,4.0,0.0,1.0
284760,292.26629638671875,297.1499938964844,293.1499938964844,0.0108892666175961,-643.9796142578125,302.68438720703125,0.5591387152671814,0.050000000745058,0.0457513481378555,292.15399169921875,297.1499938964844,293.1499938964844,0.0787007510662078,-2000.656982421875,304.0975952148437,0.7816376090049744,0.1366123557090759,0.1271472126245498,292.23406982421875,297.1499938964844,293.1499938964844,0.0115913394838571,-516.7355346679688,303.0501403808594,0.5591387152671814,0.050000000745058,0.035584382712841,292.16192626953125,297.1499938964844,293.1499938964844,0.0134363584220409,-747.9557495117188,303.8740234375,0.5591387152671814,0.050000000745058,0.0481783710420131,292.62957763671875,297.1499938964844,293.1499938964844,0.0056074890308082,-2045.978271484375,298.47674560546875,0.5591387152671814,0.050000000745058,0.228537455201149,291.1119384765625,291.1499938964844,270.3675842285156,269.9837951660156,283.1788330078125,292.6272277832031,291.1241760253906,1.0,0.1548183262348175,1.0,1.0,0.9275332093238832,1.0,-0.5822583436965942,0.2475965917110443,0.3346617519855499,0.1026491671800613,0.0,0.0,0.256047636270523,22.908935546875,25.0,90.32213592529295,-4788.2880859375,33.90365219116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2842712402344,303.97235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.48828125,18000.0,0.0,0.0,0.123317152261734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1809616833925247,0.1809660494327545,-4.3536506382224616e-06,0.0,0.0001251512294402,0.0,0.0,7.356664657592773,0.0,0.0,0.0,0.2832430601119995,4.0,0.0,1.0
284820,292.2826843261719,297.1499938964844,293.1499938964844,0.0113345980644226,-656.0025634765625,302.95037841796875,0.560460090637207,0.050000000745058,0.0457429699599742,292.2213439941406,297.1499938964844,293.1499938964844,0.0873778611421585,-2169.21923828125,304.1006164550781,0.8061282634735107,0.1481861770153045,0.1383095234632492,292.2494812011719,297.1499938964844,293.1499938964844,0.0121073387563228,-526.6279907226562,303.3286437988281,0.560460090637207,0.050000000745058,0.035577867180109,292.17657470703125,297.1499938964844,293.1499938964844,0.0140240499749779,-760.6423950195312,304.1470031738281,0.5611746907234192,0.0521731488406658,0.0483182668685913,292.6481018066406,297.1499938964844,293.1499938964844,0.0057094153016805,-2073.723876953125,298.6263427734375,0.560460090637207,0.050000000745058,0.2284956127405166,291.1593322753906,291.1499938964844,270.3695983886719,269.9881591796875,283.1885986328125,292.6457824707031,291.1665344238281,1.0,0.155892327427864,1.0,1.0,0.9260319471359252,1.0,-0.5957533717155457,0.2533862888813019,0.3423670828342438,0.1055562049150466,0.0,0.0,0.2513822913169861,22.79951286315918,25.0,59.419315338134766,-4866.88623046875,35.115909576416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.61798095703125,304.1221618652344,278.1499938964844,0.0,18000.0,313.1499938964844,18010.875,18000.0,0.0,0.0,0.1308092027902603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1785057187080383,0.1785100847482681,-4.352522864792263e-06,0.0,0.0001327547215623,0.0,0.0,7.24929141998291,0.0,0.0,0.0,0.282871663570404,4.0,0.0,1.0
284880,292.2826843261719,297.1499938964844,293.1499938964844,0.0113345980644226,-656.0025634765625,302.95037841796875,0.560460090637207,0.050000000745058,0.0457429699599742,292.2213439941406,297.1499938964844,293.1499938964844,0.0873778611421585,-2169.21923828125,304.1006164550781,0.8061282634735107,0.1481861770153045,0.1383095234632492,292.2494812011719,297.1499938964844,293.1499938964844,0.0121073387563228,-526.6279907226562,303.3286437988281,0.560460090637207,0.050000000745058,0.035577867180109,292.17657470703125,297.1499938964844,293.1499938964844,0.0140240499749779,-760.6423950195312,304.1470031738281,0.5611746907234192,0.0521731488406658,0.0483182668685913,292.6481018066406,297.1499938964844,293.1499938964844,0.0057094153016805,-2073.723876953125,298.6263427734375,0.560460090637207,0.050000000745058,0.2284956127405166,291.1593322753906,291.1499938964844,270.3695983886719,269.9881591796875,283.1885986328125,292.6457824707031,291.1665344238281,1.0,0.155892327427864,1.0,1.0,0.9260319471359252,1.0,-0.5957533717155457,0.2533862888813019,0.3423670828342438,0.1055562049150466,0.0,0.0,0.2513822913169861,22.79951286315918,25.0,59.419315338134766,-4866.88623046875,35.115909576416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.61798095703125,304.1221618652344,278.1499938964844,0.0,18000.0,313.1499938964844,18010.875,18000.0,0.0,0.0,0.1308092027902603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1785057187080383,0.1785100847482681,-4.352522864792263e-06,0.0,0.0001327547215623,0.0,0.0,7.24929141998291,0.0,0.0,0.0,0.282871663570404,4.0,0.0,1.0
284940,292.29931640625,297.1499938964844,293.1499938964844,0.0118124289438128,-668.8683471679688,303.205810546875,0.5666882395744324,0.050000000745058,0.0457050390541553,292.2878112792969,297.1499938964844,293.1499938964844,0.0952642038464546,-2323.6142578125,304.1039428710937,0.8314014673233032,0.1582478284835815,0.1482468992471695,292.2654113769531,297.1499938964844,293.1499938964844,0.0126643385738134,-537.1830444335938,303.59698486328125,0.5666882395744324,0.050000000745058,0.0355483628809452,292.2045593261719,297.1499938964844,293.1499938964844,0.0240613874047994,-1006.0906372070312,304.1309509277344,0.6292049288749695,0.0712231174111366,0.0640671253204345,292.6669921875,297.1499938964844,293.1499938964844,0.0058093033730983,-2102.9189453125,298.754638671875,0.5666882395744324,0.050000000745058,0.2283061444759369,291.17547607421875,291.1499938964844,270.3699951171875,269.9907531738281,283.1928100585937,292.6646728515625,291.1718444824219,1.0,0.1573252528905868,1.0,1.0,0.9245306849479676,1.0,-0.6262680292129517,0.2665683627128601,0.3596996665000915,0.1118810549378395,0.0,0.0,0.2463312000036239,22.04617118835449,25.0,-3.219115734100342,-4998.52685546875,37.4371223449707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.034912109375,304.2245178222656,278.1499938964844,0.0,18000.0,313.1499938964844,18014.951171875,18000.0,0.0,0.0,0.1359506547451019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1746792495250702,0.1746836006641388,-4.345656634541228e-06,0.0,0.0001379726309096,0.0,0.0,7.074489593505859,0.0,0.0,0.0,0.2822063565254211,4.0,0.0,1.0
285000,292.29931640625,297.1499938964844,293.1499938964844,0.0118124289438128,-668.8683471679688,303.205810546875,0.5666882395744324,0.050000000745058,0.0457050390541553,292.2878112792969,297.1499938964844,293.1499938964844,0.0952642038464546,-2323.6142578125,304.1039428710937,0.8314014673233032,0.1582478284835815,0.1482468992471695,292.2654113769531,297.1499938964844,293.1499938964844,0.0126643385738134,-537.1830444335938,303.59698486328125,0.5666882395744324,0.050000000745058,0.0355483628809452,292.2045593261719,297.1499938964844,293.1499938964844,0.0240613874047994,-1006.0906372070312,304.1309509277344,0.6292049288749695,0.0712231174111366,0.0640671253204345,292.6669921875,297.1499938964844,293.1499938964844,0.0058093033730983,-2102.9189453125,298.754638671875,0.5666882395744324,0.050000000745058,0.2283061444759369,291.17547607421875,291.1499938964844,270.3699951171875,269.9907531738281,283.1928100585937,292.6646728515625,291.1718444824219,1.0,0.1573252528905868,1.0,1.0,0.9245306849479676,1.0,-0.6262680292129517,0.2665683627128601,0.3596996665000915,0.1118810549378395,0.0,0.0,0.2463312000036239,22.04617118835449,25.0,-3.219115734100342,-4998.52685546875,37.4371223449707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.034912109375,304.2245178222656,278.1499938964844,0.0,18000.0,313.1499938964844,18014.951171875,18000.0,0.0,0.0,0.1359506547451019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1746792495250702,0.1746836006641388,-4.345656634541228e-06,0.0,0.0001379726309096,0.0,0.0,7.074489593505859,0.0,0.0,0.0,0.2822063565254211,4.0,0.0,1.0
285060,292.3160095214844,297.1499938964844,293.1499938964844,0.0123638324439525,-684.0493774414062,303.451904296875,0.5713395476341248,0.050000000745058,0.0456780828535556,292.3540954589844,297.1499938964844,293.1499938964844,0.1022611334919929,-2460.20068359375,304.1076354980469,0.8512574434280396,0.1666490286588668,0.1564785987138748,292.28179931640625,297.1499938964844,293.1499938964844,0.0133092980831861,-549.5714111328125,303.85675048828125,0.5713395476341248,0.050000000745058,0.0355273969471454,292.2528381347656,297.1499938964844,293.1499938964844,0.0363545045256614,-1233.16064453125,304.11700439453125,0.6776658296585083,0.085411936044693,0.0783948078751564,292.6869812011719,297.1499938964844,293.1499938964844,0.0059172813780605,-2137.91650390625,298.8523864746094,0.5713395476341248,0.050000000745058,0.2281714826822281,291.1409912109375,291.1499938964844,270.368896484375,269.9917907714844,283.1958923339844,292.6846618652344,291.1342468261719,1.0,0.159017264842987,1.0,1.0,0.9239193201065063,1.0,-0.6531241536140442,0.2782297730445862,0.3748943507671356,0.117389902472496,0.0,0.0,0.2496043145656585,21.558698654174805,25.0,-42.85375213623047,-5174.02294921875,39.7739486694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4765930175781,304.43572998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.806640625,18000.0,0.0,0.0,0.1391099989414215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1752859354019165,0.1752902716398239,-4.342327429185389e-06,0.0,0.0001411789562553,0.0,0.0,7.095114707946777,0.0,0.0,0.0,0.2822442054748535,4.0,0.0,1.0
285120,292.3160095214844,297.1499938964844,293.1499938964844,0.0123638324439525,-684.0493774414062,303.451904296875,0.5713395476341248,0.050000000745058,0.0456780828535556,292.3540954589844,297.1499938964844,293.1499938964844,0.1022611334919929,-2460.20068359375,304.1076354980469,0.8512574434280396,0.1666490286588668,0.1564785987138748,292.28179931640625,297.1499938964844,293.1499938964844,0.0133092980831861,-549.5714111328125,303.85675048828125,0.5713395476341248,0.050000000745058,0.0355273969471454,292.2528381347656,297.1499938964844,293.1499938964844,0.0363545045256614,-1233.16064453125,304.11700439453125,0.6776658296585083,0.085411936044693,0.0783948078751564,292.6869812011719,297.1499938964844,293.1499938964844,0.0059172813780605,-2137.91650390625,298.8523864746094,0.5713395476341248,0.050000000745058,0.2281714826822281,291.1409912109375,291.1499938964844,270.368896484375,269.9917907714844,283.1958923339844,292.6846618652344,291.1342468261719,1.0,0.159017264842987,1.0,1.0,0.9239193201065063,1.0,-0.6531241536140442,0.2782297730445862,0.3748943507671356,0.117389902472496,0.0,0.0,0.2496043145656585,21.558698654174805,25.0,-42.85375213623047,-5174.02294921875,39.7739486694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4765930175781,304.43572998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.806640625,18000.0,0.0,0.0,0.1391099989414215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1752859354019165,0.1752902716398239,-4.342327429185389e-06,0.0,0.0001411789562553,0.0,0.0,7.095114707946777,0.0,0.0,0.0,0.2822442054748535,4.0,0.0,1.0
285180,292.33306884765625,297.1499938964844,293.1499938964844,0.012928563170135,-698.3092041015625,303.69287109375,0.5742989182472229,0.050000000745058,0.0456614792346954,292.41668701171875,297.1499938964844,293.1499938964844,0.1084489971399307,-2579.1337890625,304.1114501953125,0.8677560091018677,0.1741154938936233,0.1637219041585922,292.2985534667969,297.1499938964844,293.1499938964844,0.0139758680015802,-561.228271484375,304.11114501953125,0.5742989182472229,0.050000000745058,0.0355144813656806,292.3066101074219,297.1499938964844,293.1499938964844,0.0470705442130565,-1418.239501953125,304.1103210449219,0.7147967219352722,0.0972459986805915,0.0900403708219528,292.70806884765625,297.1499938964844,293.1499938964844,0.006016522180289,-2168.869384765625,298.9449157714844,0.5742989182472229,0.050000000745058,0.2280885428190231,291.1169128417969,291.1499938964844,270.3665466308594,269.9913635253906,283.1985168457031,292.7057189941406,291.115234375,1.0,0.1608230173587799,1.0,1.0,0.9233079552650452,1.0,-0.675658643245697,0.2880842387676239,0.3875744342803955,0.1219658255577087,0.0,0.0,0.2559234201908111,21.312530517578125,25.0,-26.80382537841797,-5379.02197265625,42.010986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.89141845703125,304.7348327636719,278.1499938964844,0.0,18000.0,313.1499938964844,17982.884765625,18000.0,0.0,0.0,0.1408088058233261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.179425835609436,0.1794301718473434,-4.348082711658208e-06,0.0,0.0001429030380677,0.0,0.0,7.2815752029418945,0.0,0.0,0.0,0.2829378545284271,4.0,0.0,1.0
285240,292.33306884765625,297.1499938964844,293.1499938964844,0.012928563170135,-698.3092041015625,303.69287109375,0.5742989182472229,0.050000000745058,0.0456614792346954,292.41668701171875,297.1499938964844,293.1499938964844,0.1084489971399307,-2579.1337890625,304.1114501953125,0.8677560091018677,0.1741154938936233,0.1637219041585922,292.2985534667969,297.1499938964844,293.1499938964844,0.0139758680015802,-561.228271484375,304.11114501953125,0.5742989182472229,0.050000000745058,0.0355144813656806,292.3066101074219,297.1499938964844,293.1499938964844,0.0470705442130565,-1418.239501953125,304.1103210449219,0.7147967219352722,0.0972459986805915,0.0900403708219528,292.70806884765625,297.1499938964844,293.1499938964844,0.006016522180289,-2168.869384765625,298.9449157714844,0.5742989182472229,0.050000000745058,0.2280885428190231,291.1169128417969,291.1499938964844,270.3665466308594,269.9913635253906,283.1985168457031,292.7057189941406,291.115234375,1.0,0.1608230173587799,1.0,1.0,0.9233079552650452,1.0,-0.675658643245697,0.2880842387676239,0.3875744342803955,0.1219658255577087,0.0,0.0,0.2559234201908111,21.312530517578125,25.0,-26.80382537841797,-5379.02197265625,42.010986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.89141845703125,304.7348327636719,278.1499938964844,0.0,18000.0,313.1499938964844,17982.884765625,18000.0,0.0,0.0,0.1408088058233261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.179425835609436,0.1794301718473434,-4.348082711658208e-06,0.0,0.0001429030380677,0.0,0.0,7.2815752029418945,0.0,0.0,0.0,0.2829378545284271,4.0,0.0,1.0
285300,292.3417663574219,297.1499938964844,293.1499938964844,0.0132071990519762,-704.7918701171875,303.811279296875,0.5761414170265198,0.050000000745058,0.0456513613462448,292.4466247558594,297.1499938964844,293.1499938964844,0.1112522482872009,-2632.3642578125,304.1133728027344,0.8760560154914856,0.1775253117084503,0.1670477241277694,292.3074951171875,297.1499938964844,293.1499938964844,0.0152166588231921,-588.5508422851562,304.14520263671875,0.5873138308525085,0.0564174018800258,0.0372703671455383,292.33349609375,297.1499938964844,293.1499938964844,0.051802109926939,-1500.9405517578125,304.10894775390625,0.7294910550117493,0.1026501953601837,0.0952832996845245,292.7188720703125,297.1499938964844,293.1499938964844,0.0060601797886192,-2181.787109375,298.9914855957031,0.5761414170265198,0.050000000745058,0.2280380129814148,291.11395263671875,291.1499938964844,270.36492919921875,269.9906921386719,283.1988220214844,292.7165222167969,291.1136779785156,1.0,0.1617762595415115,1.0,1.0,0.9230022430419922,1.0,-0.6879743337631226,0.2935073375701904,0.3944670259952545,0.124417595565319,0.0,0.0,0.258648544549942,21.15060043334961,25.0,-16.204336166381836,-5481.650390625,43.2428092956543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.07781982421875,304.86895751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.583984375,18000.0,0.0,0.0,0.1412714421749115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814508289098739,0.1814551800489425,-4.35219817518373e-06,0.0,0.0001433725556125,0.0,0.0,7.375325679779053,0.0,0.0,0.0,0.2833057343959808,4.0,0.0,1.0
285360,292.3505859375,297.1499938964844,293.1499938964844,0.0134881697595119,-711.1087036132812,303.92791748046875,0.5792738795280457,0.050000000745058,0.0456345304846763,292.47674560546875,297.1499938964844,293.1499938964844,0.1138265207409858,-2680.95556640625,304.1153564453125,0.8855987191200256,0.1805188208818435,0.1700679063796997,292.3221435546875,297.1499938964844,293.1499938964844,0.0197397992014884,-674.4760131835938,304.1378479003906,0.6200568675994873,0.0642184466123581,0.0427199602127075,292.3598327636719,297.1499938964844,293.1499938964844,0.0562423802912235,-1579.76416015625,304.1083374023437,0.7443451285362244,0.1078224256634712,0.100269041955471,292.7298278808594,297.1499938964844,293.1499938964844,0.0061004823073744,-2193.689453125,299.03594970703125,0.5792738795280457,0.050000000745058,0.2279539257287979,291.11163330078125,291.1499938964844,270.363037109375,269.9896850585937,283.1973876953125,292.7275085449219,291.1097412109375,1.0,0.162828266620636,1.0,1.0,0.923334538936615,1.0,-0.7040011286735535,0.300560861825943,0.4034402668476105,0.1275789439678192,0.0,0.0,0.261414110660553,20.843469619750977,25.0,-18.49943923950196,-5591.53662109375,44.7733154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2465515136719,304.96844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.98046875,18000.0,0.0,0.0,0.1415560692548751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1833290755748748,0.1833334267139434,-4.356197678134777e-06,0.0,0.0001436614111298,0.0,0.0,7.462868690490723,0.0,0.0,0.0,0.2836564779281616,4.0,0.0,1.0
285420,292.3684997558594,297.1499938964844,293.1499938964844,0.0138659691438078,-719.73828125,304.147705078125,0.5839062333106995,0.0506340116262435,0.04562284424901,292.5365600585937,297.1499938964844,293.1499938964844,0.1182377412915229,-2763.741455078125,304.1195373535156,0.9006103873252869,0.1854480952024459,0.1750079989433288,292.3646850585937,297.1499938964844,293.1499938964844,0.0295245330780744,-821.3472290039062,304.1257019042969,0.6653677225112915,0.0765899717807769,0.0519924387335777,292.4103698730469,297.1499938964844,293.1499938964844,0.0645065531134605,-1730.3804931640625,304.1084899902344,0.7715629935264587,0.1175897717475891,0.1096666827797889,292.7526550292969,297.1499938964844,293.1499938964844,0.0061797271482646,-2218.044677734375,299.1114807128906,0.5838450193405151,0.050000000745058,0.227834865450859,291.09307861328125,291.1499938964844,270.35858154296875,269.9869079589844,283.1953125,292.75030517578125,291.0904235839844,1.0,0.1650546640157699,1.0,1.0,0.9239990711212158,1.0,-0.7321808338165283,0.3130195438861847,0.419161319732666,0.1330956369638443,0.0,0.0,0.2701645493507385,20.46050071716309,25.0,-22.646371841430664,-5813.28759765625,47.769325256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5228576660156,305.16680908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17973.701171875,18000.0,0.0,0.0,0.1418251693248748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888240575790405,0.1888284236192703,-4.365705535747111e-06,0.0,0.0001439345069229,0.0,0.0,7.716839790344238,0.0,0.0,0.0,0.2846533358097076,4.0,0.0,1.0
285480,292.3684997558594,297.1499938964844,293.1499938964844,0.0138659691438078,-719.73828125,304.147705078125,0.5839062333106995,0.0506340116262435,0.04562284424901,292.5365600585937,297.1499938964844,293.1499938964844,0.1182377412915229,-2763.741455078125,304.1195373535156,0.9006103873252869,0.1854480952024459,0.1750079989433288,292.3646850585937,297.1499938964844,293.1499938964844,0.0295245330780744,-821.3472290039062,304.1257019042969,0.6653677225112915,0.0765899717807769,0.0519924387335777,292.4103698730469,297.1499938964844,293.1499938964844,0.0645065531134605,-1730.3804931640625,304.1084899902344,0.7715629935264587,0.1175897717475891,0.1096666827797889,292.7526550292969,297.1499938964844,293.1499938964844,0.0061797271482646,-2218.044677734375,299.1114807128906,0.5838450193405151,0.050000000745058,0.227834865450859,291.09307861328125,291.1499938964844,270.35858154296875,269.9869079589844,283.1953125,292.75030517578125,291.0904235839844,1.0,0.1650546640157699,1.0,1.0,0.9239990711212158,1.0,-0.7321808338165283,0.3130195438861847,0.419161319732666,0.1330956369638443,0.0,0.0,0.2701645493507385,20.46050071716309,25.0,-22.646371841430664,-5813.28759765625,47.769325256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5228576660156,305.16680908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17973.701171875,18000.0,0.0,0.0,0.1418251693248748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888240575790405,0.1888284236192703,-4.365705535747111e-06,0.0,0.0001439345069229,0.0,0.0,7.716839790344238,0.0,0.0,0.0,0.2846533358097076,4.0,0.0,1.0
285540,292.39849853515625,297.1499938964844,293.1499938964844,0.0204613395035266,-883.4281005859375,304.1372375488281,0.6340367794036865,0.0644154474139213,0.0558079481124877,292.5937805175781,297.1499938964844,293.1499938964844,0.121706910431385,-2828.181396484375,304.1239013671875,0.9193242192268372,0.1893760114908218,0.1788217276334762,292.4113464355469,297.1499938964844,293.1499938964844,0.0386845059692859,-940.912841796875,304.11865234375,0.7065873742103577,0.0870290324091911,0.0595195777714252,292.4581604003906,297.1499938964844,293.1499938964844,0.0719305500388145,-1869.8057861328125,304.1099853515625,0.8013346195220947,0.1266332417726516,0.1183517724275589,292.7767028808594,297.1499938964844,293.1499938964844,0.0062450179830193,-2237.84765625,299.17730712890625,0.5915638208389282,0.050000000745058,0.2276433557271957,291.0782470703125,291.1499938964844,270.3533630371094,269.9831848144531,283.1877746582031,292.7743225097656,291.074462890625,1.0,0.1676001250743866,1.0,1.0,0.9246636033058168,1.0,-0.768205463886261,0.3290877640247345,0.4391176998615265,0.1400372684001922,0.0,0.0,0.2806473970413208,19.766321182250977,25.0,-27.62848854064941,-6071.79541015625,51.56803131103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7069702148437,305.3114318847656,278.1499938964844,0.0,18000.0,313.1499938964844,17965.990234375,18000.0,0.0,0.0,0.1420903652906417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1961947828531265,0.1961991637945175,-4.379928213893436e-06,0.0,0.000144203659147,0.0,0.0,8.063578605651855,0.0,0.0,0.0,0.2860215306282043,4.0,0.0,1.0
285600,292.39849853515625,297.1499938964844,293.1499938964844,0.0204613395035266,-883.4281005859375,304.1372375488281,0.6340367794036865,0.0644154474139213,0.0558079481124877,292.5937805175781,297.1499938964844,293.1499938964844,0.121706910431385,-2828.181396484375,304.1239013671875,0.9193242192268372,0.1893760114908218,0.1788217276334762,292.4113464355469,297.1499938964844,293.1499938964844,0.0386845059692859,-940.912841796875,304.11865234375,0.7065873742103577,0.0870290324091911,0.0595195777714252,292.4581604003906,297.1499938964844,293.1499938964844,0.0719305500388145,-1869.8057861328125,304.1099853515625,0.8013346195220947,0.1266332417726516,0.1183517724275589,292.7767028808594,297.1499938964844,293.1499938964844,0.0062450179830193,-2237.84765625,299.17730712890625,0.5915638208389282,0.050000000745058,0.2276433557271957,291.0782470703125,291.1499938964844,270.3533630371094,269.9831848144531,283.1877746582031,292.7743225097656,291.074462890625,1.0,0.1676001250743866,1.0,1.0,0.9246636033058168,1.0,-0.768205463886261,0.3290877640247345,0.4391176998615265,0.1400372684001922,0.0,0.0,0.2806473970413208,19.766321182250977,25.0,-27.62848854064941,-6071.79541015625,51.56803131103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7069702148437,305.3114318847656,278.1499938964844,0.0,18000.0,313.1499938964844,17965.990234375,18000.0,0.0,0.0,0.1420903652906417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1961947828531265,0.1961991637945175,-4.379928213893436e-06,0.0,0.000144203659147,0.0,0.0,8.063578605651855,0.0,0.0,0.0,0.2860215306282043,4.0,0.0,1.0
285660,292.4463195800781,297.1499938964844,293.1499938964844,0.0277359969913959,-1029.5616455078125,304.1295471191406,0.6734139919281006,0.0737746208906173,0.0649064853787422,292.63873291015625,297.1499938964844,293.1499938964844,0.1257213801145553,-2902.86572265625,304.1258544921875,0.9385419487953186,0.194339245557785,0.1831875294446945,292.4571533203125,297.1499938964844,293.1499938964844,0.0471534766256809,-1048.90625,304.11505126953125,0.7380121350288391,0.0964560210704803,0.0662477761507034,292.5033264160156,297.1499938964844,293.1499938964844,0.0787419006228447,-2000.794921875,304.11199951171875,0.8263682723045349,0.1350012123584747,0.1263947039842605,292.80206298828125,297.1499938964844,293.1499938964844,0.0063037811778485,-2256.3935546875,299.2276611328125,0.5979943871498108,0.050000000745058,0.2274916917085647,291.0539855957031,291.1499938964844,270.3475341796875,269.97869873046875,283.18212890625,292.7996520996094,291.0516967773437,1.0,0.1704037636518478,1.0,1.0,0.9271312952041626,1.0,-0.8019112944602966,0.3441453576087951,0.4577659368515014,0.146446481347084,0.0,0.0,0.2951565980911255,19.271453857421875,25.0,-25.80349922180176,-6346.86865234375,55.5627326965332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78912353515625,305.44049072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17950.017578125,18000.0,0.0,0.0,0.1428437680006027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2066301256418228,0.206634521484375,-4.399730187287787e-06,0.0,0.0001449682604288,0.0,0.0,8.561105728149414,0.0,0.0,0.0,0.2879888713359833,4.0,0.0,1.0
285720,292.4463195800781,297.1499938964844,293.1499938964844,0.0277359969913959,-1029.5616455078125,304.1295471191406,0.6734139919281006,0.0737746208906173,0.0649064853787422,292.63873291015625,297.1499938964844,293.1499938964844,0.1257213801145553,-2902.86572265625,304.1258544921875,0.9385419487953186,0.194339245557785,0.1831875294446945,292.4571533203125,297.1499938964844,293.1499938964844,0.0471534766256809,-1048.90625,304.11505126953125,0.7380121350288391,0.0964560210704803,0.0662477761507034,292.5033264160156,297.1499938964844,293.1499938964844,0.0787419006228447,-2000.794921875,304.11199951171875,0.8263682723045349,0.1350012123584747,0.1263947039842605,292.80206298828125,297.1499938964844,293.1499938964844,0.0063037811778485,-2256.3935546875,299.2276611328125,0.5979943871498108,0.050000000745058,0.2274916917085647,291.0539855957031,291.1499938964844,270.3475341796875,269.97869873046875,283.18212890625,292.7996520996094,291.0516967773437,1.0,0.1704037636518478,1.0,1.0,0.9271312952041626,1.0,-0.8019112944602966,0.3441453576087951,0.4577659368515014,0.146446481347084,0.0,0.0,0.2951565980911255,19.271453857421875,25.0,-25.80349922180176,-6346.86865234375,55.5627326965332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78912353515625,305.44049072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17950.017578125,18000.0,0.0,0.0,0.1428437680006027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2066301256418228,0.206634521484375,-4.399730187287787e-06,0.0,0.0001449682604288,0.0,0.0,8.561105728149414,0.0,0.0,0.0,0.2879888713359833,4.0,0.0,1.0
285780,292.49566650390625,297.1499938964844,293.1499938964844,0.0344830639660358,-1142.134521484375,304.12530517578125,0.7049762010574341,0.0815959796309471,0.0721796751022338,292.6765441894531,297.1499938964844,293.1499938964844,0.1300627291202545,-2982.930908203125,304.12664794921875,0.9559739232063292,0.199614867568016,0.1881372183561325,292.50115966796875,297.1499938964844,293.1499938964844,0.0546975508332252,-1146.7279052734375,304.1141967773437,0.7649440169334412,0.1050822585821151,0.0723946765065193,292.5460205078125,297.1499938964844,293.1499938964844,0.0848585665225982,-2119.861083984375,304.1144714355469,0.847359299659729,0.1427241116762161,0.1338257789611816,292.82818603515625,297.1499938964844,293.1499938964844,0.006348414812237,-2269.44775390625,299.2734375,0.6029523611068726,0.050000000745058,0.2273791432380676,291.04644775390625,291.1499938964844,270.3412780761719,269.9735717773437,283.17791748046875,292.8258361816406,291.0463562011719,1.0,0.1733540743589401,1.0,1.0,0.9295989274978638,1.0,-0.8327417969703674,0.3579795658588409,0.4747622311115265,0.1522882878780365,0.0,0.0,0.3096304833889007,18.965181350708008,25.0,-9.40265941619873,-6612.33203125,59.645503997802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.775390625,305.5359191894531,278.1499938964844,0.0,18000.0,313.1499938964844,17943.240234375,18000.0,0.0,0.0,0.1444237679243087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2185647934675216,0.2185692191123962,-4.4261873881623615e-06,0.0,0.0001465717650717,0.0,0.0,9.14828395843506,0.0,0.0,0.0,0.2903436422348022,4.0,0.0,1.0
285840,292.49566650390625,297.1499938964844,293.1499938964844,0.0344830639660358,-1142.134521484375,304.12530517578125,0.7049762010574341,0.0815959796309471,0.0721796751022338,292.6765441894531,297.1499938964844,293.1499938964844,0.1300627291202545,-2982.930908203125,304.12664794921875,0.9559739232063292,0.199614867568016,0.1881372183561325,292.50115966796875,297.1499938964844,293.1499938964844,0.0546975508332252,-1146.7279052734375,304.1141967773437,0.7649440169334412,0.1050822585821151,0.0723946765065193,292.5460205078125,297.1499938964844,293.1499938964844,0.0848585665225982,-2119.861083984375,304.1144714355469,0.847359299659729,0.1427241116762161,0.1338257789611816,292.82818603515625,297.1499938964844,293.1499938964844,0.006348414812237,-2269.44775390625,299.2734375,0.6029523611068726,0.050000000745058,0.2273791432380676,291.04644775390625,291.1499938964844,270.3412780761719,269.9735717773437,283.17791748046875,292.8258361816406,291.0463562011719,1.0,0.1733540743589401,1.0,1.0,0.9295989274978638,1.0,-0.8327417969703674,0.3579795658588409,0.4747622311115265,0.1522882878780365,0.0,0.0,0.3096304833889007,18.965181350708008,25.0,-9.40265941619873,-6612.33203125,59.645503997802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.775390625,305.5359191894531,278.1499938964844,0.0,18000.0,313.1499938964844,17943.240234375,18000.0,0.0,0.0,0.1444237679243087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2185647934675216,0.2185692191123962,-4.4261873881623615e-06,0.0,0.0001465717650717,0.0,0.0,9.14828395843506,0.0,0.0,0.0,0.2903436422348022,4.0,0.0,1.0
285900,292.5196228027344,297.1499938964844,293.1499938964844,0.037864226847887,-1196.4202880859375,304.1236877441406,0.7179285287857056,0.0851705148816108,0.0754777416586875,292.6940612792969,297.1499938964844,293.1499938964844,0.1321781575679779,-3021.678466796875,304.1270446777344,0.9634015560150146,0.2021679729223251,0.1905742734670639,292.5223999023437,297.1499938964844,293.1499938964844,0.0581526532769203,-1192.3876953125,304.11444091796875,0.7774770855903625,0.1091258600354194,0.0752752274274826,292.56646728515625,297.1499938964844,293.1499938964844,0.0877018794417381,-2175.480712890625,304.1157531738281,0.8570320010185242,0.1463572680950164,0.1373228430747985,292.84136962890625,297.1499938964844,293.1499938964844,0.0063663483597338,-2274.466064453125,299.2938537597656,0.6049503087997437,0.050000000745058,0.2273347824811935,291.0461730957031,291.1499938964844,270.3380432128906,269.9708251953125,283.17626953125,292.83905029296875,291.0463562011719,1.0,0.1748621314764022,1.0,1.0,0.9308327436447144,1.0,-0.8472261428833008,0.3644954860210418,0.4827306270599365,0.1550356447696685,0.0,0.0,0.3165834248065948,18.8691349029541,25.0,-4.139297962188721,-6734.23681640625,61.71385192871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7397766113281,305.5616760253906,278.1499938964844,0.0,18000.0,313.1499938964844,17941.94921875,18000.0,0.0,0.0,0.1455636918544769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2245109379291534,0.2245153784751892,-4.4403423089534044e-06,0.0,0.0001477286423323,0.0,0.0,9.44745635986328,0.0,0.0,0.0,0.2915577888488769,4.0,0.0,1.0
285960,292.54302978515625,297.1499938964844,293.1499938964844,0.0408923849463462,-1245.8074951171875,304.1229858398437,0.7288708090782166,0.08855901658535,0.0786013528704643,292.7109375,297.1499938964844,293.1499938964844,0.1342275887727737,-3059.0625,304.12750244140625,0.9699245095252992,0.2046288102865219,0.1929357051849365,292.5431213378906,297.1499938964844,293.1499938964844,0.0614213608205318,-1236.158447265625,304.1149597167969,0.78924959897995,0.1130053550004959,0.0780392736196518,292.5863037109375,297.1499938964844,293.1499938964844,0.0904264152050018,-2228.844970703125,304.1170349121094,0.8661748766899109,0.1498495042324066,0.1406852602958679,292.8545837402344,297.1499938964844,293.1499938964844,0.006381937302649,-2278.75634765625,299.3121643066406,0.6066489219665527,0.050000000745058,0.2272974699735641,291.0467224121094,291.1499938964844,270.3347473144531,269.96795654296875,283.17535400390625,292.852294921875,291.0470886230469,1.0,0.1763809770345688,1.0,1.0,0.9325494766235352,1.0,-0.8611173629760742,0.3707348108291626,0.4903825521469116,0.1576590240001678,0.0,0.0,0.3234200179576874,18.806554794311523,25.0,-0.2933253347873688,-6850.52587890625,63.79313659667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69012451171875,305.5774230957031,278.1499938964844,0.0,18000.0,313.1499938964844,17940.578125,18000.0,0.0,0.0,0.1469286680221557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2304998934268951,0.2305043488740921,-4.45492969447514e-06,0.0,0.0001491139119025,0.0,0.0,9.752765655517578,0.0,0.0,0.0,0.2928004562854767,4.0,0.0,1.0
286020,292.5879821777344,297.1499938964844,293.1499938964844,0.0464703664183616,-1336.84521484375,304.1227111816406,0.7478969097137451,0.0948183462023735,0.0843702480196952,292.7430419921875,297.1499938964844,293.1499938964844,0.138075903058052,-3128.830322265625,304.12860107421875,0.9804216623306274,0.209237590432167,0.1973762363195419,292.5830383300781,297.1499938964844,293.1499938964844,0.0674353241920471,-1318.1575927734375,304.1166381835937,0.8100498914718628,0.1202838718891143,0.0832289904356002,292.6242980957031,297.1499938964844,293.1499938964844,0.0955417081713676,-2328.9208984375,304.1194763183594,0.8826771974563599,0.1564208567142486,0.1470169574022293,292.8812866210937,297.1499938964844,293.1499938964844,0.0064055137336254,-2285.00244140625,299.342041015625,0.6091774106025696,0.050000000745058,0.2272425442934036,291.0501403808594,291.1499938964844,270.328125,269.96209716796875,283.1749572753906,292.8790283203125,291.0509033203125,1.0,0.1794227510690689,1.0,1.0,0.935982882976532,1.0,-0.8871328234672546,0.3824294507503509,0.5047033429145813,0.1625945270061493,0.0,0.0,0.3365323543548584,18.77361297607422,25.0,5.050940990447998,-7067.130859375,67.95923614501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5610656738281,305.5863342285156,278.1499938964844,0.0,18000.0,313.1499938964844,17938.552734375,18000.0,0.0,0.0,0.1503094583749771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2424936294555664,0.2424981147050857,-4.485383669816656e-06,0.0,0.0001525449915789,0.0,0.0,10.377144813537598,0.0,0.0,0.0,0.2953515648841858,4.0,0.0,1.0
286080,292.5879821777344,297.1499938964844,293.1499938964844,0.0464703664183616,-1336.84521484375,304.1227111816406,0.7478969097137451,0.0948183462023735,0.0843702480196952,292.7430419921875,297.1499938964844,293.1499938964844,0.138075903058052,-3128.830322265625,304.12860107421875,0.9804216623306274,0.209237590432167,0.1973762363195419,292.5830383300781,297.1499938964844,293.1499938964844,0.0674353241920471,-1318.1575927734375,304.1166381835937,0.8100498914718628,0.1202838718891143,0.0832289904356002,292.6242980957031,297.1499938964844,293.1499938964844,0.0955417081713676,-2328.9208984375,304.1194763183594,0.8826771974563599,0.1564208567142486,0.1470169574022293,292.8812866210937,297.1499938964844,293.1499938964844,0.0064055137336254,-2285.00244140625,299.342041015625,0.6091774106025696,0.050000000745058,0.2272425442934036,291.0501403808594,291.1499938964844,270.328125,269.96209716796875,283.1749572753906,292.8790283203125,291.0509033203125,1.0,0.1794227510690689,1.0,1.0,0.935982882976532,1.0,-0.8871328234672546,0.3824294507503509,0.5047033429145813,0.1625945270061493,0.0,0.0,0.3365323543548584,18.77361297607422,25.0,5.050940990447998,-7067.130859375,67.95923614501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5610656738281,305.5863342285156,278.1499938964844,0.0,18000.0,313.1499938964844,17938.552734375,18000.0,0.0,0.0,0.1503094583749771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2424936294555664,0.2424981147050857,-4.485383669816656e-06,0.0,0.0001525449915789,0.0,0.0,10.377144813537598,0.0,0.0,0.0,0.2953515648841858,4.0,0.0,1.0
286140,292.6303100585937,297.1499938964844,293.1499938964844,0.0514306463301181,-1418.7222900390625,304.1235656738281,0.7643630504608154,0.1004646942019462,0.0895711854100227,292.7731628417969,297.1499938964844,293.1499938964844,0.1415857672691345,-3191.98681640625,304.1298828125,0.9880985617637634,0.2134363055229187,0.2014299184083938,292.62091064453125,297.1499938964844,293.1499938964844,0.0728282332420349,-1393.2021484375,304.1187744140625,0.8263056874275208,0.1269605308771133,0.0879919677972793,292.6601257324219,297.1499938964844,293.1499938964844,0.1002608835697174,-2420.703369140625,304.1217956542969,0.8967044949531555,0.1624727100133896,0.1528521180152893,292.9078063964844,297.1499938964844,293.1499938964844,0.0064208419062197,-2288.774169921875,299.36383056640625,0.6106778979301453,0.050000000745058,0.2272101491689682,291.05572509765625,291.1499938964844,270.32159423828125,269.9560546875,283.1760559082031,292.9056701660156,291.0566711425781,1.0,0.1824287474155426,1.0,1.0,0.9394162893295288,1.0,-0.9109214544296264,0.3931277990341186,0.517793595790863,0.1671525985002517,0.0,0.0,0.3487415313720703,18.84427070617676,25.0,7.958673477172852,-7263.6748046875,72.1010513305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4128112792969,305.57598876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17937.90234375,18000.0,0.0,0.0,0.1544447839260101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2542462050914764,0.2542507350444793,-4.516968147072475e-06,0.0,0.0001567418221384,0.0,0.0,11.00678253173828,0.0,0.0,0.0,0.2979374825954437,4.0,0.0,1.0
286200,292.6303100585937,297.1499938964844,293.1499938964844,0.0514306463301181,-1418.7222900390625,304.1235656738281,0.7643630504608154,0.1004646942019462,0.0895711854100227,292.7731628417969,297.1499938964844,293.1499938964844,0.1415857672691345,-3191.98681640625,304.1298828125,0.9880985617637634,0.2134363055229187,0.2014299184083938,292.62091064453125,297.1499938964844,293.1499938964844,0.0728282332420349,-1393.2021484375,304.1187744140625,0.8263056874275208,0.1269605308771133,0.0879919677972793,292.6601257324219,297.1499938964844,293.1499938964844,0.1002608835697174,-2420.703369140625,304.1217956542969,0.8967044949531555,0.1624727100133896,0.1528521180152893,292.9078063964844,297.1499938964844,293.1499938964844,0.0064208419062197,-2288.774169921875,299.36383056640625,0.6106778979301453,0.050000000745058,0.2272101491689682,291.05572509765625,291.1499938964844,270.32159423828125,269.9560546875,283.1760559082031,292.9056701660156,291.0566711425781,1.0,0.1824287474155426,1.0,1.0,0.9394162893295288,1.0,-0.9109214544296264,0.3931277990341186,0.517793595790863,0.1671525985002517,0.0,0.0,0.3487415313720703,18.84427070617676,25.0,7.958673477172852,-7263.6748046875,72.1010513305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4128112792969,305.57598876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17937.90234375,18000.0,0.0,0.0,0.1544447839260101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2542462050914764,0.2542507350444793,-4.516968147072475e-06,0.0,0.0001567418221384,0.0,0.0,11.00678253173828,0.0,0.0,0.0,0.2979374825954437,4.0,0.0,1.0
286260,292.6699523925781,297.1499938964844,293.1499938964844,0.0558502189815044,-1492.7781982421875,304.1250305175781,0.7785319089889526,0.1055877059698104,0.0942867472767829,292.8013610839844,297.1499938964844,293.1499938964844,0.1447828114032745,-3249.136962890625,304.1312561035156,0.9936941266059875,0.2172608822584152,0.2051250636577606,292.6566772460937,297.1499938964844,293.1499938964844,0.0777027979493141,-1462.0823974609375,304.1210632324219,0.8397835493087769,0.1331107318401336,0.0923759117722511,292.6937561035156,297.1499938964844,293.1499938964844,0.1046389937400817,-2505.0498046875,304.1238708496094,0.9086476564407348,0.1680601835250854,0.1582379341125488,292.93341064453125,297.1499938964844,293.1499938964844,0.006429944653064,-2290.714599609375,299.3793029785156,0.6113629937171936,0.050000000745058,0.2271952033042907,291.0625305175781,291.1499938964844,270.3153076171875,269.9500427246094,283.178466796875,292.9314270019531,291.0635986328125,1.0,0.1853614151477813,1.0,1.0,0.9430385828018188,1.0,-0.9327240586280824,0.4029210209846496,0.5298030376434326,0.1713794618844986,0.0,0.0,0.3599580228328705,18.992809295654297,25.0,9.750544548034668,-7443.62548828125,76.18900299072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2658996582031,305.5592956542969,278.1499938964844,0.0,18000.0,313.1499938964844,17938.43359375,18000.0,0.0,0.0,0.1591603457927703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2655688822269439,0.2655734419822693,-4.54905784863513e-06,0.0,0.0001615275104995,0.0,0.0,11.630985260009766,0.0,0.0,0.0,0.300510436296463,4.0,0.0,1.0
286320,292.6699523925781,297.1499938964844,293.1499938964844,0.0558502189815044,-1492.7781982421875,304.1250305175781,0.7785319089889526,0.1055877059698104,0.0942867472767829,292.8013610839844,297.1499938964844,293.1499938964844,0.1447828114032745,-3249.136962890625,304.1312561035156,0.9936941266059875,0.2172608822584152,0.2051250636577606,292.6566772460937,297.1499938964844,293.1499938964844,0.0777027979493141,-1462.0823974609375,304.1210632324219,0.8397835493087769,0.1331107318401336,0.0923759117722511,292.6937561035156,297.1499938964844,293.1499938964844,0.1046389937400817,-2505.0498046875,304.1238708496094,0.9086476564407348,0.1680601835250854,0.1582379341125488,292.93341064453125,297.1499938964844,293.1499938964844,0.006429944653064,-2290.714599609375,299.3793029785156,0.6113629937171936,0.050000000745058,0.2271952033042907,291.0625305175781,291.1499938964844,270.3153076171875,269.9500427246094,283.178466796875,292.9314270019531,291.0635986328125,1.0,0.1853614151477813,1.0,1.0,0.9430385828018188,1.0,-0.9327240586280824,0.4029210209846496,0.5298030376434326,0.1713794618844986,0.0,0.0,0.3599580228328705,18.992809295654297,25.0,9.750544548034668,-7443.62548828125,76.18900299072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2658996582031,305.5592956542969,278.1499938964844,0.0,18000.0,313.1499938964844,17938.43359375,18000.0,0.0,0.0,0.1591603457927703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2655688822269439,0.2655734419822693,-4.54905784863513e-06,0.0,0.0001615275104995,0.0,0.0,11.630985260009766,0.0,0.0,0.0,0.300510436296463,4.0,0.0,1.0
286380,292.7069091796875,297.1499938964844,293.1499938964844,0.0597966983914375,-1559.9388427734375,304.12677001953125,0.7898281812667847,0.1102526113390922,0.0985791385173797,292.8273620605469,297.1499938964844,293.1499938964844,0.1470140069723129,-3288.059326171875,304.1339111328125,0.9961368441581726,0.2208150178194046,0.2076430767774582,292.6902160644531,297.1499938964844,293.1499938964844,0.0821448490023613,-1525.5196533203125,304.123291015625,0.8507064580917358,0.1388023197650909,0.0964297875761985,292.7252197265625,297.1499938964844,293.1499938964844,0.1087070181965828,-2582.697265625,304.12579345703125,0.918508231639862,0.1732344478368759,0.163224309682846,292.95751953125,297.1499938964844,293.1499938964844,0.0064351838082075,-2291.479248046875,299.3905639648437,0.6108583807945251,0.050000000745058,0.2272053658962249,291.0707092285156,291.1499938964844,270.3094482421875,269.9442443847656,283.1820678710937,292.9556884765625,291.072021484375,1.0,0.1881738901138305,1.0,1.0,0.9466608762741088,1.0,-0.9518231749534608,0.4114788770675659,0.5403442978858948,0.1751411408185959,0.0,0.0,0.3700021207332611,19.2518367767334,25.0,12.150921821594238,-7606.09912109375,80.10645294189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1364440917969,305.548095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17940.640625,18000.0,0.0,0.0,0.1642603427171707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2762098908424377,0.276214450597763,-4.580894710670691e-06,0.0,0.0001667033648118,0.0,0.0,12.234575271606444,0.0,0.0,0.0,0.3030047416687011,4.0,0.0,1.0
