time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
286440,292.7069091796875,297.1499938964844,293.1499938964844,0.0597966983914375,-1559.9388427734375,304.12677001953125,0.7898281812667847,0.1102526113390922,0.0985791385173797,292.8273620605469,297.1499938964844,293.1499938964844,0.1470140069723129,-3288.059326171875,304.1339111328125,0.9961368441581726,0.2208150178194046,0.2076430767774582,292.6902160644531,297.1499938964844,293.1499938964844,0.0821448490023613,-1525.5196533203125,304.123291015625,0.8507064580917358,0.1388023197650909,0.0964297875761985,292.7252197265625,297.1499938964844,293.1499938964844,0.1087070181965828,-2582.697265625,304.12579345703125,0.918508231639862,0.1732344478368759,0.163224309682846,292.95751953125,297.1499938964844,293.1499938964844,0.0064351838082075,-2291.479248046875,299.3905639648437,0.6108583807945251,0.050000000745058,0.2272053658962249,291.0707092285156,291.1499938964844,270.3094482421875,269.9442443847656,283.1820678710937,292.9556884765625,291.072021484375,1.0,0.1881738901138305,1.0,1.0,0.9466608762741088,1.0,-0.9518231749534608,0.4114788770675659,0.5403442978858948,0.1751411408185959,0.0,0.0,0.3700021207332611,19.2518367767334,25.0,12.150921821594238,-7606.09912109375,80.10645294189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1364440917969,305.548095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17940.640625,18000.0,0.0,0.0,0.1642603427171707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2762098908424377,0.276214450597763,-4.580894710670691e-06,0.0,0.0001667033648118,0.0,0.0,12.234575271606444,0.0,0.0,0.0,0.3030047416687011,4.0,0.0,1.0
286500,292.724365234375,297.1499938964844,293.1499938964844,0.0616093538701534,-1591.1119384765625,304.127685546875,0.7937749624252319,0.1124359145760536,0.1005899682641029,292.8383483886719,297.1499938964844,293.1499938964844,0.1469876766204834,-3286.951904296875,304.1368713378906,0.9947184324264526,0.2227440178394317,0.2076297104358673,292.70611572265625,297.1499938964844,293.1499938964844,0.0842209607362747,-1555.3101806640625,304.1243591308594,0.8545935153961182,0.1414997726678848,0.0983517542481422,292.7401428222656,297.1499938964844,293.1499938964844,0.1106243357062339,-2619.02978515625,304.126708984375,0.921605944633484,0.1756850033998489,0.1655880063772201,292.96881103515625,297.1499938964844,293.1499938964844,0.0064369151368737,-2291.460205078125,299.39569091796875,0.6096582412719727,0.050000000745058,0.2272305935621261,291.0765991210937,291.1499938964844,270.3067321777344,269.9414367675781,283.18475341796875,292.96710205078125,291.0784912109375,1.0,0.1894960254430771,1.0,1.0,0.948472023010254,1.0,-0.9593904614448548,0.4148538112640381,0.5445366501808167,0.1766394525766372,0.0,0.0,0.3743186295032501,19.468883514404297,25.0,16.05961036682129,-7676.58642578125,81.8849105834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08270263671875,305.5495910644531,278.1499938964844,0.0,18000.0,313.1499938964844,17943.505859375,18000.0,0.0,0.0,0.1668805480003357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2810878157615661,0.2810924053192138,-4.596336566464743e-06,0.0,0.0001693625526968,0.0,0.0,12.517742156982422,0.0,0.0,0.0,0.304175466299057,4.0,0.0,1.0
286560,292.7411499023437,297.1499938964844,293.1499938964844,0.0633198842406272,-1620.7078857421875,304.1286315917969,0.7971599698066711,0.1145273149013519,0.1025164425373077,292.8476257324219,297.1499938964844,293.1499938964844,0.1466365754604339,-3280.21533203125,304.139892578125,0.9926610589027404,0.224868506193161,0.2073049545288086,292.7214660644531,297.1499938964844,293.1499938964844,0.0862053260207176,-1583.831298828125,304.1254272460937,0.8579883575439453,0.144106388092041,0.1002087220549583,292.7545166015625,297.1499938964844,293.1499938964844,0.1124614179134368,-2653.674560546875,304.1275939941406,0.9241569638252258,0.1780504435300827,0.1678698807954788,292.9796142578125,297.1499938964844,293.1499938964844,0.0064376196824014,-2291.010009765625,299.4009704589844,0.6082610487937927,0.050000000745058,0.2272602468729019,291.0843811035156,291.1499938964844,270.3041687011719,269.93878173828125,283.1875915527344,292.9779663085937,291.0865173339844,1.0,0.1907593607902526,1.0,1.0,0.9502421021461488,1.0,-0.9662637710571288,0.4179179668426513,0.5483458042144775,0.1779959499835968,0.0,0.0,0.3779149353504181,19.70244598388672,25.0,19.2761173248291,-7739.32568359375,83.58538818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.038818359375,305.552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17948.921875,18000.0,0.0,0.0,0.169499933719635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2853584289550781,0.2853630483150482,-4.610739324562019e-06,0.0,0.0001720208820188,0.0,0.0,12.770256042480469,0.0,0.0,0.0,0.305222749710083,4.0,0.0,1.0
286620,292.7728271484375,297.1499938964844,293.1499938964844,0.0664918199181556,-1676.1033935546875,304.1304626464844,0.802780270576477,0.1184579208493232,0.1061364859342575,292.86151123046875,297.1499938964844,293.1499938964844,0.1452662199735641,-3254.39892578125,304.1455078125,0.9870396852493286,0.2297005206346511,0.2058459222316742,292.7505187988281,297.1499938964844,293.1499938964844,0.0899616628885269,-1637.9278564453125,304.1273498535156,0.8638023138046265,0.1490716189146042,0.1037441417574882,292.78173828125,297.1499938964844,293.1499938964844,0.1159546598792076,-2719.19921875,304.1292419433594,0.9282312989234924,0.1825462132692337,0.1722057610750198,292.9995422363281,297.1499938964844,293.1499938964844,0.0064379898831248,-2289.8193359375,299.4105224609375,0.6052203178405762,0.050000000745058,0.2273257821798324,291.1003723144531,291.1499938964844,270.2996826171875,269.9338073730469,283.193603515625,292.9980773925781,291.1023254394531,1.0,0.1931070834398269,1.0,1.0,0.9537822008132936,1.0,-0.9783682823181152,0.4232931137084961,0.5550751686096191,0.1804067194461822,0.0,0.0,0.3834544420242309,20.186504364013672,25.0,21.15579414367676,-7845.43359375,86.7457504272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9856872558594,305.5631408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17961.44921875,18000.0,0.0,0.0,0.1745967864990234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2920734584331512,0.2920780777931213,-4.634722699847771e-06,0.0,0.0001771935349097,0.0,0.0,13.17539882659912,0.0,0.0,0.0,0.306912362575531,4.0,0.0,1.0
286680,292.7728271484375,297.1499938964844,293.1499938964844,0.0664918199181556,-1676.1033935546875,304.1304626464844,0.802780270576477,0.1184579208493232,0.1061364859342575,292.86151123046875,297.1499938964844,293.1499938964844,0.1452662199735641,-3254.39892578125,304.1455078125,0.9870396852493286,0.2297005206346511,0.2058459222316742,292.7505187988281,297.1499938964844,293.1499938964844,0.0899616628885269,-1637.9278564453125,304.1273498535156,0.8638023138046265,0.1490716189146042,0.1037441417574882,292.78173828125,297.1499938964844,293.1499938964844,0.1159546598792076,-2719.19921875,304.1292419433594,0.9282312989234924,0.1825462132692337,0.1722057610750198,292.9995422363281,297.1499938964844,293.1499938964844,0.0064379898831248,-2289.8193359375,299.4105224609375,0.6052203178405762,0.050000000745058,0.2273257821798324,291.1003723144531,291.1499938964844,270.2996826171875,269.9338073730469,283.193603515625,292.9980773925781,291.1023254394531,1.0,0.1931070834398269,1.0,1.0,0.9537822008132936,1.0,-0.9783682823181152,0.4232931137084961,0.5550751686096191,0.1804067194461822,0.0,0.0,0.3834544420242309,20.186504364013672,25.0,21.15579414367676,-7845.43359375,86.7457504272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9856872558594,305.5631408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17961.44921875,18000.0,0.0,0.0,0.1745967864990234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2920734584331512,0.2920780777931213,-4.634722699847771e-06,0.0,0.0001771935349097,0.0,0.0,13.17539882659912,0.0,0.0,0.0,0.306912362575531,4.0,0.0,1.0
286740,292.8020935058594,297.1499938964844,293.1499938964844,0.0693791732192039,-1727.1334228515625,304.1321716308594,0.8093608617782593,0.1220755875110626,0.109461985528469,292.8720092773437,297.1499938964844,293.1499938964844,0.1453582644462585,-3253.96533203125,304.14666748046875,0.9852229356765748,0.2348813712596893,0.2058730274438858,292.7774353027344,297.1499938964844,293.1499938964844,0.0934863165020942,-1688.742431640625,304.1290283203125,0.8709551692008972,0.1537306159734726,0.1070549562573432,292.8070068359375,297.1499938964844,293.1499938964844,0.1192482337355613,-2780.62890625,304.13067626953125,0.934200882911682,0.1867488771677017,0.1762512177228927,293.0173645019531,297.1499938964844,293.1499938964844,0.0064370529726147,-2288.50830078125,299.4179992675781,0.6037693023681641,0.050000000745058,0.227357342839241,291.1134338378906,291.1499938964844,270.296142578125,269.92950439453125,283.19854736328125,293.0160827636719,291.1145324707031,1.0,0.1952886134386062,1.0,1.0,0.9573222398757936,1.0,-0.99154931306839,0.4291530251502991,0.562396228313446,0.183089792728424,0.0,0.0,0.3873838782310486,20.50339126586914,25.0,16.12845802307129,-7945.29541015625,89.88304138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9809875488281,305.58367919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17971.7890625,18000.0,0.0,0.0,0.1793247610330581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2968620657920837,0.2968667149543762,-4.652469669963466e-06,0.0,0.0001819918397814,0.0,0.0,13.469578742980955,0.0,0.0,0.0,0.3081423342227936,4.0,0.0,1.0
286800,292.8020935058594,297.1499938964844,293.1499938964844,0.0693791732192039,-1727.1334228515625,304.1321716308594,0.8093608617782593,0.1220755875110626,0.109461985528469,292.8720092773437,297.1499938964844,293.1499938964844,0.1453582644462585,-3253.96533203125,304.14666748046875,0.9852229356765748,0.2348813712596893,0.2058730274438858,292.7774353027344,297.1499938964844,293.1499938964844,0.0934863165020942,-1688.742431640625,304.1290283203125,0.8709551692008972,0.1537306159734726,0.1070549562573432,292.8070068359375,297.1499938964844,293.1499938964844,0.1192482337355613,-2780.62890625,304.13067626953125,0.934200882911682,0.1867488771677017,0.1762512177228927,293.0173645019531,297.1499938964844,293.1499938964844,0.0064370529726147,-2288.50830078125,299.4179992675781,0.6037693023681641,0.050000000745058,0.227357342839241,291.1134338378906,291.1499938964844,270.296142578125,269.92950439453125,283.19854736328125,293.0160827636719,291.1145324707031,1.0,0.1952886134386062,1.0,1.0,0.9573222398757936,1.0,-0.99154931306839,0.4291530251502991,0.562396228313446,0.183089792728424,0.0,0.0,0.3873838782310486,20.50339126586914,25.0,16.12845802307129,-7945.29541015625,89.88304138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9809875488281,305.58367919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17971.7890625,18000.0,0.0,0.0,0.1793247610330581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2968620657920837,0.2968667149543762,-4.652469669963466e-06,0.0,0.0001819918397814,0.0,0.0,13.469578742980955,0.0,0.0,0.0,0.3081423342227936,4.0,0.0,1.0
286860,292.8291320800781,297.1499938964844,293.1499938964844,0.0720432549715042,-1774.756591796875,304.1336669921875,0.8155626654624939,0.1254079937934875,0.1125229522585868,292.8834533691406,297.1499938964844,293.1499938964844,0.1461510956287384,-3269.744873046875,304.1464233398437,0.9857630729675292,0.2396086752414703,0.2071067094802856,292.8023681640625,297.1499938964844,293.1499938964844,0.0968440622091293,-1737.1240234375,304.1304016113281,0.878230094909668,0.1581112295389175,0.1101647689938545,292.8304443359375,297.1499938964844,293.1499938964844,0.1224008351564407,-2839.1962890625,304.1318664550781,0.940417230129242,0.1906854510307312,0.1800361573696136,293.0332946777344,297.1499938964844,293.1499938964844,0.0064369994215667,-2287.9775390625,299.42205810546875,0.6028998494148254,0.050000000745058,0.227376252412796,291.119873046875,291.1499938964844,270.2936706542969,269.9260559082031,283.2029113769531,293.0321655273437,291.12066650390625,1.0,0.1973565816879272,1.0,1.0,0.9605035185813904,1.0,-1.0047224760055542,0.4350094199180603,0.5697129964828491,0.1858508586883545,0.0,0.0,0.3909517526626587,20.75564956665039,25.0,10.51490306854248,-8048.44775390625,93.03269958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.01708984375,305.6259460449219,278.1499938964844,0.0,18000.0,313.1499938964844,17975.09765625,18000.0,0.0,0.0,0.1835782676935196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.30098557472229,0.3009902536869049,-4.666705990530318e-06,0.0,0.0001863085926743,0.0,0.0,13.7224702835083,0.0,0.0,0.0,0.3091923296451568,4.0,0.0,1.0
286920,292.8291320800781,297.1499938964844,293.1499938964844,0.0720432549715042,-1774.756591796875,304.1336669921875,0.8155626654624939,0.1254079937934875,0.1125229522585868,292.8834533691406,297.1499938964844,293.1499938964844,0.1461510956287384,-3269.744873046875,304.1464233398437,0.9857630729675292,0.2396086752414703,0.2071067094802856,292.8023681640625,297.1499938964844,293.1499938964844,0.0968440622091293,-1737.1240234375,304.1304016113281,0.878230094909668,0.1581112295389175,0.1101647689938545,292.8304443359375,297.1499938964844,293.1499938964844,0.1224008351564407,-2839.1962890625,304.1318664550781,0.940417230129242,0.1906854510307312,0.1800361573696136,293.0332946777344,297.1499938964844,293.1499938964844,0.0064369994215667,-2287.9775390625,299.42205810546875,0.6028998494148254,0.050000000745058,0.227376252412796,291.119873046875,291.1499938964844,270.2936706542969,269.9260559082031,283.2029113769531,293.0321655273437,291.12066650390625,1.0,0.1973565816879272,1.0,1.0,0.9605035185813904,1.0,-1.0047224760055542,0.4350094199180603,0.5697129964828491,0.1858508586883545,0.0,0.0,0.3909517526626587,20.75564956665039,25.0,10.51490306854248,-8048.44775390625,93.03269958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.01708984375,305.6259460449219,278.1499938964844,0.0,18000.0,313.1499938964844,17975.09765625,18000.0,0.0,0.0,0.1835782676935196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.30098557472229,0.3009902536869049,-4.666705990530318e-06,0.0,0.0001863085926743,0.0,0.0,13.7224702835083,0.0,0.0,0.0,0.3091923296451568,4.0,0.0,1.0
286980,292.8541259765625,297.1499938964844,293.1499938964844,0.0744622200727462,-1818.33447265625,304.13507080078125,0.8209960460662842,0.1284639686346054,0.1153337135910987,292.8953857421875,297.1499938964844,293.1499938964844,0.1470327526330948,-3285.466552734375,304.1461486816406,0.986238658428192,0.2439386546611786,0.2082155495882034,292.8255310058594,297.1499938964844,293.1499938964844,0.1000013500452041,-1782.403564453125,304.1316833496094,0.8850036263465881,0.1622215807437896,0.1130844876170158,292.8522033691406,297.1499938964844,293.1499938964844,0.125355988740921,-2893.775634765625,304.1329650878906,0.946082890033722,0.1943664699792862,0.1835772842168808,293.0476379394531,297.1499938964844,293.1499938964844,0.0064357444643974,-2287.080810546875,299.4250793457031,0.6021173000335693,0.050000000745058,0.2273933440446853,291.12646484375,291.1499938964844,270.2925109863281,269.923583984375,283.20751953125,293.046630859375,291.1273193359375,1.0,0.1993106454610824,1.0,1.0,0.9636847972869872,1.0,-1.0172021389007568,0.440541923046112,0.5766602158546448,0.1885194182395935,0.0,0.0,0.3936497569084167,20.992889404296875,25.0,9.373221397399902,-8149.13134765625,96.05469512939452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,305.68585205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.03125,18000.0,0.0,0.0,0.1873126327991485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3043717741966247,0.3043764531612396,-4.679051471612183e-06,0.0,0.0001900985225802,0.0,0.0,13.933578491210938,0.0,0.0,0.0,0.3100656867027282,4.0,0.0,1.0
287040,292.8541259765625,297.1499938964844,293.1499938964844,0.0744622200727462,-1818.33447265625,304.13507080078125,0.8209960460662842,0.1284639686346054,0.1153337135910987,292.8953857421875,297.1499938964844,293.1499938964844,0.1470327526330948,-3285.466552734375,304.1461486816406,0.986238658428192,0.2439386546611786,0.2082155495882034,292.8255310058594,297.1499938964844,293.1499938964844,0.1000013500452041,-1782.403564453125,304.1316833496094,0.8850036263465881,0.1622215807437896,0.1130844876170158,292.8522033691406,297.1499938964844,293.1499938964844,0.125355988740921,-2893.775634765625,304.1329650878906,0.946082890033722,0.1943664699792862,0.1835772842168808,293.0476379394531,297.1499938964844,293.1499938964844,0.0064357444643974,-2287.080810546875,299.4250793457031,0.6021173000335693,0.050000000745058,0.2273933440446853,291.12646484375,291.1499938964844,270.2925109863281,269.923583984375,283.20751953125,293.046630859375,291.1273193359375,1.0,0.1993106454610824,1.0,1.0,0.9636847972869872,1.0,-1.0172021389007568,0.440541923046112,0.5766602158546448,0.1885194182395935,0.0,0.0,0.3936497569084167,20.992889404296875,25.0,9.373221397399902,-8149.13134765625,96.05469512939452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841064453125,305.68585205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.03125,18000.0,0.0,0.0,0.1873126327991485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3043717741966247,0.3043764531612396,-4.679051471612183e-06,0.0,0.0001900985225802,0.0,0.0,13.933578491210938,0.0,0.0,0.0,0.3100656867027282,4.0,0.0,1.0
287100,292.8659362792969,297.1499938964844,293.1499938964844,0.0755854696035385,-1838.671630859375,304.1357421875,0.8234407901763916,0.1298905909061432,0.1166472136974334,292.9013977050781,297.1499938964844,293.1499938964844,0.1474733203649521,-3293.3095703125,304.14605712890625,0.986471712589264,0.2459826320409774,0.2087669819593429,292.83648681640625,297.1499938964844,293.1499938964844,0.1015095710754394,-1803.9327392578125,304.1322631835937,0.888164758682251,0.1641771048307418,0.1144742295145988,292.8625183105469,297.1499938964844,293.1499938964844,0.1267630010843277,-2919.658935546875,304.1335144042969,0.9486685991287231,0.1961133629083633,0.1852585524320602,293.0542907714844,297.1499938964844,293.1499938964844,0.0064346669241786,-2286.516845703125,299.4261169433594,0.6017277836799622,0.050000000745058,0.2274018973112106,291.12969970703125,291.1499938964844,270.29248046875,269.9227600097656,283.2099914550781,293.0533447265625,291.1304931640625,1.0,0.2002452164888382,1.0,1.0,0.9652754068374634,1.0,-1.023136854171753,0.4431666135787964,0.5799701809883118,0.1898063123226165,0.0,0.0,0.3946766853332519,21.108875274658203,25.0,8.942055702209473,-8196.61328125,97.51972198486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1268920898437,305.7193908691406,278.1499938964844,0.0,18000.0,313.1499938964844,17982.888671875,18000.0,0.0,0.0,0.1889737248420715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3056874573230743,0.3056921362876892,-4.684098257712321e-06,0.0,0.0001917843183036,0.0,0.0,14.016704559326172,0.0,0.0,0.0,0.3104113340377807,4.0,0.0,1.0
287160,292.8773193359375,297.1499938964844,293.1499938964844,0.0766547173261642,-1858.0875244140625,304.1363830566406,0.8257249593734741,0.1312517523765564,0.1179014965891838,292.90740966796875,297.1499938964844,293.1499938964844,0.1479150056838989,-3301.16748046875,304.1459655761719,0.986701726913452,0.2479552328586578,0.2093167155981063,292.8470764160156,297.1499938964844,293.1499938964844,0.102972999215126,-1824.7567138671875,304.1328125,0.8911800980567932,0.1660679429769516,0.1158185303211212,292.8724670410156,297.1499938964844,293.1499938964844,0.1281252056360244,-2944.657470703125,304.134033203125,0.951098382472992,0.1977996826171875,0.1868822276592254,293.0606384277344,297.1499938964844,293.1499938964844,0.0064333314076066,-2285.895263671875,299.4267578125,0.6013392806053162,0.050000000745058,0.2274104505777359,291.1327514648437,291.1499938964844,270.2928161621094,269.9222412109375,283.21270751953125,293.0597229003906,291.1335144042969,1.0,0.2011522948741912,1.0,1.0,0.9670547246932985,1.0,-1.028874754905701,0.4456941485404968,0.5831806063652039,0.1910555362701416,0.0,0.0,0.3955183923244476,21.2231388092041,43.0,8.555595397949219,-8242.236328125,98.95378112792967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1745910644531,305.7548217773437,278.1499938964844,0.0,18000.0,313.1499938964844,17985.580078125,18000.0,0.0,0.0,0.1904952079057693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3067860901355743,0.3067907691001892,-4.688397439167602e-06,0.0,0.0001933284220285,0.0,0.0,14.086533546447754,0.0,0.0,0.0,0.3107019364833832,4.0,0.0,1.0
287220,292.89923095703125,297.1499938964844,293.1499938964844,0.0788186639547348,-1897.8934326171875,304.1372985839844,0.8128441572189331,0.1337196975946426,0.1202703043818473,292.9360046386719,297.1499938964844,293.1499938964844,0.1683883517980575,-3670.860595703125,304.112060546875,0.9965946078300476,0.2483865171670913,0.2332011610269546,292.86749267578125,297.1499938964844,293.1499938964844,0.1059927269816398,-1867.8436279296875,304.13348388671875,0.8767722249031067,0.1695996820926666,0.1184008941054344,292.89166259765625,297.1499938964844,293.1499938964844,0.1309928447008133,-2997.577880859375,304.1345520019531,0.9320591688156128,0.2009370774030685,0.1899985522031784,293.07293701171875,297.1499938964844,293.1499938964844,0.0064446409232914,-2290.711181640625,299.418701171875,0.5859341025352478,0.050000000745058,0.2277744859457016,291.1192932128906,291.1499938964844,270.29473876953125,269.9222412109375,283.20867919921875,293.07208251953125,291.11395263671875,1.0,0.2106953114271164,1.0,1.0,0.9706132411956788,1.0,-1.067462921142578,0.4630080759525299,0.6044548153877258,0.1998324543237686,0.0,0.0,0.3998585045337677,23.636831283569336,46.0,-32.112030029296875,-8439.458984375,111.96768951416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.26959228515625,305.7662048339844,278.1499938964844,0.0,18000.0,313.1499938964844,17973.9375,18000.0,0.0,0.0,0.193249762058258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3099156618118286,0.3099203705787658,-4.696360065281624e-06,0.0,0.0001961239322554,0.0,0.0,14.27432918548584,0.0,0.0,0.0,0.3115034103393554,4.0,0.0,1.0
287280,292.89923095703125,297.1499938964844,293.1499938964844,0.0788186639547348,-1897.8934326171875,304.1372985839844,0.8128441572189331,0.1337196975946426,0.1202703043818473,292.9360046386719,297.1499938964844,293.1499938964844,0.1683883517980575,-3670.860595703125,304.112060546875,0.9965946078300476,0.2483865171670913,0.2332011610269546,292.86749267578125,297.1499938964844,293.1499938964844,0.1059927269816398,-1867.8436279296875,304.13348388671875,0.8767722249031067,0.1695996820926666,0.1184008941054344,292.89166259765625,297.1499938964844,293.1499938964844,0.1309928447008133,-2997.577880859375,304.1345520019531,0.9320591688156128,0.2009370774030685,0.1899985522031784,293.07293701171875,297.1499938964844,293.1499938964844,0.0064446409232914,-2290.711181640625,299.418701171875,0.5859341025352478,0.050000000745058,0.2277744859457016,291.1192932128906,291.1499938964844,270.29473876953125,269.9222412109375,283.20867919921875,293.07208251953125,291.11395263671875,1.0,0.2106953114271164,1.0,1.0,0.9706132411956788,1.0,-1.067462921142578,0.4630080759525299,0.6044548153877258,0.1998324543237686,0.0,0.0,0.3998585045337677,23.636831283569336,46.0,-32.112030029296875,-8439.458984375,111.96768951416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.26959228515625,305.7662048339844,278.1499938964844,0.0,18000.0,313.1499938964844,17973.9375,18000.0,0.0,0.0,0.193249762058258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3099156618118286,0.3099203705787658,-4.696360065281624e-06,0.0,0.0001961239322554,0.0,0.0,14.27432918548584,0.0,0.0,0.0,0.3115034103393554,4.0,0.0,1.0
287340,292.9196472167969,297.1499938964844,293.1499938964844,0.0808434039354324,-1935.30322265625,304.1382141113281,0.7813670635223389,0.135930523276329,0.1224859505891799,292.9783630371094,297.1499938964844,293.1499938964844,0.1691358834505081,-3679.657470703125,304.1241760253906,0.956933856010437,0.2451646775007248,0.2331306338310241,292.8866271972656,297.1499938964844,293.1499938964844,0.1089061275124549,-1909.14501953125,304.1341857910156,0.8445380926132202,0.172878235578537,0.1208677291870117,292.9095458984375,297.1499938964844,293.1499938964844,0.1337670385837555,-3048.491943359375,304.1351318359375,0.8922203779220581,0.2038539797067642,0.192985713481903,293.0849304199219,297.1499938964844,293.1499938964844,0.0064747100695967,-2301.096923828125,299.4048156738281,0.5556914806365967,0.050000000745058,0.2286375910043716,291.0993347167969,291.1499938964844,270.2984313964844,269.9237060546875,283.2164611816406,293.0841064453125,291.1035461425781,1.0,0.2193034291267395,1.0,1.0,0.974171817302704,1.0,-1.0778201818466189,0.4674680829048157,0.6103520393371582,0.2024103254079818,0.0,0.0,0.4091187119483948,28.38086700439453,49.0,3.754088163375856,-8624.2568359375,123.09066009521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3285827636719,305.90924072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17936.013671875,18000.0,0.0,0.0,0.1960536986589431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3212773501873016,0.3212820589542389,-4.727266059489921e-06,0.0,0.0001989695883821,0.0,0.0,14.971332550048828,0.0,0.0,0.0,0.3142767548561096,4.0,0.0,1.0
287400,292.9196472167969,297.1499938964844,293.1499938964844,0.0808434039354324,-1935.30322265625,304.1382141113281,0.7813670635223389,0.135930523276329,0.1224859505891799,292.9783630371094,297.1499938964844,293.1499938964844,0.1691358834505081,-3679.657470703125,304.1241760253906,0.956933856010437,0.2451646775007248,0.2331306338310241,292.8866271972656,297.1499938964844,293.1499938964844,0.1089061275124549,-1909.14501953125,304.1341857910156,0.8445380926132202,0.172878235578537,0.1208677291870117,292.9095458984375,297.1499938964844,293.1499938964844,0.1337670385837555,-3048.491943359375,304.1351318359375,0.8922203779220581,0.2038539797067642,0.192985713481903,293.0849304199219,297.1499938964844,293.1499938964844,0.0064747100695967,-2301.096923828125,299.4048156738281,0.5556914806365967,0.050000000745058,0.2286375910043716,291.0993347167969,291.1499938964844,270.2984313964844,269.9237060546875,283.2164611816406,293.0841064453125,291.1035461425781,1.0,0.2193034291267395,1.0,1.0,0.974171817302704,1.0,-1.0778201818466189,0.4674680829048157,0.6103520393371582,0.2024103254079818,0.0,0.0,0.4091187119483948,28.38086700439453,49.0,3.754088163375856,-8624.2568359375,123.09066009521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3285827636719,305.90924072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17936.013671875,18000.0,0.0,0.0,0.1960536986589431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3212773501873016,0.3212820589542389,-4.727266059489921e-06,0.0,0.0001989695883821,0.0,0.0,14.971332550048828,0.0,0.0,0.0,0.3142767548561096,4.0,0.0,1.0
287460,292.9390563964844,297.1499938964844,293.1499938964844,0.0823074430227279,-1961.8133544921875,304.1396789550781,0.7594639658927917,0.1378278881311416,0.1244201511144638,293.0018005371094,297.1499938964844,293.1499938964844,0.1683418601751327,-3663.2509765625,304.1338806152344,0.9201074242591858,0.2447381615638733,0.2324278950691223,292.9049377441406,297.1499938964844,293.1499938964844,0.1111780330538749,-1940.61572265625,304.1356506347656,0.8231701850891113,0.1758379936218261,0.1231140196323394,292.9266357421875,297.1499938964844,293.1499938964844,0.135815754532814,-3085.09716796875,304.1366577148437,0.866447389125824,0.2064817398786544,0.195705845952034,293.0965270996094,297.1499938964844,293.1499938964844,0.0064815343357622,-2301.270263671875,299.4059143066406,0.5338658690452576,0.050000000745058,0.2294517308473587,291.128662109375,291.1499938964844,270.3041381835937,269.9267883300781,283.2262878417969,293.09576416015625,291.1300354003906,1.0,0.2271751016378402,1.0,1.0,0.9794235825538636,1.0,-1.0862358808517456,0.471070647239685,0.6151652932167053,0.2043000757694244,0.0,0.0,0.4096620976924896,32.83489227294922,52.0,20.2563533782959,-8694.2744140625,133.40536499023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3800048828125,305.9616394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17984.99609375,18000.0,0.0,0.0,0.1987282335758209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3236958086490631,0.3237005770206451,-4.746955710288603e-06,0.0,0.000201683898922,0.0,0.0,15.160147666931152,0.0,0.0,0.0,0.3151022493839264,4.0,0.0,1.0
287520,292.9390563964844,297.1499938964844,293.1499938964844,0.0823074430227279,-1961.8133544921875,304.1396789550781,0.7594639658927917,0.1378278881311416,0.1244201511144638,293.0018005371094,297.1499938964844,293.1499938964844,0.1683418601751327,-3663.2509765625,304.1338806152344,0.9201074242591858,0.2447381615638733,0.2324278950691223,292.9049377441406,297.1499938964844,293.1499938964844,0.1111780330538749,-1940.61572265625,304.1356506347656,0.8231701850891113,0.1758379936218261,0.1231140196323394,292.9266357421875,297.1499938964844,293.1499938964844,0.135815754532814,-3085.09716796875,304.1366577148437,0.866447389125824,0.2064817398786544,0.195705845952034,293.0965270996094,297.1499938964844,293.1499938964844,0.0064815343357622,-2301.270263671875,299.4059143066406,0.5338658690452576,0.050000000745058,0.2294517308473587,291.128662109375,291.1499938964844,270.3041381835937,269.9267883300781,283.2262878417969,293.09576416015625,291.1300354003906,1.0,0.2271751016378402,1.0,1.0,0.9794235825538636,1.0,-1.0862358808517456,0.471070647239685,0.6151652932167053,0.2043000757694244,0.0,0.0,0.4096620976924896,32.83489227294922,52.0,20.2563533782959,-8694.2744140625,133.40536499023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3800048828125,305.9616394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17984.99609375,18000.0,0.0,0.0,0.1987282335758209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3236958086490631,0.3237005770206451,-4.746955710288603e-06,0.0,0.000201683898922,0.0,0.0,15.160147666931152,0.0,0.0,0.0,0.3151022493839264,4.0,0.0,1.0
287580,292.9572448730469,297.1499938964844,293.1499938964844,0.0836959108710289,-1987.2869873046875,304.14080810546875,0.7436701655387878,0.1394829452037811,0.12611123919487,293.018310546875,297.1499938964844,293.1499938964844,0.1687171906232834,-3668.5830078125,304.1385498046875,0.8948459029197693,0.2451419234275818,0.2328437119722366,292.92218017578125,297.1499938964844,293.1499938964844,0.1134161055088043,-1971.7403564453125,304.13671875,0.806865930557251,0.1785452663898468,0.1251642554998397,292.9427490234375,297.1499938964844,293.1499938964844,0.1378748267889022,-3122.172119140625,304.1376647949219,0.8478533625602722,0.2088727504014969,0.1981780230998993,293.1072082519531,297.1499938964844,293.1499938964844,0.006492325104773,-2304.14697265625,299.3979797363281,0.5179805755615234,0.050000000745058,0.2302164286375045,291.1375732421875,291.1499938964844,270.3119506835937,269.9316711425781,283.23638916015625,293.10650634765625,291.1386413574219,1.0,0.234467551112175,1.0,1.0,0.9846753478050232,1.0,-1.0951107740402222,0.4748803973197937,0.6202303767204285,0.2063249051570892,0.0,0.0,0.4107011556625366,37.03228378295898,40.0,14.90604019165039,-8758.8720703125,143.5184783935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4506225585937,306.0111389160156,278.1499938964844,0.0,18000.0,313.1499938964844,17990.98046875,18000.0,0.0,0.0,0.200964868068695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3250316381454468,0.3250363767147064,-4.753097982757026e-06,0.0,0.0002039537939708,0.0,0.0,15.251036643981934,0.0,0.0,0.0,0.3154917359352112,4.0,0.0,1.0
287640,292.9572448730469,297.1499938964844,293.1499938964844,0.0836959108710289,-1987.2869873046875,304.14080810546875,0.7436701655387878,0.1394829452037811,0.12611123919487,293.018310546875,297.1499938964844,293.1499938964844,0.1687171906232834,-3668.5830078125,304.1385498046875,0.8948459029197693,0.2451419234275818,0.2328437119722366,292.92218017578125,297.1499938964844,293.1499938964844,0.1134161055088043,-1971.7403564453125,304.13671875,0.806865930557251,0.1785452663898468,0.1251642554998397,292.9427490234375,297.1499938964844,293.1499938964844,0.1378748267889022,-3122.172119140625,304.1376647949219,0.8478533625602722,0.2088727504014969,0.1981780230998993,293.1072082519531,297.1499938964844,293.1499938964844,0.006492325104773,-2304.14697265625,299.3979797363281,0.5179805755615234,0.050000000745058,0.2302164286375045,291.1375732421875,291.1499938964844,270.3119506835937,269.9316711425781,283.23638916015625,293.10650634765625,291.1386413574219,1.0,0.234467551112175,1.0,1.0,0.9846753478050232,1.0,-1.0951107740402222,0.4748803973197937,0.6202303767204285,0.2063249051570892,0.0,0.0,0.4107011556625366,37.03228378295898,40.0,14.90604019165039,-8758.8720703125,143.5184783935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4506225585937,306.0111389160156,278.1499938964844,0.0,18000.0,313.1499938964844,17990.98046875,18000.0,0.0,0.0,0.200964868068695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3250316381454468,0.3250363767147064,-4.753097982757026e-06,0.0,0.0002039537939708,0.0,0.0,15.251036643981934,0.0,0.0,0.0,0.3154917359352112,4.0,0.0,1.0
287700,292.9658203125,297.1499938964844,293.1499938964844,0.0842858478426933,-1998.10009765625,304.1413879394531,0.7421486973762512,0.1402388513088226,0.1268351227045059,293.0253295898437,297.1499938964844,293.1499938964844,0.168951541185379,-3672.2060546875,304.14019775390625,0.8914613723754883,0.2454299926757812,0.2331246137619018,292.9303894042969,297.1499938964844,293.1499938964844,0.1144290491938591,-1985.7637939453125,304.13726806640625,0.8055360913276672,0.1798228621482849,0.126092180609703,292.95037841796875,297.1499938964844,293.1499938964844,0.1387966871261596,-3138.69921875,304.13824462890625,0.8460485935211182,0.2099960446357727,0.199286863207817,293.1121826171875,297.1499938964844,293.1499938964844,0.0064890622161328,-2302.977294921875,299.3936462402344,0.5156436562538147,0.050000000745058,0.2303462922573089,291.1419982910156,291.1499938964844,270.31671142578125,269.9348449707031,283.2417907714844,293.1115417480469,291.1429748535156,1.0,0.2356205135583877,1.0,1.0,0.987301230430603,1.0,-1.0989179611206057,0.4765023291110992,0.6224156618118286,0.2071936279535293,0.0,0.0,0.4107908010482788,37.775516510009766,40.0,13.589448928833008,-8786.296875,145.92770385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4905700683594,306.0377502441406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.697265625,18000.0,0.0,0.0,0.2019244581460952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3253606855869293,0.3253654539585113,-4.755121608468471e-06,0.0,0.0002049276517936,0.0,0.0,15.274974822998049,0.0,0.0,0.0,0.3155909478664398,4.0,0.0,1.0
287760,292.9740295410156,297.1499938964844,293.1499938964844,0.0848182886838913,-2007.85986328125,304.1419982910156,0.7444800734519958,0.140962466597557,0.1274893283843994,293.0318298339844,297.1499938964844,293.1499938964844,0.1691722720861435,-3675.659423828125,304.1415710449219,0.8932934403419495,0.2457337528467178,0.2333935797214508,292.938232421875,297.1499938964844,293.1499938964844,0.1153820753097534,-1998.9295654296875,304.1378479003906,0.8087203502655029,0.1810633987188339,0.1269628703594207,292.9577331542969,297.1499938964844,293.1499938964844,0.1396576315164566,-3154.10498046875,304.1387939453125,0.8487611413002014,0.2110836654901504,0.2003198415040969,293.11688232421875,297.1499938964844,293.1499938964844,0.0064797634258866,-2300.0146484375,299.3890686035156,0.5165607929229736,0.050000000745058,0.2302945554256439,291.1460876464844,291.1499938964844,270.32208251953125,269.9385070800781,283.2470703125,293.11627197265625,291.14697265625,1.0,0.235500618815422,1.0,1.0,0.989298701286316,1.0,-1.1022491455078125,0.4779311120510101,0.6243180632591248,0.2079633921384811,0.0,0.0,0.4106394648551941,37.54335021972656,28.0,12.246606826782228,-8809.13671875,146.39317321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.53350830078125,306.064208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.640625,18000.0,0.0,0.0,0.2027713060379028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3253610730171203,0.3253658413887024,-4.756015187012963e-06,0.0,0.0002057871024589,0.0,0.0,15.277630805969238,0.0,0.0,0.0,0.3156051337718963,4.0,0.0,1.0
287820,292.98931884765625,297.1499938964844,293.1499938964844,0.0857535675168037,-2025.017333984375,304.1430969238281,0.758621871471405,0.1423200666904449,0.1286346316337585,293.04364013671875,297.1499938964844,293.1499938964844,0.1695517152547836,-3681.646484375,304.14373779296875,0.9095081090927124,0.2463314086198806,0.2338567227125167,292.95294189453125,297.1499938964844,293.1499938964844,0.1171530559659004,-2023.3397216796875,304.1389465332031,0.8248792290687561,0.1834442913532257,0.1285692751407623,292.9714660644531,297.1499938964844,293.1499938964844,0.1412439346313476,-3182.443115234375,304.139892578125,0.8652902245521545,0.2131640613079071,0.2022077739238739,293.12548828125,297.1499938964844,293.1499938964844,0.0064483829773962,-2290.3359375,299.3791809082031,0.5263015031814575,0.050000000745058,0.2297921180725097,291.1527709960937,291.1499938964844,270.334716796875,269.94744873046875,283.25811767578125,293.1249389648437,291.1534423828125,1.0,0.2320163398981094,1.0,1.0,0.9932935833930968,1.0,-1.107771396636963,0.4802820980548858,0.6274893283843994,0.2092281132936477,0.0,0.0,0.4098062813282013,34.934749603271484,25.0,9.55383014678955,-8844.255859375,142.97702026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62750244140625,306.1180114746094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.05078125,18000.0,0.0,0.0,0.2041121274232864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3246218860149383,0.3246266543865204,-4.754808742291061e-06,0.0,0.000207147852052,0.0,0.0,15.233707427978516,0.0,0.0,0.0,0.3154319226741791,4.0,0.0,1.0
287880,292.98931884765625,297.1499938964844,293.1499938964844,0.0857535675168037,-2025.017333984375,304.1430969238281,0.758621871471405,0.1423200666904449,0.1286346316337585,293.04364013671875,297.1499938964844,293.1499938964844,0.1695517152547836,-3681.646484375,304.14373779296875,0.9095081090927124,0.2463314086198806,0.2338567227125167,292.95294189453125,297.1499938964844,293.1499938964844,0.1171530559659004,-2023.3397216796875,304.1389465332031,0.8248792290687561,0.1834442913532257,0.1285692751407623,292.9714660644531,297.1499938964844,293.1499938964844,0.1412439346313476,-3182.443115234375,304.139892578125,0.8652902245521545,0.2131640613079071,0.2022077739238739,293.12548828125,297.1499938964844,293.1499938964844,0.0064483829773962,-2290.3359375,299.3791809082031,0.5263015031814575,0.050000000745058,0.2297921180725097,291.1527709960937,291.1499938964844,270.334716796875,269.94744873046875,283.25811767578125,293.1249389648437,291.1534423828125,1.0,0.2320163398981094,1.0,1.0,0.9932935833930968,1.0,-1.107771396636963,0.4802820980548858,0.6274893283843994,0.2092281132936477,0.0,0.0,0.4098062813282013,34.934749603271484,25.0,9.55383014678955,-8844.255859375,142.97702026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62750244140625,306.1180114746094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.05078125,18000.0,0.0,0.0,0.2041121274232864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3246218860149383,0.3246266543865204,-4.754808742291061e-06,0.0,0.000207147852052,0.0,0.0,15.233707427978516,0.0,0.0,0.0,0.3154319226741791,4.0,0.0,1.0
287940,293.0032958984375,297.1499938964844,293.1499938964844,0.0866022482514381,-2040.63330078125,304.1439819335937,0.7756651639938354,0.1435543298721313,0.1296656876802444,293.0542907714844,297.1499938964844,293.1499938964844,0.1698945313692093,-3687.177978515625,304.1452331542969,0.9308153986930848,0.246866375207901,0.2342675626277923,292.9665222167969,297.1499938964844,293.1499938964844,0.1188313439488411,-2046.43408203125,304.13983154296875,0.8431799411773682,0.1856846362352371,0.1300759315490722,292.9841613769531,297.1499938964844,293.1499938964844,0.1427419483661651,-3209.195068359375,304.1407470703125,0.8851751089096069,0.2151137590408325,0.2039691507816314,293.13311767578125,297.1499938964844,293.1499938964844,0.0064165010116994,-2280.6396484375,299.3683166503906,0.5384949445724487,0.050000000745058,0.2292593866586685,291.15753173828125,291.1499938964844,270.3500061035156,269.95867919921875,283.2698059082031,293.13262939453125,291.15789794921875,1.0,0.2285385429859161,1.0,1.0,0.997288465499878,1.0,-1.1127852201461792,0.482410192489624,0.6303750872612,0.210367351770401,0.0,0.0,0.4084582030773163,32.15792465209961,25.0,6.427338123321533,-8870.7314453125,139.06971740722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7292175292969,306.17095947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.478515625,18000.0,0.0,0.0,0.2049830257892608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3231543004512787,0.3231590390205383,-4.750557764054975e-06,0.0,0.0002080317062791,0.0,0.0,15.141223907470703,0.0,0.0,0.0,0.3150585889816284,4.0,0.0,1.0
288000,293.0032958984375,297.1499938964844,293.1499938964844,0.0866022482514381,-2040.63330078125,304.1439819335937,0.7756651639938354,0.1435543298721313,0.1296656876802444,293.0542907714844,297.1499938964844,293.1499938964844,0.1698945313692093,-3687.177978515625,304.1452331542969,0.9308153986930848,0.246866375207901,0.2342675626277923,292.9665222167969,297.1499938964844,293.1499938964844,0.1188313439488411,-2046.43408203125,304.13983154296875,0.8431799411773682,0.1856846362352371,0.1300759315490722,292.9841613769531,297.1499938964844,293.1499938964844,0.1427419483661651,-3209.195068359375,304.1407470703125,0.8851751089096069,0.2151137590408325,0.2039691507816314,293.13311767578125,297.1499938964844,293.1499938964844,0.0064165010116994,-2280.6396484375,299.3683166503906,0.5384949445724487,0.050000000745058,0.2292593866586685,291.15753173828125,291.1499938964844,270.3500061035156,269.95867919921875,283.2698059082031,293.13262939453125,291.15789794921875,1.0,0.2285385429859161,1.0,1.0,0.997288465499878,1.0,-1.1127852201461792,0.482410192489624,0.6303750872612,0.210367351770401,0.0,0.0,0.4084582030773163,32.15792465209961,25.0,6.427338123321533,-8870.7314453125,139.06971740722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7292175292969,306.17095947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.478515625,18000.0,0.0,0.0,0.2049830257892608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3231543004512787,0.3231590390205383,-4.750557764054975e-06,0.0,0.0002080317062791,0.0,0.0,15.141223907470703,0.0,0.0,0.0,0.3150585889816284,4.0,0.0,1.0
288060,293.0169677734375,297.1499938964844,293.1499938964844,0.0873186141252517,-2053.833251953125,304.1448059082031,0.790203332901001,0.1444997638463974,0.130521610379219,293.0648498535156,297.1499938964844,293.1499938964844,0.1701324731111526,-3690.99658203125,304.1464233398437,0.9483786821365356,0.247148796916008,0.2345344275236129,292.9800109863281,297.1499938964844,293.1499938964844,0.1203587502241134,-2067.402587890625,304.14068603515625,0.8591540455818176,0.1875998526811599,0.1314256936311721,292.996826171875,297.1499938964844,293.1499938964844,0.1440944522619247,-3233.310546875,304.1416015625,0.90216863155365,0.2167487144470214,0.2055286616086959,293.140869140625,297.1499938964844,293.1499938964844,0.0063864383846521,-2271.73291015625,299.3536376953125,0.54887855052948,0.050000000745058,0.2288684546947479,291.1599426269531,291.1499938964844,270.366943359375,269.9712829589844,283.28192138671875,293.14031982421875,291.1601867675781,1.0,0.2260659039020538,0.9972392916679382,0.9972392916679382,0.9983730912208556,1.0,-1.1171560287475586,0.4842781126499176,0.6328779458999634,0.2113794386386871,0.0,0.0,0.4069560766220093,30.12980079650879,25.0,3.843117713928223,-8891.7373046875,136.37881469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8332824707031,306.2236022949219,278.1499938964844,0.0,18000.0,313.1499938964844,18011.138671875,18000.0,0.0,0.0,0.2054173350334167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3214034736156463,0.321408212184906,-4.744702891912311e-06,0.0,0.0002084724837914,0.0,0.0,15.028958320617676,0.0,0.0,0.0,0.3146012127399444,4.0,0.0,1.0
288120,293.0169677734375,297.1499938964844,293.1499938964844,0.0873186141252517,-2053.833251953125,304.1448059082031,0.790203332901001,0.1444997638463974,0.130521610379219,293.0648498535156,297.1499938964844,293.1499938964844,0.1701324731111526,-3690.99658203125,304.1464233398437,0.9483786821365356,0.247148796916008,0.2345344275236129,292.9800109863281,297.1499938964844,293.1499938964844,0.1203587502241134,-2067.402587890625,304.14068603515625,0.8591540455818176,0.1875998526811599,0.1314256936311721,292.996826171875,297.1499938964844,293.1499938964844,0.1440944522619247,-3233.310546875,304.1416015625,0.90216863155365,0.2167487144470214,0.2055286616086959,293.140869140625,297.1499938964844,293.1499938964844,0.0063864383846521,-2271.73291015625,299.3536376953125,0.54887855052948,0.050000000745058,0.2288684546947479,291.1599426269531,291.1499938964844,270.366943359375,269.9712829589844,283.28192138671875,293.14031982421875,291.1601867675781,1.0,0.2260659039020538,0.9972392916679382,0.9972392916679382,0.9983730912208556,1.0,-1.1171560287475586,0.4842781126499176,0.6328779458999634,0.2113794386386871,0.0,0.0,0.4069560766220093,30.12980079650879,25.0,3.843117713928223,-8891.7373046875,136.37881469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8332824707031,306.2236022949219,278.1499938964844,0.0,18000.0,313.1499938964844,18011.138671875,18000.0,0.0,0.0,0.2054173350334167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3214034736156463,0.321408212184906,-4.744702891912311e-06,0.0,0.0002084724837914,0.0,0.0,15.028958320617676,0.0,0.0,0.0,0.3146012127399444,4.0,0.0,1.0
