time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
288180,293.030517578125,297.1499938964844,293.1499938964844,0.0877928584814071,-2062.51806640625,304.145751953125,0.8014093041419983,0.1451233774423599,0.1310896575450897,293.0756225585937,297.1499938964844,293.1499938964844,0.1701106876134872,-3690.3125,304.14764404296875,0.960950493812561,0.2471208274364471,0.2345148026943206,292.9936828613281,297.1499938964844,293.1499938964844,0.1215919181704521,-2084.238037109375,304.1417236328125,0.8721033334732056,0.1891291141510009,0.132511094212532,293.009765625,297.1499938964844,293.1499938964844,0.1451464593410492,-3251.9453125,304.14263916015625,0.9162981510162354,0.2180037200450897,0.2067368924617767,293.14947509765625,297.1499938964844,293.1499938964844,0.0063553215004503,-2262.59765625,299.3338317871094,0.5570315718650818,0.050000000745058,0.228592649102211,291.1623229980469,291.1499938964844,270.3844299316406,269.9843444824219,283.2951354980469,293.1488952636719,291.16259765625,1.0,0.2242808043956756,0.9944786429405212,0.9944786429405212,0.9994577169418336,1.0,-1.1202367544174194,0.4855668544769287,0.6346698999404907,0.2120703607797622,0.0,0.0,0.4051606357097626,28.69915771484375,25.0,3.4103996753692627,-8903.57421875,134.4661865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93487548828125,306.2746276855469,278.1499938964844,0.0,18000.0,313.1499938964844,18013.068359375,18000.0,0.0,0.0,0.2054620385169983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3193839192390442,0.3193886578083038,-4.738000370707596e-06,0.0,0.000208517856663,0.0,0.0,14.900104522705078,0.0,0.0,0.0,0.3140735924243927,4.0,0.0,1.0
288240,293.030517578125,297.1499938964844,293.1499938964844,0.0877928584814071,-2062.51806640625,304.145751953125,0.8014093041419983,0.1451233774423599,0.1310896575450897,293.0756225585937,297.1499938964844,293.1499938964844,0.1701106876134872,-3690.3125,304.14764404296875,0.960950493812561,0.2471208274364471,0.2345148026943206,292.9936828613281,297.1499938964844,293.1499938964844,0.1215919181704521,-2084.238037109375,304.1417236328125,0.8721033334732056,0.1891291141510009,0.132511094212532,293.009765625,297.1499938964844,293.1499938964844,0.1451464593410492,-3251.9453125,304.14263916015625,0.9162981510162354,0.2180037200450897,0.2067368924617767,293.14947509765625,297.1499938964844,293.1499938964844,0.0063553215004503,-2262.59765625,299.3338317871094,0.5570315718650818,0.050000000745058,0.228592649102211,291.1623229980469,291.1499938964844,270.3844299316406,269.9843444824219,283.2951354980469,293.1488952636719,291.16259765625,1.0,0.2242808043956756,0.9944786429405212,0.9944786429405212,0.9994577169418336,1.0,-1.1202367544174194,0.4855668544769287,0.6346698999404907,0.2120703607797622,0.0,0.0,0.4051606357097626,28.69915771484375,25.0,3.4103996753692627,-8903.57421875,134.4661865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93487548828125,306.2746276855469,278.1499938964844,0.0,18000.0,313.1499938964844,18013.068359375,18000.0,0.0,0.0,0.2054620385169983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3193839192390442,0.3193886578083038,-4.738000370707596e-06,0.0,0.000208517856663,0.0,0.0,14.900104522705078,0.0,0.0,0.0,0.3140735924243927,4.0,0.0,1.0
288300,293.0370788574219,297.1499938964844,293.1499938964844,0.0879640281200409,-2065.635498046875,304.1462097167969,0.8059564232826233,0.1453488916158676,0.1312955468893051,293.0809326171875,297.1499938964844,293.1499938964844,0.1700272411108017,-3688.723876953125,304.1482238769531,0.9657495021820068,0.2470238208770752,0.2344256341457367,293.0004577636719,297.1499938964844,293.1499938964844,0.1221203282475471,-2091.427490234375,304.14227294921875,0.8775648474693298,0.189782053232193,0.1329752057790756,293.01617431640625,297.1499938964844,293.1499938964844,0.1455829739570617,-3259.64501953125,304.1431884765625,0.9224650263786316,0.2185228765010833,0.2072373032569885,293.15399169921875,297.1499938964844,293.1499938964844,0.0063392156735062,-2257.89404296875,299.3222045898437,0.5603870749473572,0.050000000745058,0.2284858375787735,291.1634826660156,291.1499938964844,270.3933410644531,269.9909973144531,283.30206298828125,293.15338134765625,291.1637268066406,1.0,0.2235833406448364,0.993098258972168,0.993098258972168,1.0,1.0,-1.1214065551757812,0.4860446155071258,0.635361909866333,0.2123225778341293,0.0,0.0,0.4041445553302765,28.144851684570312,25.0,3.146124839782715,-8905.60546875,133.71585083007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839172363281,306.29791259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.21484375,18000.0,0.0,0.0,0.2053520679473877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3182257115840912,0.3182304203510284,-4.734188678412465e-06,0.0,0.0002084062434732,0.0,0.0,14.8265380859375,0.0,0.0,0.0,0.3137730956077575,4.0,0.0,1.0
288360,293.04345703125,297.1499938964844,293.1499938964844,0.0880999863147735,-2068.10302734375,304.1466369628906,0.8098087906837463,0.1455248892307281,0.1314581930637359,293.0860900878906,297.1499938964844,293.1499938964844,0.1699071079492569,-3686.51318359375,304.1487731933594,0.9697340726852416,0.2468805611133575,0.2342937290668487,293.0071105957031,297.1499938964844,293.1499938964844,0.1225998178124427,-2097.941650390625,304.142822265625,0.8824009895324707,0.1903696060180664,0.1333943456411361,293.0224914550781,297.1499938964844,293.1499938964844,0.1459711343050003,-3266.4794921875,304.1437072753906,0.9279178977012634,0.2189797610044479,0.2076795250177383,293.1586303710937,297.1499938964844,293.1499938964844,0.0063227312639355,-2253.106689453125,299.3094787597656,0.563312292098999,0.050000000745058,0.2283955961465835,291.1644287109375,291.1499938964844,270.40240478515625,269.99774169921875,283.3091125488281,293.15802001953125,291.16461181640625,1.0,0.2229891568422317,0.991219401359558,0.991219401359558,1.0,1.0,-1.1223691701889038,0.4864335656166076,0.6359356045722961,0.2125270366668701,0.0,0.0,0.4030856192111969,27.67619514465332,25.0,2.735985517501831,-8905.513671875,133.0732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0314636230469,306.3196716308594,278.1499938964844,0.0,18000.0,313.1499938964844,18015.078125,18000.0,0.0,0.0,0.2051610946655273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3170017600059509,0.3170064985752105,-4.730100044980645e-06,0.0,0.0002082124410662,0.0,0.0,14.748812675476074,0.0,0.0,0.0,0.3134555220603943,4.0,0.0,1.0
288420,293.0556945800781,297.1499938964844,293.1499938964844,0.088275596499443,-2071.26171875,304.1474609375,0.815697431564331,0.1457416713237762,0.1316654980182647,293.0960998535156,297.1499938964844,293.1499938964844,0.1695688962936401,-3680.429931640625,304.1497497558594,0.9756755232810974,0.2464697957038879,0.2339160442352295,293.0200500488281,297.1499938964844,293.1499938964844,0.1234231889247894,-2109.104248046875,304.1438293457031,0.8903354406356812,0.1913643032312393,0.1341086626052856,293.03472900390625,297.1499938964844,293.1499938964844,0.1466153264045715,-3277.79150390625,304.1447448730469,0.9367201924324036,0.2197236716747284,0.2084058821201324,293.16802978515625,297.1499938964844,293.1499938964844,0.0062886327505111,-2243.265869140625,299.28094482421875,0.5680081844329834,0.050000000745058,0.2282558977603912,291.165771484375,291.1499938964844,270.4208374023437,270.01153564453125,283.3236083984375,293.1674194335937,291.1658935546875,1.0,0.2220480591058731,0.9874616861343384,0.9874616861343384,1.0,1.0,-1.123726487159729,0.4869553744792938,0.6367710828781128,0.2127924710512161,0.0,0.0,0.4008870720863342,26.949024200439453,25.0,1.846285820007324,-8899.8173828125,132.03829956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1206970214844,306.3586120605469,278.1499938964844,0.0,18000.0,313.1499938964844,18016.029296875,18000.0,0.0,0.0,0.2045604735612869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3144458830356598,0.314450591802597,-4.721429377241293e-06,0.0,0.0002076028758892,0.0,0.0,14.586748123168944,0.0,0.0,0.0,0.3127919137477875,4.0,0.0,1.0
288480,293.0556945800781,297.1499938964844,293.1499938964844,0.088275596499443,-2071.26171875,304.1474609375,0.815697431564331,0.1457416713237762,0.1316654980182647,293.0960998535156,297.1499938964844,293.1499938964844,0.1695688962936401,-3680.429931640625,304.1497497558594,0.9756755232810974,0.2464697957038879,0.2339160442352295,293.0200500488281,297.1499938964844,293.1499938964844,0.1234231889247894,-2109.104248046875,304.1438293457031,0.8903354406356812,0.1913643032312393,0.1341086626052856,293.03472900390625,297.1499938964844,293.1499938964844,0.1466153264045715,-3277.79150390625,304.1447448730469,0.9367201924324036,0.2197236716747284,0.2084058821201324,293.16802978515625,297.1499938964844,293.1499938964844,0.0062886327505111,-2243.265869140625,299.28094482421875,0.5680081844329834,0.050000000745058,0.2282558977603912,291.165771484375,291.1499938964844,270.4208374023437,270.01153564453125,283.3236083984375,293.1674194335937,291.1658935546875,1.0,0.2220480591058731,0.9874616861343384,0.9874616861343384,1.0,1.0,-1.123726487159729,0.4869553744792938,0.6367710828781128,0.2127924710512161,0.0,0.0,0.4008870720863342,26.949024200439453,25.0,1.846285820007324,-8899.8173828125,132.03829956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1206970214844,306.3586120605469,278.1499938964844,0.0,18000.0,313.1499938964844,18016.029296875,18000.0,0.0,0.0,0.2045604735612869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3144458830356598,0.314450591802597,-4.721429377241293e-06,0.0,0.0002076028758892,0.0,0.0,14.586748123168944,0.0,0.0,0.0,0.3127919137477875,4.0,0.0,1.0
288540,293.06719970703125,297.1499938964844,293.1499938964844,0.0883348733186721,-2072.273193359375,304.1482238769531,0.8196966648101807,0.1457961797714233,0.1317309737205505,293.1055908203125,297.1499938964844,293.1499938964844,0.1691130846738815,-3672.347412109375,304.15057373046875,0.9794827699661256,0.2459104061126709,0.2334026396274566,293.0324401855469,297.1499938964844,293.1499938964844,0.1240804716944694,-2117.990234375,304.144775390625,0.8962190747261047,0.1921402662992477,0.1346726417541504,293.0464782714844,297.1499938964844,293.1499938964844,0.147098958492279,-3286.246826171875,304.14569091796875,0.9430328011512756,0.2202627509832382,0.2089420706033706,293.1775207519531,297.1499938964844,293.1499938964844,0.0062529291026294,-2233.01318359375,299.2486572265625,0.5713921785354614,0.050000000745058,0.2281589061021804,291.16650390625,291.1499938964844,270.439697265625,270.025634765625,283.338623046875,293.1768798828125,291.1665344238281,1.0,0.2213531881570816,0.983703911304474,0.983703911304474,1.0,1.0,-1.1243932247161863,0.487164705991745,0.6372284889221191,0.2128825187683105,0.0,0.0,0.3986327648162842,26.440507888793945,25.0,1.016764521598816,-8887.4892578125,131.23948669433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2006225585937,306.39080810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.34375,18000.0,0.0,0.0,0.2037137597799301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3118187189102173,0.3118234276771545,-4.712451755040092e-06,0.0,0.0002067435707431,0.0,0.0,14.42086696624756,0.0,0.0,0.0,0.3121114671230316,4.0,0.0,1.0
288600,293.06719970703125,297.1499938964844,293.1499938964844,0.0883348733186721,-2072.273193359375,304.1482238769531,0.8196966648101807,0.1457961797714233,0.1317309737205505,293.1055908203125,297.1499938964844,293.1499938964844,0.1691130846738815,-3672.347412109375,304.15057373046875,0.9794827699661256,0.2459104061126709,0.2334026396274566,293.0324401855469,297.1499938964844,293.1499938964844,0.1240804716944694,-2117.990234375,304.144775390625,0.8962190747261047,0.1921402662992477,0.1346726417541504,293.0464782714844,297.1499938964844,293.1499938964844,0.147098958492279,-3286.246826171875,304.14569091796875,0.9430328011512756,0.2202627509832382,0.2089420706033706,293.1775207519531,297.1499938964844,293.1499938964844,0.0062529291026294,-2233.01318359375,299.2486572265625,0.5713921785354614,0.050000000745058,0.2281589061021804,291.16650390625,291.1499938964844,270.439697265625,270.025634765625,283.338623046875,293.1768798828125,291.1665344238281,1.0,0.2213531881570816,0.983703911304474,0.983703911304474,1.0,1.0,-1.1243932247161863,0.487164705991745,0.6372284889221191,0.2128825187683105,0.0,0.0,0.3986327648162842,26.440507888793945,25.0,1.016764521598816,-8887.4892578125,131.23948669433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2006225585937,306.39080810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.34375,18000.0,0.0,0.0,0.2037137597799301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3118187189102173,0.3118234276771545,-4.712451755040092e-06,0.0,0.0002067435707431,0.0,0.0,14.42086696624756,0.0,0.0,0.0,0.3121114671230316,4.0,0.0,1.0
288660,293.0779724121094,297.1499938964844,293.1499938964844,0.0882902070879936,-2071.366455078125,304.1488647460937,0.8222362399101257,0.1457067430019378,0.1316699236631393,293.11456298828125,297.1499938964844,293.1499938964844,0.1685517132282257,-3662.463134765625,304.1513061523437,0.9816945791244508,0.2452177852392196,0.2327671349048614,293.0442810058594,297.1499938964844,293.1499938964844,0.124587096273899,-2124.81787109375,304.14569091796875,0.9003951549530029,0.1927195638418197,0.1351009607315063,293.0576477050781,297.1499938964844,293.1499938964844,0.1474373638629913,-3292.124755859375,304.14654541015625,0.9473323225975036,0.2206178605556488,0.2093070596456527,293.1869506835937,297.1499938964844,293.1499938964844,0.0062155765481293,-2222.3134765625,299.21307373046875,0.5737296342849731,0.050000000745058,0.228093609213829,291.16668701171875,291.1499938964844,270.4589538574219,270.0400085449219,283.3539123535156,293.18634033203125,291.16668701171875,1.0,0.2208249419927597,0.980172038078308,0.980172038078308,1.0,1.0,-1.1244311332702637,0.4870944619178772,0.6373367309570312,0.2128181010484695,0.0,0.0,0.3963883817195892,26.0926570892334,25.0,0.2942548990249634,-8869.4814453125,130.5839385986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2698059082031,306.4160461425781,278.1499938964844,0.0,18000.0,313.1499938964844,18016.158203125,18000.0,0.0,0.0,0.202677235007286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3092003464698791,0.3092050552368164,-4.703475951828295e-06,0.0,0.0002056916418951,0.0,0.0,14.256352424621582,0.0,0.0,0.0,0.3114356994628906,4.0,0.0,1.0
288720,293.0779724121094,297.1499938964844,293.1499938964844,0.0882902070879936,-2071.366455078125,304.1488647460937,0.8222362399101257,0.1457067430019378,0.1316699236631393,293.11456298828125,297.1499938964844,293.1499938964844,0.1685517132282257,-3662.463134765625,304.1513061523437,0.9816945791244508,0.2452177852392196,0.2327671349048614,293.0442810058594,297.1499938964844,293.1499938964844,0.124587096273899,-2124.81787109375,304.14569091796875,0.9003951549530029,0.1927195638418197,0.1351009607315063,293.0576477050781,297.1499938964844,293.1499938964844,0.1474373638629913,-3292.124755859375,304.14654541015625,0.9473323225975036,0.2206178605556488,0.2093070596456527,293.1869506835937,297.1499938964844,293.1499938964844,0.0062155765481293,-2222.3134765625,299.21307373046875,0.5737296342849731,0.050000000745058,0.228093609213829,291.16668701171875,291.1499938964844,270.4589538574219,270.0400085449219,283.3539123535156,293.18634033203125,291.16668701171875,1.0,0.2208249419927597,0.980172038078308,0.980172038078308,1.0,1.0,-1.1244311332702637,0.4870944619178772,0.6373367309570312,0.2128181010484695,0.0,0.0,0.3963883817195892,26.0926570892334,25.0,0.2942548990249634,-8869.4814453125,130.5839385986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2698059082031,306.4160461425781,278.1499938964844,0.0,18000.0,313.1499938964844,18016.158203125,18000.0,0.0,0.0,0.202677235007286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3092003464698791,0.3092050552368164,-4.703475951828295e-06,0.0,0.0002056916418951,0.0,0.0,14.256352424621582,0.0,0.0,0.0,0.3114356994628906,4.0,0.0,1.0
288780,293.0880432128906,297.1499938964844,293.1499938964844,0.0881493836641311,-2068.682861328125,304.14947509765625,0.8236011266708374,0.1454862356185913,0.13149294257164,293.1229858398437,297.1499938964844,293.1499938964844,0.1678905338048935,-3650.865478515625,304.1519775390625,0.9826786518096924,0.2444017380475998,0.2320178300142288,293.0555114746094,297.1499938964844,293.1499938964844,0.1249522939324379,-2129.71728515625,304.1465148925781,0.9031549692153932,0.1931172758340835,0.1354035586118698,293.0682678222656,297.1499938964844,293.1499938964844,0.1476389616727829,-3295.575439453125,304.1473693847656,0.9500230550765992,0.2208027243614196,0.2095129638910293,293.1962585449219,297.1499938964844,293.1499938964844,0.006176492664963,-2211.11474609375,299.1744079589844,0.5752343535423279,0.050000000745058,0.2280522733926773,291.1665344238281,291.1499938964844,270.47857666015625,270.0546875,283.3695068359375,293.1956481933594,291.16650390625,1.0,0.2204068452119827,0.9766401648521424,0.9766401648521424,1.0,1.0,-1.1238802671432495,0.4867576062679291,0.6371226906776428,0.2126049101352691,0.0,0.0,0.3941923975944519,25.86486053466797,28.0,-0.2004419416189193,-8846.4697265625,130.00546264648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3274230957031,306.43426513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.65625,18000.0,0.0,0.0,0.2015024125576019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.306646853685379,0.3066515326499939,-4.694730705523398e-06,0.0,0.0002044993307208,0.0,0.0,14.096793174743652,0.0,0.0,0.0,0.3107795119285583,4.0,0.0,1.0
288840,293.0880432128906,297.1499938964844,293.1499938964844,0.0881493836641311,-2068.682861328125,304.14947509765625,0.8236011266708374,0.1454862356185913,0.13149294257164,293.1229858398437,297.1499938964844,293.1499938964844,0.1678905338048935,-3650.865478515625,304.1519775390625,0.9826786518096924,0.2444017380475998,0.2320178300142288,293.0555114746094,297.1499938964844,293.1499938964844,0.1249522939324379,-2129.71728515625,304.1465148925781,0.9031549692153932,0.1931172758340835,0.1354035586118698,293.0682678222656,297.1499938964844,293.1499938964844,0.1476389616727829,-3295.575439453125,304.1473693847656,0.9500230550765992,0.2208027243614196,0.2095129638910293,293.1962585449219,297.1499938964844,293.1499938964844,0.006176492664963,-2211.11474609375,299.1744079589844,0.5752343535423279,0.050000000745058,0.2280522733926773,291.1665344238281,291.1499938964844,270.47857666015625,270.0546875,283.3695068359375,293.1956481933594,291.16650390625,1.0,0.2204068452119827,0.9766401648521424,0.9766401648521424,1.0,1.0,-1.1238802671432495,0.4867576062679291,0.6371226906776428,0.2126049101352691,0.0,0.0,0.3941923975944519,25.86486053466797,28.0,-0.2004419416189193,-8846.4697265625,130.00546264648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3274230957031,306.43426513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.65625,18000.0,0.0,0.0,0.2015024125576019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.306646853685379,0.3066515326499939,-4.694730705523398e-06,0.0,0.0002044993307208,0.0,0.0,14.096793174743652,0.0,0.0,0.0,0.3107795119285583,4.0,0.0,1.0
288900,293.09283447265625,297.1499938964844,293.1499938964844,0.0880527794361114,-2066.859619140625,304.1497497558594,0.8220481276512146,0.1453296393156051,0.1313731074333191,293.1270446777344,297.1499938964844,293.1499938964844,0.1675327867269516,-3644.60302734375,304.1522827148437,0.9806995391845704,0.2439497411251068,0.2316124737262725,293.0609130859375,297.1499938964844,293.1499938964844,0.1250928044319152,-2131.59619140625,304.1468811035156,0.9018207788467408,0.1932519227266311,0.1355177760124206,293.0733947753906,297.1499938964844,293.1499938964844,0.1476994305849075,-3296.58984375,304.1477355957031,0.9483118057250975,0.220834881067276,0.20956951379776,293.20086669921875,297.1499938964844,293.1499938964844,0.0061576967127621,-2205.755615234375,299.15399169921875,0.5740736126899719,0.050000000745058,0.2280841320753097,291.1663513183594,291.1499938964844,270.4884948730469,270.0621032714844,283.3774108886719,293.20025634765625,291.1662902832031,1.0,0.2206905931234359,0.9748742580413818,0.9748742580413818,1.0,1.0,-1.123493194580078,0.4865384995937347,0.636954665184021,0.2124687433242797,0.0,0.0,0.3931206166744232,26.029788970947266,28.0,-0.4756732583045959,-8833.5771484375,130.22052001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.351806640625,306.4405822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18015.33984375,18000.0,0.0,0.0,0.200878620147705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3054023385047912,0.3054070472717285,-4.6904820010240655e-06,0.0,0.0002038662496488,0.0,0.0,14.019370079040527,0.0,0.0,0.0,0.3104609251022339,4.0,0.0,1.0
288960,293.0975036621094,297.1499938964844,293.1499938964844,0.0879395604133606,-2064.73193359375,304.1499938964844,0.8189706802368164,0.1451411694288253,0.1312322616577148,293.1309814453125,297.1499938964844,293.1499938964844,0.1671588122844696,-3638.064208984375,304.15252685546875,0.9769458770751952,0.2434677183628082,0.2311867475509643,293.0661926269531,297.1499938964844,293.1499938964844,0.1252069622278213,-2133.118896484375,304.1472473144531,0.8986526727676392,0.1933434903621673,0.1356076598167419,293.078369140625,297.1499938964844,293.1499938964844,0.1477349698543548,-3297.166259765625,304.1480712890625,0.9444937109947203,0.2208265662193298,0.2095956206321716,293.2054138183594,297.1499938964844,293.1499938964844,0.0061394833028316,-2200.591552734375,299.1328125,0.571611762046814,0.050000000745058,0.2281527519226074,291.1659851074219,291.1499938964844,270.4985046386719,270.0695495605469,283.3852844238281,293.204833984375,291.1658935546875,1.0,0.2212269157171249,0.9731999039649964,0.9731999039649964,1.0,1.0,-1.1230347156524658,0.4862887859344482,0.6367459297180176,0.2123170644044876,0.0,0.0,0.3920902609825134,26.390026092529297,31.0,-0.8543156385421753,-8819.990234375,130.7901153564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37322998046875,306.445068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.873046875,18000.0,0.0,0.0,0.200238898396492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3041954338550567,0.304200142621994,-4.686342435888946e-06,0.0,0.0002032170305028,0.0,0.0,13.94442367553711,0.0,0.0,0.0,0.310152530670166,4.0,0.0,1.0
289020,293.1063537597656,297.1499938964844,293.1499938964844,0.0876583606004715,-2059.465576171875,304.1504821777344,0.8095396161079407,0.1446739733219146,0.1308843940496444,293.1385192871094,297.1499938964844,293.1499938964844,0.1663545668125152,-3624.01123046875,304.15301513671875,0.9652581214904784,0.2424174100160598,0.2302701026201248,293.0763854980469,297.1499938964844,293.1499938964844,0.1253513395786285,-2135.0244140625,304.1479187011719,0.8886383771896362,0.1934034675359726,0.1357129663228988,293.08795166015625,297.1499938964844,293.1499938964844,0.1477254182100296,-3296.8916015625,304.14874267578125,0.9323909282684326,0.220693901181221,0.2095540761947631,293.21441650390625,297.1499938964844,293.1499938964844,0.0061038606800138,-2190.53125,299.0883483886719,0.5640707612037659,0.050000000745058,0.2283726185560226,291.1650085449219,291.1499938964844,270.51873779296875,270.08465576171875,283.40118408203125,293.2138061523437,291.1648864746094,1.0,0.2229309380054474,0.96985125541687,0.96985125541687,1.0,1.0,-1.121857523918152,0.4856709241867065,0.6361866593360901,0.2119486033916473,0.0,0.0,0.3901543021202087,27.54803466796875,34.0,-1.255751132965088,-8791.224609375,132.6951904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4071350097656,306.4496459960937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.626953125,18000.0,0.0,0.0,0.1989355832338333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3019382059574127,0.3019428849220276,-4.678564437199384e-06,0.0,0.0002018943196162,0.0,0.0,13.804656982421877,0.0,0.0,0.0,0.3095763027667999,4.0,0.0,1.0
289080,293.1063537597656,297.1499938964844,293.1499938964844,0.0876583606004715,-2059.465576171875,304.1504821777344,0.8095396161079407,0.1446739733219146,0.1308843940496444,293.1385192871094,297.1499938964844,293.1499938964844,0.1663545668125152,-3624.01123046875,304.15301513671875,0.9652581214904784,0.2424174100160598,0.2302701026201248,293.0763854980469,297.1499938964844,293.1499938964844,0.1253513395786285,-2135.0244140625,304.1479187011719,0.8886383771896362,0.1934034675359726,0.1357129663228988,293.08795166015625,297.1499938964844,293.1499938964844,0.1477254182100296,-3296.8916015625,304.14874267578125,0.9323909282684326,0.220693901181221,0.2095540761947631,293.21441650390625,297.1499938964844,293.1499938964844,0.0061038606800138,-2190.53125,299.0883483886719,0.5640707612037659,0.050000000745058,0.2283726185560226,291.1650085449219,291.1499938964844,270.51873779296875,270.08465576171875,283.40118408203125,293.2138061523437,291.1648864746094,1.0,0.2229309380054474,0.96985125541687,0.96985125541687,1.0,1.0,-1.121857523918152,0.4856709241867065,0.6361866593360901,0.2119486033916473,0.0,0.0,0.3901543021202087,27.54803466796875,34.0,-1.255751132965088,-8791.224609375,132.6951904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4071350097656,306.4496459960937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.626953125,18000.0,0.0,0.0,0.1989355832338333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3019382059574127,0.3019428849220276,-4.678564437199384e-06,0.0,0.0002018943196162,0.0,0.0,13.804656982421877,0.0,0.0,0.0,0.3095763027667999,4.0,0.0,1.0
289140,293.1146545410156,297.1499938964844,293.1499938964844,0.0873037800192833,-2052.838623046875,304.1509094238281,0.7967139482498169,0.144094169139862,0.1304512023925781,293.14569091796875,297.1499938964844,293.1499938964844,0.1654710173606872,-3608.56982421875,304.15350341796875,0.9489879012107848,0.2412574738264084,0.2292672991752624,293.0860290527344,297.1499938964844,293.1499938964844,0.1253828555345535,-2135.390625,304.1485595703125,0.8755519390106201,0.193307414650917,0.1357215791940689,293.0970764160156,297.1499938964844,293.1499938964844,0.1476060450077057,-3294.662109375,304.1493530273437,0.9164736866950988,0.2204137444496154,0.2093900293111801,293.22320556640625,297.1499938964844,293.1499938964844,0.0060685779899358,-2180.5703125,299.041259765625,0.5542964935302734,0.050000000745058,0.2286824285984039,291.1640930175781,291.1499938964844,270.5392150878906,270.09991455078125,283.4172668457031,293.2226257324219,291.1640014648437,1.0,0.2252987623214721,0.9665025472640992,0.9665025472640992,1.0,1.0,-1.120319366455078,0.484888345003128,0.6354310512542725,0.2114903628826141,0.0,0.0,0.3883372247219085,29.181385040283203,37.0,-1.2569735050201416,-8759.951171875,135.4074249267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4296875,306.44830322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.599609375,18000.0,0.0,0.0,0.1976329833269119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2998458445072174,0.2998505234718323,-4.671438091463642e-06,0.0,0.0002005723508773,0.0,0.0,13.675909996032717,0.0,0.0,0.0,0.309045135974884,4.0,0.0,1.0
289200,293.1146545410156,297.1499938964844,293.1499938964844,0.0873037800192833,-2052.838623046875,304.1509094238281,0.7967139482498169,0.144094169139862,0.1304512023925781,293.14569091796875,297.1499938964844,293.1499938964844,0.1654710173606872,-3608.56982421875,304.15350341796875,0.9489879012107848,0.2412574738264084,0.2292672991752624,293.0860290527344,297.1499938964844,293.1499938964844,0.1253828555345535,-2135.390625,304.1485595703125,0.8755519390106201,0.193307414650917,0.1357215791940689,293.0970764160156,297.1499938964844,293.1499938964844,0.1476060450077057,-3294.662109375,304.1493530273437,0.9164736866950988,0.2204137444496154,0.2093900293111801,293.22320556640625,297.1499938964844,293.1499938964844,0.0060685779899358,-2180.5703125,299.041259765625,0.5542964935302734,0.050000000745058,0.2286824285984039,291.1640930175781,291.1499938964844,270.5392150878906,270.09991455078125,283.4172668457031,293.2226257324219,291.1640014648437,1.0,0.2252987623214721,0.9665025472640992,0.9665025472640992,1.0,1.0,-1.120319366455078,0.484888345003128,0.6354310512542725,0.2114903628826141,0.0,0.0,0.3883372247219085,29.181385040283203,37.0,-1.2569735050201416,-8759.951171875,135.4074249267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4296875,306.44830322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.599609375,18000.0,0.0,0.0,0.1976329833269119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2998458445072174,0.2998505234718323,-4.671438091463642e-06,0.0,0.0002005723508773,0.0,0.0,13.675909996032717,0.0,0.0,0.0,0.309045135974884,4.0,0.0,1.0
289260,293.1224365234375,297.1499938964844,293.1499938964844,0.0868794023990631,-2044.9169921875,304.1513061523437,0.7824742197990417,0.1434115022420883,0.1299374848604202,293.1524353027344,297.1499938964844,293.1499938964844,0.1645102947950363,-3591.769287109375,304.1539306640625,0.9298211932182312,0.2399956285953521,0.2281812131404876,293.09521484375,297.1499938964844,293.1499938964844,0.1253058910369873,-2134.27685546875,304.149169921875,0.8612326979637146,0.1930660903453827,0.1356378942728042,293.10577392578125,297.1499938964844,293.1499938964844,0.1473805606365203,-3290.541015625,304.1499328613281,0.900017499923706,0.2199959605932235,0.2091085165739059,293.2318420410156,297.1499938964844,293.1499938964844,0.0060330131091177,-2170.506103515625,298.9916687011719,0.5435776114463806,0.050000000745058,0.2290617227554321,291.163330078125,291.1499938964844,270.5599365234375,270.11529541015625,283.4334716796875,293.2312927246094,291.1632385253906,1.0,0.2281486541032791,0.9632896184921264,0.9632896184921264,1.0,1.0,-1.1184161901474,0.483942449092865,0.6344738006591797,0.2109462320804596,0.0,0.0,0.3866142332553863,31.18083381652832,40.0,-1.079991579055786,-8726.158203125,138.71176147460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4422302246094,306.4416809082031,278.1499938964844,0.0,18000.0,313.1499938964844,18011.779296875,18000.0,0.0,0.0,0.1963612884283065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2978802323341369,0.2978849112987518,-4.664825155487051e-06,0.0,0.0001992817415157,0.0,0.0,13.555689811706545,0.0,0.0,0.0,0.3085492551326751,4.0,0.0,1.0
289320,293.1224365234375,297.1499938964844,293.1499938964844,0.0868794023990631,-2044.9169921875,304.1513061523437,0.7824742197990417,0.1434115022420883,0.1299374848604202,293.1524353027344,297.1499938964844,293.1499938964844,0.1645102947950363,-3591.769287109375,304.1539306640625,0.9298211932182312,0.2399956285953521,0.2281812131404876,293.09521484375,297.1499938964844,293.1499938964844,0.1253058910369873,-2134.27685546875,304.149169921875,0.8612326979637146,0.1930660903453827,0.1356378942728042,293.10577392578125,297.1499938964844,293.1499938964844,0.1473805606365203,-3290.541015625,304.1499328613281,0.900017499923706,0.2199959605932235,0.2091085165739059,293.2318420410156,297.1499938964844,293.1499938964844,0.0060330131091177,-2170.506103515625,298.9916687011719,0.5435776114463806,0.050000000745058,0.2290617227554321,291.163330078125,291.1499938964844,270.5599365234375,270.11529541015625,283.4334716796875,293.2312927246094,291.1632385253906,1.0,0.2281486541032791,0.9632896184921264,0.9632896184921264,1.0,1.0,-1.1184161901474,0.483942449092865,0.6344738006591797,0.2109462320804596,0.0,0.0,0.3866142332553863,31.18083381652832,40.0,-1.079991579055786,-8726.158203125,138.71176147460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4422302246094,306.4416809082031,278.1499938964844,0.0,18000.0,313.1499938964844,18011.779296875,18000.0,0.0,0.0,0.1963612884283065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2978802323341369,0.2978849112987518,-4.664825155487051e-06,0.0,0.0001992817415157,0.0,0.0,13.555689811706545,0.0,0.0,0.0,0.3085492551326751,4.0,0.0,1.0
289380,293.12969970703125,297.1499938964844,293.1499938964844,0.0863881409168243,-2035.754638671875,304.1517028808594,0.7680476903915405,0.1426340937614441,0.1293476521968841,293.1588134765625,297.1499938964844,293.1499938964844,0.1634741574525833,-3573.632568359375,304.15435791015625,0.9101916551589966,0.2386384755373001,0.2270149737596511,293.1039123535156,297.1499938964844,293.1499938964844,0.1251238733530044,-2131.72802734375,304.1497497558594,0.8468871712684631,0.192688301205635,0.1354658305644989,293.1139831542969,297.1499938964844,293.1499938964844,0.1470518559217453,-3284.575927734375,304.1505126953125,0.8840181231498718,0.2194486707448959,0.2087141573429107,293.24029541015625,297.1499938964844,293.1499938964844,0.0059967120178043,-2160.1826171875,298.939697265625,0.5328255891799927,0.050000000745058,0.2294955104589462,291.16278076171875,291.1499938964844,270.5808410644531,270.1307983398437,283.4498596191406,293.23974609375,291.1627502441406,1.0,0.2313458919525146,0.9600767493247986,0.9600767493247986,1.0,1.0,-1.1161494255065918,0.4828301668167114,0.6333191990852356,0.2103147655725479,0.0,0.0,0.3849479854106903,33.46651840209961,43.0,-0.7516184449195862,-8689.888671875,142.45040893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4464111328125,306.4306030273437,278.1499938964844,0.0,18000.0,313.1499938964844,18011.21875,18000.0,0.0,0.0,0.1951400190591812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2960041463375091,0.2960087954998016,-4.658605575968977e-06,0.0,0.0001980423112399,0.0,0.0,13.44164752960205,0.0,0.0,0.0,0.3080788552761078,4.0,0.0,1.0
289440,293.12969970703125,297.1499938964844,293.1499938964844,0.0863881409168243,-2035.754638671875,304.1517028808594,0.7680476903915405,0.1426340937614441,0.1293476521968841,293.1588134765625,297.1499938964844,293.1499938964844,0.1634741574525833,-3573.632568359375,304.15435791015625,0.9101916551589966,0.2386384755373001,0.2270149737596511,293.1039123535156,297.1499938964844,293.1499938964844,0.1251238733530044,-2131.72802734375,304.1497497558594,0.8468871712684631,0.192688301205635,0.1354658305644989,293.1139831542969,297.1499938964844,293.1499938964844,0.1470518559217453,-3284.575927734375,304.1505126953125,0.8840181231498718,0.2194486707448959,0.2087141573429107,293.24029541015625,297.1499938964844,293.1499938964844,0.0059967120178043,-2160.1826171875,298.939697265625,0.5328255891799927,0.050000000745058,0.2294955104589462,291.16278076171875,291.1499938964844,270.5808410644531,270.1307983398437,283.4498596191406,293.23974609375,291.1627502441406,1.0,0.2313458919525146,0.9600767493247986,0.9600767493247986,1.0,1.0,-1.1161494255065918,0.4828301668167114,0.6333191990852356,0.2103147655725479,0.0,0.0,0.3849479854106903,33.46651840209961,43.0,-0.7516184449195862,-8689.888671875,142.45040893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4464111328125,306.4306030273437,278.1499938964844,0.0,18000.0,313.1499938964844,18011.21875,18000.0,0.0,0.0,0.1951400190591812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2960041463375091,0.2960087954998016,-4.658605575968977e-06,0.0,0.0001980423112399,0.0,0.0,13.44164752960205,0.0,0.0,0.0,0.3080788552761078,4.0,0.0,1.0
289500,293.1331481933594,297.1499938964844,293.1499938964844,0.086118459701538,-2030.7276611328125,304.1518859863281,0.7610189318656921,0.1422122567892074,0.1290255934000015,293.161865234375,297.1499938964844,293.1499938964844,0.1629286706447601,-3564.07568359375,304.154541015625,0.9012222290039062,0.2379262149333953,0.2264028936624527,293.10809326171875,297.1499938964844,293.1499938964844,0.1249947473406791,-2129.93212890625,304.1500244140625,0.8399190306663513,0.1924508810043335,0.1353479176759719,293.117919921875,297.1499938964844,293.1499938964844,0.1468499600887298,-3280.92138671875,304.1507873535156,0.8761405348777771,0.2191289365291595,0.208476185798645,293.24444580078125,297.1499938964844,293.1499938964844,0.0059781805612146,-2154.88720703125,298.912841796875,0.5276328921318054,0.050000000745058,0.2297290563583374,291.1626281738281,291.1499938964844,270.5913391113281,270.1385803222656,283.4580993652344,293.243896484375,291.16259765625,1.0,0.2330406159162521,0.9584702849388124,0.9584702849388124,1.0,1.0,-1.11488139629364,0.4822122752666473,0.6326690912246704,0.2099672108888626,0.0,0.0,0.3841224610805511,34.696434020996094,43.0,-0.5585994124412537,-8670.8134765625,144.44259643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44598388671875,306.4236755371094,278.1499938964844,0.0,18000.0,313.1499938964844,18011.05078125,18000.0,0.0,0.0,0.1945517212152481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2950840890407562,0.2950887382030487,-4.65559560325346e-06,0.0,0.00019744526071,0.0,0.0,13.385987281799316,0.0,0.0,0.0,0.3078493773937225,4.0,0.0,1.0
289560,293.1365051269531,297.1499938964844,293.1499938964844,0.0858334004878997,-2025.416015625,304.15203857421875,0.7541999220848083,0.1417693942785263,0.1286862045526504,293.1648254394531,297.1499938964844,293.1499938964844,0.1623655557632446,-3554.2041015625,304.1547546386719,0.8926899433135986,0.2371924072504043,0.2257721275091171,293.1121520996094,297.1499938964844,293.1499938964844,0.1248410120606422,-2127.79931640625,304.1502990722656,0.8331298828125,0.1921822726726532,0.1352093815803527,293.12176513671875,297.1499938964844,293.1499938964844,0.1466237902641296,-3276.83203125,304.15106201171875,0.8684520721435547,0.2187795639038086,0.2082118093967437,293.24853515625,297.1499938964844,293.1499938964844,0.0059593399055302,-2149.484375,298.8854064941406,0.522630512714386,0.050000000745058,0.2299719303846359,291.1625366210937,291.1499938964844,270.6018981933594,270.1463928222656,283.4663391113281,293.2480163574219,291.1625061035156,1.0,0.2347839474678039,0.9569627046585084,0.9569627046585084,1.0,1.0,-1.1135249137878418,0.4815563261508941,0.6319685578346252,0.2096016556024551,0.0,0.0,0.3832957148551941,35.975135803222656,46.0,-0.3703575432300567,-8651.1337890625,146.49844360351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4442443847656,306.4159851074219,278.1499938964844,0.0,18000.0,313.1499938964844,18010.951171875,18000.0,0.0,0.0,0.1939790397882461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2941682338714599,0.2941729128360748,-4.652624738810118e-06,0.0,0.0001968640572158,0.0,0.0,13.3307523727417,0.0,0.0,0.0,0.3076217472553253,4.0,0.0,1.0
289620,293.142822265625,297.1499938964844,293.1499938964844,0.0852201581001281,-2013.9962158203125,304.1523742675781,0.7413162589073181,0.1408259868621826,0.1279589235782623,293.1705017089844,297.1499938964844,293.1499938964844,0.1611899137496948,-3533.57373046875,304.1551208496094,0.876289963722229,0.2356650829315185,0.2244579195976257,293.11993408203125,297.1499938964844,293.1499938964844,0.124464139342308,-2122.58251953125,304.1508178710937,0.820022702217102,0.1915580928325653,0.1348741203546524,293.1291198730469,297.1499938964844,293.1499938964844,0.1461029648780822,-3267.4248046875,304.15155029296875,0.8538512587547302,0.2179981023073196,0.2076084166765213,293.2566223144531,297.1499938964844,293.1499938964844,0.0059206732548773,-2138.334716796875,298.8288879394531,0.5133132934570312,0.050000000745058,0.2304808646440506,291.1625671386719,291.1499938964844,270.623046875,270.1620178222656,283.48291015625,293.2560729980469,291.1625671386719,1.0,0.238375186920166,0.95394766330719,0.95394766330719,1.0,1.0,-1.1105588674545288,0.4801282584667206,0.6304306387901306,0.2088132202625274,0.0,0.0,0.3816224634647369,38.65302658081055,49.0,0.0178258828818798,-8610.05859375,150.75242614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4378662109375,306.3989562988281,278.1499938964844,0.0,18000.0,313.1499938964844,18010.91796875,18000.0,0.0,0.0,0.1928778737783432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2923312485218048,0.2923358976840973,-4.646732577384682e-06,0.0,0.000195746513782,0.0,0.0,13.220452308654783,0.0,0.0,0.0,0.3071673214435577,4.0,0.0,1.0
289680,293.142822265625,297.1499938964844,293.1499938964844,0.0852201581001281,-2013.9962158203125,304.1523742675781,0.7413162589073181,0.1408259868621826,0.1279589235782623,293.1705017089844,297.1499938964844,293.1499938964844,0.1611899137496948,-3533.57373046875,304.1551208496094,0.876289963722229,0.2356650829315185,0.2244579195976257,293.11993408203125,297.1499938964844,293.1499938964844,0.124464139342308,-2122.58251953125,304.1508178710937,0.820022702217102,0.1915580928325653,0.1348741203546524,293.1291198730469,297.1499938964844,293.1499938964844,0.1461029648780822,-3267.4248046875,304.15155029296875,0.8538512587547302,0.2179981023073196,0.2076084166765213,293.2566223144531,297.1499938964844,293.1499938964844,0.0059206732548773,-2138.334716796875,298.8288879394531,0.5133132934570312,0.050000000745058,0.2304808646440506,291.1625671386719,291.1499938964844,270.623046875,270.1620178222656,283.48291015625,293.2560729980469,291.1625671386719,1.0,0.238375186920166,0.95394766330719,0.95394766330719,1.0,1.0,-1.1105588674545288,0.4801282584667206,0.6304306387901306,0.2088132202625274,0.0,0.0,0.3816224634647369,38.65302658081055,49.0,0.0178258828818798,-8610.05859375,150.75242614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4378662109375,306.3989562988281,278.1499938964844,0.0,18000.0,313.1499938964844,18010.91796875,18000.0,0.0,0.0,0.1928778737783432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2923312485218048,0.2923358976840973,-4.646732577384682e-06,0.0,0.000195746513782,0.0,0.0,13.220452308654783,0.0,0.0,0.0,0.3071673214435577,4.0,0.0,1.0
289740,293.1487121582031,297.1499938964844,293.1499938964844,0.0845522210001945,-2001.568359375,304.1527099609375,0.7293729782104492,0.1398106813430786,0.1271706372499466,293.17584228515625,297.1499938964844,293.1499938964844,0.1599512547254562,-3511.805419921875,304.1554870605469,0.8610405325889587,0.2340627610683441,0.2230767607688903,293.1273193359375,297.1499938964844,293.1499938964844,0.1239983588457107,-2116.145263671875,304.1513366699219,0.8070724010467529,0.1908237487077713,0.1344645619392395,293.1361083984375,297.1499938964844,293.1499938964844,0.1454942375421524,-3256.43701171875,304.1520690917969,0.8403958082199097,0.2171117663383484,0.2069096267223358,293.2644958496094,297.1499938964844,293.1499938964844,0.0058805500157177,-2126.67138671875,298.7702331542969,0.5049512982368469,0.050000000745058,0.2310150265693664,291.1628723144531,291.1499938964844,270.6443176269531,270.1776733398437,283.4996337890625,293.26397705078125,291.16290283203125,1.0,0.2420569658279419,0.9509325623512268,0.9509325623512268,1.0,1.0,-1.1072659492492676,0.4785491824150085,0.6287167072296143,0.207951933145523,0.0,0.0,0.3798878490924835,41.46152114868164,37.0,0.4187837839126587,-8566.7060546875,155.13746643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42926025390625,306.3804626464844,278.1499938964844,0.0,18000.0,313.1499938964844,18011.138671875,18000.0,0.0,0.0,0.1918293833732605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.290451318025589,0.2904559671878814,-4.640802217181772e-06,0.0,0.0001946824340848,0.0,0.0,13.108261108398438,0.0,0.0,0.0,0.3067053854465484,4.0,0.0,1.0
289800,293.1487121582031,297.1499938964844,293.1499938964844,0.0845522210001945,-2001.568359375,304.1527099609375,0.7293729782104492,0.1398106813430786,0.1271706372499466,293.17584228515625,297.1499938964844,293.1499938964844,0.1599512547254562,-3511.805419921875,304.1554870605469,0.8610405325889587,0.2340627610683441,0.2230767607688903,293.1273193359375,297.1499938964844,293.1499938964844,0.1239983588457107,-2116.145263671875,304.1513366699219,0.8070724010467529,0.1908237487077713,0.1344645619392395,293.1361083984375,297.1499938964844,293.1499938964844,0.1454942375421524,-3256.43701171875,304.1520690917969,0.8403958082199097,0.2171117663383484,0.2069096267223358,293.2644958496094,297.1499938964844,293.1499938964844,0.0058805500157177,-2126.67138671875,298.7702331542969,0.5049512982368469,0.050000000745058,0.2310150265693664,291.1628723144531,291.1499938964844,270.6443176269531,270.1776733398437,283.4996337890625,293.26397705078125,291.16290283203125,1.0,0.2420569658279419,0.9509325623512268,0.9509325623512268,1.0,1.0,-1.1072659492492676,0.4785491824150085,0.6287167072296143,0.207951933145523,0.0,0.0,0.3798878490924835,41.46152114868164,37.0,0.4187837839126587,-8566.7060546875,155.13746643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42926025390625,306.3804626464844,278.1499938964844,0.0,18000.0,313.1499938964844,18011.138671875,18000.0,0.0,0.0,0.1918293833732605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.290451318025589,0.2904559671878814,-4.640802217181772e-06,0.0,0.0001946824340848,0.0,0.0,13.108261108398438,0.0,0.0,0.0,0.3067053854465484,4.0,0.0,1.0
289860,293.154052734375,297.1499938964844,293.1499938964844,0.0837278962135315,-1986.214111328125,304.1531677246094,0.7297950983047485,0.138761430978775,0.1262084543704986,293.1807556152344,297.1499938964844,293.1499938964844,0.1585286855697631,-3486.70263671875,304.1560363769531,0.8617233633995056,0.2324137985706329,0.2215044200420379,293.1341552734375,297.1499938964844,293.1499938964844,0.1233331635594368,-2106.928955078125,304.1520080566406,0.8084793090820312,0.1900118738412857,0.133891150355339,293.142578125,297.1499938964844,293.1499938964844,0.1446805745363235,-3241.703857421875,304.1527404785156,0.8417311310768127,0.2161500006914138,0.2059922069311142,293.2721252441406,297.1499938964844,293.1499938964844,0.0058198845945298,-2108.279541015625,298.7101745605469,0.5066223740577698,0.050000000745058,0.2309017479419708,291.1644592285156,291.1499938964844,270.6656188964844,270.1933288574219,283.51690673828125,293.2716064453125,291.1648254394531,1.0,0.2400498986244201,0.9480890035629272,0.9480890035629272,1.0,1.0,-1.1022992134094238,0.476212739944458,0.6260865330696106,0.2067136317491531,0.0,0.0,0.3778879046440124,40.79302978515625,25.0,2.766676902770996,-8515.8056640625,152.50149536132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4207763671875,306.3642272949219,278.1499938964844,0.0,18000.0,313.1499938964844,18012.380859375,18000.0,0.0,0.0,0.1908149868249893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2884097993373871,0.2884144186973572,-4.634635843103752e-06,0.0,0.0001936529588419,0.0,0.0,12.987624168395996,0.0,0.0,0.0,0.3062081336975097,4.0,0.0,1.0
