time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
289920,293.154052734375,297.1499938964844,293.1499938964844,0.0837278962135315,-1986.214111328125,304.1531677246094,0.7297950983047485,0.138761430978775,0.1262084543704986,293.1807556152344,297.1499938964844,293.1499938964844,0.1585286855697631,-3486.70263671875,304.1560363769531,0.8617233633995056,0.2324137985706329,0.2215044200420379,293.1341552734375,297.1499938964844,293.1499938964844,0.1233331635594368,-2106.928955078125,304.1520080566406,0.8084793090820312,0.1900118738412857,0.133891150355339,293.142578125,297.1499938964844,293.1499938964844,0.1446805745363235,-3241.703857421875,304.1527404785156,0.8417311310768127,0.2161500006914138,0.2059922069311142,293.2721252441406,297.1499938964844,293.1499938964844,0.0058198845945298,-2108.279541015625,298.7101745605469,0.5066223740577698,0.050000000745058,0.2309017479419708,291.1644592285156,291.1499938964844,270.6656188964844,270.1933288574219,283.51690673828125,293.2716064453125,291.1648254394531,1.0,0.2400498986244201,0.9480890035629272,0.9480890035629272,1.0,1.0,-1.1022992134094238,0.476212739944458,0.6260865330696106,0.2067136317491531,0.0,0.0,0.3778879046440124,40.79302978515625,25.0,2.766676902770996,-8515.8056640625,152.50149536132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4207763671875,306.3642272949219,278.1499938964844,0.0,18000.0,313.1499938964844,18012.380859375,18000.0,0.0,0.0,0.1908149868249893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2884097993373871,0.2884144186973572,-4.634635843103752e-06,0.0,0.0001936529588419,0.0,0.0,12.987624168395996,0.0,0.0,0.0,0.3062081336975097,4.0,0.0,1.0
289980,293.1586608886719,297.1499938964844,293.1499938964844,0.0828015953302383,-1968.96630859375,304.1536560058594,0.7410141229629517,0.1377225071191787,0.125143826007843,293.1850891113281,297.1499938964844,293.1499938964844,0.1569692939519882,-3459.106201171875,304.1566162109375,0.8762876987457275,0.2307544350624084,0.2198044657707214,293.14031982421875,297.1499938964844,293.1499938964844,0.1225184723734855,-2095.627197265625,304.1526794433594,0.8222010731697083,0.1891622096300125,0.1332041472196579,293.1484375,297.1499938964844,293.1499938964844,0.1437094211578369,-3224.091796875,304.1534423828125,0.8560553193092346,0.2151502966880798,0.2049208283424377,293.27935791015625,297.1499938964844,293.1499938964844,0.0057427696883678,-2084.3408203125,298.6493835449219,0.5172696709632874,0.050000000745058,0.2302553057670593,291.1680603027344,291.1499938964844,270.6869506835937,270.2089233398437,283.5346069335937,293.27886962890625,291.16845703125,1.0,0.233977809548378,0.9452453851699828,0.9452453851699828,1.0,1.0,-1.0960949659347534,0.4733131229877472,0.6227818727493286,0.2051967978477478,0.0,0.0,0.3752415776252746,37.26315307617188,25.0,4.470882892608643,-8453.5625,144.2122344970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4165954589844,306.3465881347656,278.1499938964844,0.0,18000.0,313.1499938964844,18015.8671875,18000.0,0.0,0.0,0.1897838562726974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2857378125190735,0.2857424318790436,-4.627059297490632e-06,0.0,0.0001926064869621,0.0,0.0,12.831753730773926,0.0,0.0,0.0,0.3055705428123474,4.0,0.0,1.0
290040,293.1586608886719,297.1499938964844,293.1499938964844,0.0828015953302383,-1968.96630859375,304.1536560058594,0.7410141229629517,0.1377225071191787,0.125143826007843,293.1850891113281,297.1499938964844,293.1499938964844,0.1569692939519882,-3459.106201171875,304.1566162109375,0.8762876987457275,0.2307544350624084,0.2198044657707214,293.14031982421875,297.1499938964844,293.1499938964844,0.1225184723734855,-2095.627197265625,304.1526794433594,0.8222010731697083,0.1891622096300125,0.1332041472196579,293.1484375,297.1499938964844,293.1499938964844,0.1437094211578369,-3224.091796875,304.1534423828125,0.8560553193092346,0.2151502966880798,0.2049208283424377,293.27935791015625,297.1499938964844,293.1499938964844,0.0057427696883678,-2084.3408203125,298.6493835449219,0.5172696709632874,0.050000000745058,0.2302553057670593,291.1680603027344,291.1499938964844,270.6869506835937,270.2089233398437,283.5346069335937,293.27886962890625,291.16845703125,1.0,0.233977809548378,0.9452453851699828,0.9452453851699828,1.0,1.0,-1.0960949659347534,0.4733131229877472,0.6227818727493286,0.2051967978477478,0.0,0.0,0.3752415776252746,37.26315307617188,25.0,4.470882892608643,-8453.5625,144.2122344970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4165954589844,306.3465881347656,278.1499938964844,0.0,18000.0,313.1499938964844,18015.8671875,18000.0,0.0,0.0,0.1897838562726974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2857378125190735,0.2857424318790436,-4.627059297490632e-06,0.0,0.0001926064869621,0.0,0.0,12.831753730773926,0.0,0.0,0.0,0.3055705428123474,4.0,0.0,1.0
290100,293.1607666015625,297.1499938964844,293.1499938964844,0.0823470279574394,-1960.523193359375,304.15380859375,0.7463827729225159,0.1372011303901672,0.1246222257614135,293.18707275390625,297.1499938964844,293.1499938964844,0.1561957597732544,-3445.41796875,304.1568298339844,0.883247435092926,0.2299186736345291,0.2189602851867675,293.1431884765625,297.1499938964844,293.1499938964844,0.1221079155802726,-2089.940673828125,304.1529541015625,0.8284898400306702,0.1887206435203552,0.1328576952219009,293.1511535644531,297.1499938964844,293.1499938964844,0.1432209312915802,-3215.24609375,304.1536865234375,0.8629768490791321,0.2146346420049667,0.2043815851211547,293.2828369140625,297.1499938964844,293.1499938964844,0.0057052518241107,-2072.657958984375,298.618408203125,0.5225487947463989,0.050000000745058,0.2299766391515731,291.16973876953125,291.1499938964844,270.6976013183594,270.2167053222656,283.5434265136719,293.2823791503906,291.1700439453125,1.0,0.2315582334995269,0.9438235759735109,0.9438235759735109,1.0,1.0,-1.0930577516555786,0.4718918204307556,0.621165931224823,0.2044571191072464,0.0,0.0,0.3737542033195495,35.73714065551758,25.0,4.298487186431885,-8420.6826171875,140.56248474121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.417236328125,306.3370056152344,278.1499938964844,0.0,18000.0,313.1499938964844,18017.2890625,18000.0,0.0,0.0,0.189243882894516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.28420290350914,0.2842075228691101,-4.622614142135717e-06,0.0,0.0001920584763865,0.0,0.0,12.742340087890623,0.0,0.0,0.0,0.305204838514328,4.0,0.0,1.0
290160,293.16278076171875,297.1499938964844,293.1499938964844,0.0818992853164672,-1952.224853515625,304.1539306640625,0.7508759498596191,0.1366678029298782,0.1241040006279945,293.1889953613281,297.1499938964844,293.1499938964844,0.1554335057735443,-3431.936279296875,304.1569519042969,0.8890467286109924,0.2290717512369156,0.2181193381547927,293.1459655761719,297.1499938964844,293.1499938964844,0.1217002719640731,-2084.303466796875,304.15313720703125,0.8337491750717163,0.1882602125406265,0.1325083374977111,293.15380859375,297.1499938964844,293.1499938964844,0.142737329006195,-3206.502685546875,304.1539001464844,0.8688421249389648,0.2141016721725464,0.2038396447896957,293.2862243652344,297.1499938964844,293.1499938964844,0.0056692515499889,-2061.47265625,298.5867614746094,0.5271587371826172,0.050000000745058,0.2297519743442535,291.1708374023437,291.1499938964844,270.708251953125,270.2244567871094,283.55206298828125,293.2857666015625,291.1709899902344,1.0,0.2293958216905594,0.9426387548446656,0.9426387548446656,1.0,1.0,-1.0900869369506836,0.4705052077770233,0.6195816993713379,0.2037464082241058,0.0,0.0,0.3722510039806366,34.50044250488281,25.0,3.342468976974488,-8387.6748046875,137.48574829101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4197082519531,306.3274841308594,278.1499938964844,0.0,18000.0,313.1499938964844,18018.087890625,18000.0,0.0,0.0,0.1886824518442154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2826060056686401,0.2826106250286102,-4.617863851308357e-06,0.0,0.0001914887106977,0.0,0.0,12.649284362792969,0.0,0.0,0.0,0.3048240840435028,4.0,0.0,1.0
290220,293.1666259765625,297.1499938964844,293.1499938964844,0.080996073782444,-1935.5234375,304.1541442871094,0.7583081126213074,0.1355627179145813,0.1230521351099014,293.1926574707031,297.1499938964844,293.1499938964844,0.1539097726345062,-3404.9736328125,304.1571655273437,0.898581862449646,0.2273402959108352,0.2164226025342941,293.1513061523437,297.1499938964844,293.1499938964844,0.1208648830652237,-2072.759521484375,304.15350341796875,0.8425378203392029,0.1872807145118713,0.1317834854125976,293.1588439941406,297.1499938964844,293.1499938964844,0.1417539417743683,-3188.7353515625,304.1542358398437,0.8786906003952026,0.2129806876182556,0.2027241587638855,293.2928466796875,297.1499938964844,293.1499938964844,0.0055994498543441,-2039.7750244140625,298.52178955078125,0.5352152585983276,0.050000000745058,0.2293946146965026,291.1719970703125,291.1499938964844,270.7294921875,270.2398986816406,283.5693054199219,293.2924194335937,291.1720886230469,1.0,0.2257504314184188,0.9402690529823304,0.9402690529823304,1.0,1.0,-1.0841500759124756,0.4677309989929199,0.6164190173149109,0.2023413628339767,0.0,0.0,0.3692371249198913,32.51862335205078,25.0,1.971987128257752,-8322.9345703125,132.28758239746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4291687011719,306.31158447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.27734375,18000.0,0.0,0.0,0.1874914914369583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2794214785099029,0.279426097869873,-4.608161816577194e-06,0.0,0.0001902800286188,0.0,0.0,12.464006423950195,0.0,0.0,0.0,0.3040623664855957,4.0,0.0,1.0
290280,293.1666259765625,297.1499938964844,293.1499938964844,0.080996073782444,-1935.5234375,304.1541442871094,0.7583081126213074,0.1355627179145813,0.1230521351099014,293.1926574707031,297.1499938964844,293.1499938964844,0.1539097726345062,-3404.9736328125,304.1571655273437,0.898581862449646,0.2273402959108352,0.2164226025342941,293.1513061523437,297.1499938964844,293.1499938964844,0.1208648830652237,-2072.759521484375,304.15350341796875,0.8425378203392029,0.1872807145118713,0.1317834854125976,293.1588439941406,297.1499938964844,293.1499938964844,0.1417539417743683,-3188.7353515625,304.1542358398437,0.8786906003952026,0.2129806876182556,0.2027241587638855,293.2928466796875,297.1499938964844,293.1499938964844,0.0055994498543441,-2039.7750244140625,298.52178955078125,0.5352152585983276,0.050000000745058,0.2293946146965026,291.1719970703125,291.1499938964844,270.7294921875,270.2398986816406,283.5693054199219,293.2924194335937,291.1720886230469,1.0,0.2257504314184188,0.9402690529823304,0.9402690529823304,1.0,1.0,-1.0841500759124756,0.4677309989929199,0.6164190173149109,0.2023413628339767,0.0,0.0,0.3692371249198913,32.51862335205078,25.0,1.971987128257752,-8322.9345703125,132.28758239746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4291687011719,306.31158447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.27734375,18000.0,0.0,0.0,0.1874914914369583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2794214785099029,0.279426097869873,-4.608161816577194e-06,0.0,0.0001902800286188,0.0,0.0,12.464006423950195,0.0,0.0,0.0,0.3040623664855957,4.0,0.0,1.0
290340,293.1702575683594,297.1499938964844,293.1499938964844,0.0800701305270195,-1918.4376220703125,304.154296875,0.7637602686882019,0.1344072669744491,0.1219737753272056,293.1961364746094,297.1499938964844,293.1499938964844,0.1523662507534027,-3377.6142578125,304.1573486328125,0.905613660812378,0.2255569398403167,0.2146972715854644,293.1563415527344,297.1499938964844,293.1499938964844,0.1199872866272926,-2060.625,304.1537780761719,0.8492067456245422,0.1862236559391021,0.131019115447998,293.16363525390625,297.1499938964844,293.1499938964844,0.140730544924736,-3170.232666015625,304.154541015625,0.886142909526825,0.2117857784032821,0.201558917760849,293.2992858886719,297.1499938964844,293.1499938964844,0.0055314232595264,-2018.53369140625,298.4549255371094,0.5417373180389404,0.050000000745058,0.2291328907012939,291.17291259765625,291.1499938964844,270.75067138671875,270.25518798828125,283.5865783691406,293.2988586425781,291.1729736328125,1.0,0.2228209972381591,0.9378993511199952,0.9378993511199952,1.0,1.0,-1.078154683113098,0.4649249017238617,0.6132298111915588,0.2009419053792953,0.0,0.0,0.3661194443702698,31.04736518859864,25.0,1.3424495458602903,-8258.21875,128.0644073486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4429931640625,306.2979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.5078125,18000.0,0.0,0.0,0.1862095296382904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2761802077293396,0.2761847972869873,-4.598414761858294e-06,0.0,0.0001889790000859,0.0,0.0,12.27695655822754,0.0,0.0,0.0,0.3032928705215454,4.0,0.0,1.0
290400,293.1702575683594,297.1499938964844,293.1499938964844,0.0800701305270195,-1918.4376220703125,304.154296875,0.7637602686882019,0.1344072669744491,0.1219737753272056,293.1961364746094,297.1499938964844,293.1499938964844,0.1523662507534027,-3377.6142578125,304.1573486328125,0.905613660812378,0.2255569398403167,0.2146972715854644,293.1563415527344,297.1499938964844,293.1499938964844,0.1199872866272926,-2060.625,304.1537780761719,0.8492067456245422,0.1862236559391021,0.131019115447998,293.16363525390625,297.1499938964844,293.1499938964844,0.140730544924736,-3170.232666015625,304.154541015625,0.886142909526825,0.2117857784032821,0.201558917760849,293.2992858886719,297.1499938964844,293.1499938964844,0.0055314232595264,-2018.53369140625,298.4549255371094,0.5417373180389404,0.050000000745058,0.2291328907012939,291.17291259765625,291.1499938964844,270.75067138671875,270.25518798828125,283.5865783691406,293.2988586425781,291.1729736328125,1.0,0.2228209972381591,0.9378993511199952,0.9378993511199952,1.0,1.0,-1.078154683113098,0.4649249017238617,0.6132298111915588,0.2009419053792953,0.0,0.0,0.3661194443702698,31.04736518859864,25.0,1.3424495458602903,-8258.21875,128.0644073486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4429931640625,306.2979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.5078125,18000.0,0.0,0.0,0.1862095296382904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2761802077293396,0.2761847972869873,-4.598414761858294e-06,0.0,0.0001889790000859,0.0,0.0,12.27695655822754,0.0,0.0,0.0,0.3032928705215454,4.0,0.0,1.0
290460,293.17364501953125,297.1499938964844,293.1499938964844,0.0791193470358848,-1900.932861328125,304.1544494628906,0.7674587368965149,0.1332046389579773,0.1208663508296012,293.19940185546875,297.1499938964844,293.1499938964844,0.1507998257875442,-3349.79541015625,304.1575012207031,0.9107027649879456,0.2237231880426406,0.2129386216402053,293.1611328125,297.1499938964844,293.1499938964844,0.1190664023160934,-2047.879638671875,304.154052734375,0.8540118336677551,0.185092806816101,0.130213513970375,293.1681823730469,297.1499938964844,293.1499938964844,0.139665424823761,-3150.956298828125,304.15478515625,0.8914906978607178,0.2105200588703155,0.2003407925367355,293.3055725097656,297.1499938964844,293.1499938964844,0.0054643563926219,-1997.4906005859373,298.3861694335937,0.5468807816505432,0.050000000745058,0.2289411276578903,291.1735534667969,291.1499938964844,270.771728515625,270.27032470703125,283.6037902832031,293.3051452636719,291.1736145019531,1.0,0.2204194217920303,0.9357416033744812,0.9357416033744812,1.0,1.0,-1.0720555782318115,0.4620729982852936,0.6099826097488403,0.1995444744825363,0.0,0.0,0.362932801246643,29.94901657104492,25.0,0.944092333316803,-8193.0615234375,124.5390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4595947265625,306.2855834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18018.59765625,18000.0,0.0,0.0,0.1848384737968444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.272890031337738,0.2728946208953857,-4.5886108637205325e-06,0.0,0.0001875875605037,0.0,0.0,12.088541984558104,0.0,0.0,0.0,0.3025180697441101,4.0,0.0,1.0
290520,293.17364501953125,297.1499938964844,293.1499938964844,0.0791193470358848,-1900.932861328125,304.1544494628906,0.7674587368965149,0.1332046389579773,0.1208663508296012,293.19940185546875,297.1499938964844,293.1499938964844,0.1507998257875442,-3349.79541015625,304.1575012207031,0.9107027649879456,0.2237231880426406,0.2129386216402053,293.1611328125,297.1499938964844,293.1499938964844,0.1190664023160934,-2047.879638671875,304.154052734375,0.8540118336677551,0.185092806816101,0.130213513970375,293.1681823730469,297.1499938964844,293.1499938964844,0.139665424823761,-3150.956298828125,304.15478515625,0.8914906978607178,0.2105200588703155,0.2003407925367355,293.3055725097656,297.1499938964844,293.1499938964844,0.0054643563926219,-1997.4906005859373,298.3861694335937,0.5468807816505432,0.050000000745058,0.2289411276578903,291.1735534667969,291.1499938964844,270.771728515625,270.27032470703125,283.6037902832031,293.3051452636719,291.1736145019531,1.0,0.2204194217920303,0.9357416033744812,0.9357416033744812,1.0,1.0,-1.0720555782318115,0.4620729982852936,0.6099826097488403,0.1995444744825363,0.0,0.0,0.362932801246643,29.94901657104492,25.0,0.944092333316803,-8193.0615234375,124.5390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4595947265625,306.2855834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18018.59765625,18000.0,0.0,0.0,0.1848384737968444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.272890031337738,0.2728946208953857,-4.5886108637205325e-06,0.0,0.0001875875605037,0.0,0.0,12.088541984558104,0.0,0.0,0.0,0.3025180697441101,4.0,0.0,1.0
290580,293.1768493652344,297.1499938964844,293.1499938964844,0.0781414285302162,-1882.9693603515625,304.15460205078125,0.7696245908737183,0.1319575756788253,0.1197288110852241,293.2025146484375,297.1499938964844,293.1499938964844,0.1492069959640503,-3321.446533203125,304.1576538085937,0.9139209985733032,0.2218409925699234,0.211144670844078,293.1656494140625,297.1499938964844,293.1499938964844,0.1181003674864769,-2034.4918212890625,304.1543273925781,0.8571764826774597,0.1838914155960083,0.1293661445379257,293.1724853515625,297.1499938964844,293.1499938964844,0.1385562121868133,-3130.85498046875,304.155029296875,0.8950164914131165,0.2091865688562393,0.1990688443183899,293.31170654296875,297.1499938964844,293.1499938964844,0.0053976979106664,-1976.4549560546875,298.3155517578125,0.5508173704147339,0.050000000745058,0.2288020402193069,291.1741027832031,291.1499938964844,270.7926025390625,270.2852783203125,283.6210632324219,293.311279296875,291.17413330078125,1.0,0.2184164077043533,0.9335838556289672,0.9335838556289672,1.0,1.0,-1.065826416015625,0.4591571986675262,0.6066691875457764,0.1981371939182281,0.0,0.0,0.3596806228160858,29.13096618652344,25.0,0.7797465324401855,-8127.22705078125,121.52684020996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4776611328125,306.27374267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.611328125,18000.0,0.0,0.0,0.1833828389644622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2695707678794861,0.2695753276348114,-4.578826519718859e-06,0.0,0.0001861102791735,0.0,0.0,11.899964332580566,0.0,0.0,0.0,0.3017426431179046,4.0,0.0,1.0
290640,293.1768493652344,297.1499938964844,293.1499938964844,0.0781414285302162,-1882.9693603515625,304.15460205078125,0.7696245908737183,0.1319575756788253,0.1197288110852241,293.2025146484375,297.1499938964844,293.1499938964844,0.1492069959640503,-3321.446533203125,304.1576538085937,0.9139209985733032,0.2218409925699234,0.211144670844078,293.1656494140625,297.1499938964844,293.1499938964844,0.1181003674864769,-2034.4918212890625,304.1543273925781,0.8571764826774597,0.1838914155960083,0.1293661445379257,293.1724853515625,297.1499938964844,293.1499938964844,0.1385562121868133,-3130.85498046875,304.155029296875,0.8950164914131165,0.2091865688562393,0.1990688443183899,293.31170654296875,297.1499938964844,293.1499938964844,0.0053976979106664,-1976.4549560546875,298.3155517578125,0.5508173704147339,0.050000000745058,0.2288020402193069,291.1741027832031,291.1499938964844,270.7926025390625,270.2852783203125,283.6210632324219,293.311279296875,291.17413330078125,1.0,0.2184164077043533,0.9335838556289672,0.9335838556289672,1.0,1.0,-1.065826416015625,0.4591571986675262,0.6066691875457764,0.1981371939182281,0.0,0.0,0.3596806228160858,29.13096618652344,25.0,0.7797465324401855,-8127.22705078125,121.52684020996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4776611328125,306.27374267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.611328125,18000.0,0.0,0.0,0.1833828389644622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2695707678794861,0.2695753276348114,-4.578826519718859e-06,0.0,0.0001861102791735,0.0,0.0,11.899964332580566,0.0,0.0,0.0,0.3017426431179046,4.0,0.0,1.0
290700,293.1783752441406,297.1499938964844,293.1499938964844,0.0776421576738357,-1873.8145751953125,304.1546630859375,0.7702142596244812,0.13131844997406,0.119148813188076,293.2040100097656,297.1499938964844,293.1499938964844,0.1484005004167556,-3307.068603515625,304.1577453613281,0.914897322654724,0.2208826690912246,0.2102343738079071,293.1678466796875,297.1499938964844,293.1499938964844,0.117600679397583,-2027.5589599609373,304.1544494628906,0.8582268357276917,0.1832656860351562,0.1289270967245102,293.1745300292969,297.1499938964844,293.1499938964844,0.137985274195671,-3120.496337890625,304.1551513671875,0.8961966633796692,0.2084957808256149,0.198412999510765,293.3147277832031,297.1499938964844,293.1499938964844,0.005364395212382,-1965.896728515625,298.27960205078125,0.552399218082428,0.050000000745058,0.2287478744983673,291.17437744140625,291.1499938964844,270.802978515625,270.29266357421875,283.6297302246094,293.3143005371094,291.1744079589844,1.0,0.2175309956073761,0.932504951953888,0.932504951953888,1.0,1.0,-1.0626585483551023,0.4576732516288757,0.6049852967262268,0.1974288523197174,0.0,0.0,0.3580302596092224,28.8037052154541,25.0,0.7243748903274536,-8093.93359375,120.1675033569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48687744140625,306.2677307128906,278.1499938964844,0.0,18000.0,313.1499938964844,18018.61328125,18000.0,0.0,0.0,0.1826258599758148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2678998410701751,0.2679044306278229,-4.573946625896497e-06,0.0,0.000185342025361,0.0,0.0,11.80561351776123,0.0,0.0,0.0,0.3013548254966736,4.0,0.0,1.0
290760,293.1798400878906,297.1499938964844,293.1499938964844,0.0771361142396926,-1864.5477294921875,304.1547241210937,0.7705146670341492,0.130669355392456,0.1185614317655563,293.2054443359375,297.1499938964844,293.1499938964844,0.1475875377655029,-3292.55859375,304.1578063964844,0.915496587753296,0.2199132442474365,0.2093152552843094,293.1699523925781,297.1499938964844,293.1499938964844,0.1170902401208877,-2020.4715576171875,304.1545715332031,0.8589634299278259,0.1826238185167312,0.1284779608249664,293.1765441894531,297.1499938964844,293.1499938964844,0.1374038159847259,-3109.939208984375,304.1552734375,0.8970361948013306,0.2077894955873489,0.197744145989418,293.3177185058594,297.1499938964844,293.1499938964844,0.0053310603834688,-1955.296142578125,298.2431640625,0.5537556409835815,0.050000000745058,0.2287021726369857,291.1745910644531,291.1499938964844,270.81329345703125,270.3000183105469,283.6383361816406,293.3172912597656,291.17462158203125,1.0,0.216709166765213,0.931562602519989,0.931562602519989,1.0,1.0,-1.0594536066055298,0.4561754763126373,0.6032781600952148,0.1967213153839111,0.0,0.0,0.3563667237758636,28.521398544311523,25.0,0.6517482399940491,-8060.396484375,118.88748931884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4960327148437,306.2615661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18018.59375,18000.0,0.0,0.0,0.1818508356809616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2662237286567688,0.2662282884120941,-4.569078100757906e-06,0.0,0.000184555479791,0.0,0.0,11.711346626281738,0.0,0.0,0.0,0.3009674549102783,4.0,0.0,1.0
290820,293.1826477050781,297.1499938964844,293.1499938964844,0.0761043280363082,-1845.692138671875,304.1548767089844,0.7703754305839539,0.1293433904647827,0.1173652783036232,293.208251953125,297.1499938964844,293.1499938964844,0.1459431797266006,-3263.158935546875,304.157958984375,0.9157262444496156,0.2179431766271591,0.2074512690305709,293.17401123046875,297.1499938964844,293.1499938964844,0.1160387694835662,-2005.85400390625,304.15478515625,0.8596302270889282,0.1812946647405624,0.1275506168603897,293.180419921875,297.1499938964844,293.1499938964844,0.136211022734642,-3088.256103515625,304.155517578125,0.8978453874588013,0.2063333690166473,0.1963688433170318,293.3236083984375,297.1499938964844,293.1499938964844,0.0052642151713371,-1933.9398193359373,298.1689453125,0.5558969378471375,0.050000000745058,0.2286314219236374,291.1749572753906,291.1499938964844,270.8337707519531,270.3144836425781,283.65557861328125,293.3232116699219,291.17498779296875,1.0,0.2152189910411834,0.9296778440475464,0.9296778440475464,1.0,1.0,-1.0529321432113647,0.4531262516975403,0.5998058319091797,0.1952966153621673,0.0,0.0,0.3530128896236419,28.06616401672364,25.0,0.5113967657089233,-7992.60888671875,116.5173110961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5137939453125,306.2486572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.4609375,18000.0,0.0,0.0,0.1802529692649841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2628697752952575,0.2628743350505829,-4.5594078983413056e-06,0.0,0.0001829338434617,0.0,0.0,11.52381706237793,0.0,0.0,0.0,0.3001969754695892,4.0,0.0,1.0
290880,293.1826477050781,297.1499938964844,293.1499938964844,0.0761043280363082,-1845.692138671875,304.1548767089844,0.7703754305839539,0.1293433904647827,0.1173652783036232,293.208251953125,297.1499938964844,293.1499938964844,0.1459431797266006,-3263.158935546875,304.157958984375,0.9157262444496156,0.2179431766271591,0.2074512690305709,293.17401123046875,297.1499938964844,293.1499938964844,0.1160387694835662,-2005.85400390625,304.15478515625,0.8596302270889282,0.1812946647405624,0.1275506168603897,293.180419921875,297.1499938964844,293.1499938964844,0.136211022734642,-3088.256103515625,304.155517578125,0.8978453874588013,0.2063333690166473,0.1963688433170318,293.3236083984375,297.1499938964844,293.1499938964844,0.0052642151713371,-1933.9398193359373,298.1689453125,0.5558969378471375,0.050000000745058,0.2286314219236374,291.1749572753906,291.1499938964844,270.8337707519531,270.3144836425781,283.65557861328125,293.3232116699219,291.17498779296875,1.0,0.2152189910411834,0.9296778440475464,0.9296778440475464,1.0,1.0,-1.0529321432113647,0.4531262516975403,0.5998058319091797,0.1952966153621673,0.0,0.0,0.3530128896236419,28.06616401672364,25.0,0.5113967657089233,-7992.60888671875,116.5173110961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5137939453125,306.2486572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.4609375,18000.0,0.0,0.0,0.1802529692649841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2628697752952575,0.2628743350505829,-4.5594078983413056e-06,0.0,0.0001829338434617,0.0,0.0,11.52381706237793,0.0,0.0,0.0,0.3001969754695892,4.0,0.0,1.0
290940,293.1852722167969,297.1499938964844,293.1499938964844,0.0750461593270301,-1826.4107666015625,304.155029296875,0.7693955898284912,0.1279821097850799,0.1161412000656127,293.2108764648437,297.1499938964844,293.1499938964844,0.1442742198705673,-3233.248046875,304.1580810546875,0.9148568511009216,0.2159329056739807,0.205553337931633,293.1778564453125,297.1499938964844,293.1499938964844,0.1149471774697303,-1990.6522216796875,304.1549987792969,0.859375536441803,0.1799071431159973,0.126585304737091,293.1840515136719,297.1499938964844,293.1499938964844,0.1349789500236511,-3065.82080078125,304.1557312011719,0.8976653218269348,0.2048212587833404,0.1949444413185119,293.32940673828125,297.1499938964844,293.1499938964844,0.0051969373598694,-1912.305908203125,298.09295654296875,0.5573943257331848,0.050000000745058,0.2285829335451126,291.1752319335937,291.1499938964844,270.85400390625,270.32867431640625,283.6728515625,293.3290100097656,291.1752319335937,1.0,0.2138924449682235,0.9277930855751038,0.9277930855751038,1.0,1.0,-1.046258568763733,0.4500034749507904,0.5962550640106201,0.1938577592372894,0.0,0.0,0.3496265411376953,27.7287654876709,25.0,0.3405798077583313,-7923.45361328125,114.3467788696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5302429199219,306.2349548339844,278.1499938964844,0.0,18000.0,313.1499938964844,18018.271484375,18000.0,0.0,0.0,0.178599402308464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2595206201076507,0.2595251500606537,-4.549862296698848e-06,0.0,0.0001812556874938,0.0,0.0,11.33804702758789,0.0,0.0,0.0,0.2994341254234314,4.0,0.0,1.0
291000,293.1852722167969,297.1499938964844,293.1499938964844,0.0750461593270301,-1826.4107666015625,304.155029296875,0.7693955898284912,0.1279821097850799,0.1161412000656127,293.2108764648437,297.1499938964844,293.1499938964844,0.1442742198705673,-3233.248046875,304.1580810546875,0.9148568511009216,0.2159329056739807,0.205553337931633,293.1778564453125,297.1499938964844,293.1499938964844,0.1149471774697303,-1990.6522216796875,304.1549987792969,0.859375536441803,0.1799071431159973,0.126585304737091,293.1840515136719,297.1499938964844,293.1499938964844,0.1349789500236511,-3065.82080078125,304.1557312011719,0.8976653218269348,0.2048212587833404,0.1949444413185119,293.32940673828125,297.1499938964844,293.1499938964844,0.0051969373598694,-1912.305908203125,298.09295654296875,0.5573943257331848,0.050000000745058,0.2285829335451126,291.1752319335937,291.1499938964844,270.85400390625,270.32867431640625,283.6728515625,293.3290100097656,291.1752319335937,1.0,0.2138924449682235,0.9277930855751038,0.9277930855751038,1.0,1.0,-1.046258568763733,0.4500034749507904,0.5962550640106201,0.1938577592372894,0.0,0.0,0.3496265411376953,27.7287654876709,25.0,0.3405798077583313,-7923.45361328125,114.3467788696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5302429199219,306.2349548339844,278.1499938964844,0.0,18000.0,313.1499938964844,18018.271484375,18000.0,0.0,0.0,0.178599402308464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2595206201076507,0.2595251500606537,-4.549862296698848e-06,0.0,0.0001812556874938,0.0,0.0,11.33804702758789,0.0,0.0,0.0,0.2994341254234314,4.0,0.0,1.0
291060,293.187744140625,297.1499938964844,293.1499938964844,0.0739637017250061,-1806.75146484375,304.1551513671875,0.7677513360977173,0.1265883445739746,0.1148906573653221,293.21337890625,297.1499938964844,293.1499938964844,0.1425843238830566,-3202.8916015625,304.158203125,0.9131292700767516,0.2138851284980774,0.2036228328943252,293.1814880371094,297.1499938964844,293.1499938964844,0.1138196662068367,-1974.923583984375,304.1552124023437,0.85838782787323,0.178465187549591,0.1255839467048645,293.1875305175781,297.1499938964844,293.1499938964844,0.1337120682001114,-3042.713134765625,304.1559143066406,0.8966997265815735,0.2032569348812103,0.1934733837842941,293.3350830078125,297.1499938964844,293.1499938964844,0.005129313096404,-1890.43017578125,298.0151672363281,0.5583895444869995,0.050000000745058,0.2285511791706085,291.1752624511719,291.1499938964844,270.8739318847656,270.3425598144531,283.6900634765625,293.3346862792969,291.1752319335937,1.0,0.2126861065626144,0.9261385798454284,0.9261385798454284,1.0,1.0,-1.0394349098205566,0.4468158483505249,0.5926190614700317,0.1924127489328384,0.0,0.0,0.3462585806846618,27.47970962524414,25.0,0.1782115846872329,-7854.11181640625,112.32140350341795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5450439453125,306.2203674316406,278.1499938964844,0.0,18000.0,313.1499938964844,18017.84765625,18000.0,0.0,0.0,0.1769001632928848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2562147378921509,0.2562192976474762,-4.540505869954359e-06,0.0,0.0001795311836758,0.0,0.0,11.15602207183838,0.0,0.0,0.0,0.2986868917942047,4.0,0.0,1.0
291120,293.187744140625,297.1499938964844,293.1499938964844,0.0739637017250061,-1806.75146484375,304.1551513671875,0.7677513360977173,0.1265883445739746,0.1148906573653221,293.21337890625,297.1499938964844,293.1499938964844,0.1425843238830566,-3202.8916015625,304.158203125,0.9131292700767516,0.2138851284980774,0.2036228328943252,293.1814880371094,297.1499938964844,293.1499938964844,0.1138196662068367,-1974.923583984375,304.1552124023437,0.85838782787323,0.178465187549591,0.1255839467048645,293.1875305175781,297.1499938964844,293.1499938964844,0.1337120682001114,-3042.713134765625,304.1559143066406,0.8966997265815735,0.2032569348812103,0.1934733837842941,293.3350830078125,297.1499938964844,293.1499938964844,0.005129313096404,-1890.43017578125,298.0151672363281,0.5583895444869995,0.050000000745058,0.2285511791706085,291.1752624511719,291.1499938964844,270.8739318847656,270.3425598144531,283.6900634765625,293.3346862792969,291.1752319335937,1.0,0.2126861065626144,0.9261385798454284,0.9261385798454284,1.0,1.0,-1.0394349098205566,0.4468158483505249,0.5926190614700317,0.1924127489328384,0.0,0.0,0.3462585806846618,27.47970962524414,25.0,0.1782115846872329,-7854.11181640625,112.32140350341795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5450439453125,306.2203674316406,278.1499938964844,0.0,18000.0,313.1499938964844,18017.84765625,18000.0,0.0,0.0,0.1769001632928848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2562147378921509,0.2562192976474762,-4.540505869954359e-06,0.0,0.0001795311836758,0.0,0.0,11.15602207183838,0.0,0.0,0.0,0.2986868917942047,4.0,0.0,1.0
291180,293.1900329589844,297.1499938964844,293.1499938964844,0.0728481337428093,-1786.5421142578125,304.1553039550781,0.7655754089355469,0.1251638680696487,0.1136145442724227,293.2157287597656,297.1499938964844,293.1499938964844,0.1408577412366867,-3171.7724609375,304.1583557128906,0.91073477268219,0.2118013054132461,0.2016604095697403,293.1849060058594,297.1499938964844,293.1499938964844,0.1126445010304451,-1958.4813232421875,304.1554260253906,0.8568089008331299,0.1769710332155227,0.1245475485920906,293.1907958984375,297.1499938964844,293.1499938964844,0.1323962062597274,-3018.642333984375,304.1561584472656,0.8950992822647095,0.2016425281763076,0.1919569373130798,293.3406677246094,297.1499938964844,293.1499938964844,0.0050607365556061,-1868.0166015625,297.9361267089844,0.5589882135391235,0.050000000745058,0.2285323143005371,291.1762390136719,291.1499938964844,270.8935241699219,270.3561096191406,283.707275390625,293.3402709960937,291.17645263671875,1.0,0.2115693837404251,0.9244840741157532,0.9244840741157532,1.0,1.0,-1.0324612855911257,0.4435564279556274,0.588904857635498,0.1909543126821518,0.0,0.0,0.3427051603794098,27.29844665527344,25.0,1.610607028007507,-7787.376953125,110.4031753540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5567932128906,306.1983337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18018.1953125,18000.0,0.0,0.0,0.1751763969659805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.25285404920578,0.2528585791587829,-4.531291324383346e-06,0.0,0.000177781766979,0.0,0.0,10.972857475280762,0.0,0.0,0.0,0.2979356348514557,4.0,0.0,1.0
291240,293.1900329589844,297.1499938964844,293.1499938964844,0.0728481337428093,-1786.5421142578125,304.1553039550781,0.7655754089355469,0.1251638680696487,0.1136145442724227,293.2157287597656,297.1499938964844,293.1499938964844,0.1408577412366867,-3171.7724609375,304.1583557128906,0.91073477268219,0.2118013054132461,0.2016604095697403,293.1849060058594,297.1499938964844,293.1499938964844,0.1126445010304451,-1958.4813232421875,304.1554260253906,0.8568089008331299,0.1769710332155227,0.1245475485920906,293.1907958984375,297.1499938964844,293.1499938964844,0.1323962062597274,-3018.642333984375,304.1561584472656,0.8950992822647095,0.2016425281763076,0.1919569373130798,293.3406677246094,297.1499938964844,293.1499938964844,0.0050607365556061,-1868.0166015625,297.9361267089844,0.5589882135391235,0.050000000745058,0.2285323143005371,291.1762390136719,291.1499938964844,270.8935241699219,270.3561096191406,283.707275390625,293.3402709960937,291.17645263671875,1.0,0.2115693837404251,0.9244840741157532,0.9244840741157532,1.0,1.0,-1.0324612855911257,0.4435564279556274,0.588904857635498,0.1909543126821518,0.0,0.0,0.3427051603794098,27.29844665527344,25.0,1.610607028007507,-7787.376953125,110.4031753540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5567932128906,306.1983337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18018.1953125,18000.0,0.0,0.0,0.1751763969659805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.25285404920578,0.2528585791587829,-4.531291324383346e-06,0.0,0.000177781766979,0.0,0.0,10.972857475280762,0.0,0.0,0.0,0.2979356348514557,4.0,0.0,1.0
291300,293.1911315917969,297.1499938964844,293.1499938964844,0.0722776427865028,-1776.2275390625,304.1553649902344,0.7643312811851501,0.1244411692023277,0.1129676103591919,293.21685791015625,297.1499938964844,293.1499938964844,0.139980062842369,-3155.912109375,304.1584167480469,0.9093515276908876,0.2107469290494918,0.2006679773330688,293.1865539550781,297.1499938964844,293.1499938964844,0.1120390966534614,-1949.9906005859373,304.1555480957031,0.8558446764945984,0.1762059777975082,0.1240171417593956,293.1923522949219,297.1499938964844,293.1499938964844,0.131719708442688,-3006.23876953125,304.15625,0.894110381603241,0.2008180767297744,0.1911829113960266,293.3434143066406,297.1499938964844,293.1499938964844,0.0050261113792657,-1856.60546875,297.896240234375,0.5591727495193481,0.050000000745058,0.2285265475511551,291.17730712890625,291.1499938964844,270.9031677246094,270.3627319335937,283.71588134765625,293.343017578125,291.17755126953125,1.0,0.2110357135534286,0.9236568808555604,0.9236568808555604,1.0,1.0,-1.028921127319336,0.4419010877609253,0.5870200395584106,0.1902205049991607,0.0,0.0,0.3407792150974273,27.22711563110352,25.0,2.3525660037994385,-7753.51220703125,109.47380065917967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.561279296875,306.182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.84375,18000.0,0.0,0.0,0.1743130683898925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2510654926300049,0.2510700225830078,-4.526541488303337e-06,0.0,0.0001769055961631,0.0,0.0,10.876213073730469,0.0,0.0,0.0,0.2975405752658844,4.0,0.0,1.0
291360,293.19219970703125,297.1499938964844,293.1499938964844,0.0717014521360397,-1765.830322265625,304.1554260253906,0.7629991173744202,0.1237117648124694,0.1123149991035461,293.21795654296875,297.1499938964844,293.1499938964844,0.1390977650880813,-3139.948486328125,304.15850830078125,0.9078701734542848,0.2096845358610153,0.1996683031320572,293.1881408691406,297.1499938964844,293.1499938964844,0.1114259362220764,-1941.3826904296875,304.1556396484375,0.8547810316085815,0.1754293292760849,0.1234788745641708,293.1938781738281,297.1499938964844,293.1499938964844,0.131035640835762,-2993.684814453125,304.1563720703125,0.893013596534729,0.199982538819313,0.1903986781835556,293.3461303710937,297.1499938964844,293.1499938964844,0.0049912687391042,-1845.086669921875,297.8559875488281,0.5592930912971497,0.050000000745058,0.2285228371620178,291.1783447265625,291.1499938964844,270.9127502441406,270.3692932128906,283.72442626953125,293.3457336425781,291.17852783203125,1.0,0.2105152904987335,0.9229580163955688,0.9229580163955688,1.0,1.0,-1.025346279144287,0.4402332901954651,0.5851129293441772,0.1894879192113876,0.0,0.0,0.3387795388698578,27.166473388671875,25.0,2.402324676513672,-7717.89111328125,108.5605010986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56500244140625,306.1656188964844,278.1499938964844,0.0,18000.0,313.1499938964844,18019.50390625,18000.0,0.0,0.0,0.1734492629766464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2492008656263351,0.249205395579338,-4.521622031461448e-06,0.0,0.0001760289596859,0.0,0.0,10.775880813598633,0.0,0.0,0.0,0.2971311807632446,4.0,0.0,1.0
291420,293.1942138671875,297.1499938964844,293.1499938964844,0.0705393552780151,-1744.939453125,304.1555480957031,0.7601132392883301,0.1222341731190681,0.1109934225678443,293.22003173828125,297.1499938964844,293.1499938964844,0.1373326629400253,-3107.97265625,304.1585998535156,0.9046880602836608,0.2075369954109192,0.1976479738950729,293.1911926269531,297.1499938964844,293.1499938964844,0.1101874783635139,-1923.98388671875,304.15582275390625,0.8524015545845032,0.1738431304693222,0.122379645705223,293.19677734375,297.1499938964844,293.1499938964844,0.1296577602624893,-2968.381591796875,304.1565246582031,0.8905444741249084,0.1982799023389816,0.1888008713722229,293.3515319824219,297.1499938964844,293.1499938964844,0.0049213636666536,-1821.9383544921875,297.77374267578125,0.5593739748001099,0.050000000745058,0.2285204529762268,291.1793518066406,291.1499938964844,270.9315795898437,270.382080078125,283.741455078125,293.35113525390625,291.1793212890625,1.0,0.2095060646533966,0.9215603470802308,0.9215603470802308,1.0,1.0,-1.0180952548980713,0.436849981546402,0.5812453031539917,0.188014954328537,0.0,0.0,0.3347875773906708,27.071645736694336,25.0,1.0691531896591189,-7643.5498046875,106.77279663085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5711975097656,306.1304016113281,278.1499938964844,0.0,18000.0,313.1499938964844,18019.6875,18000.0,0.0,0.0,0.1717144250869751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2454373389482498,0.2454418390989303,-4.5115443754184525e-06,0.0,0.0001742683089105,0.0,0.0,10.574122428894045,0.0,0.0,0.0,0.2963075041770935,4.0,0.0,1.0
291480,293.1942138671875,297.1499938964844,293.1499938964844,0.0705393552780151,-1744.939453125,304.1555480957031,0.7601132392883301,0.1222341731190681,0.1109934225678443,293.22003173828125,297.1499938964844,293.1499938964844,0.1373326629400253,-3107.97265625,304.1585998535156,0.9046880602836608,0.2075369954109192,0.1976479738950729,293.1911926269531,297.1499938964844,293.1499938964844,0.1101874783635139,-1923.98388671875,304.15582275390625,0.8524015545845032,0.1738431304693222,0.122379645705223,293.19677734375,297.1499938964844,293.1499938964844,0.1296577602624893,-2968.381591796875,304.1565246582031,0.8905444741249084,0.1982799023389816,0.1888008713722229,293.3515319824219,297.1499938964844,293.1499938964844,0.0049213636666536,-1821.9383544921875,297.77374267578125,0.5593739748001099,0.050000000745058,0.2285204529762268,291.1793518066406,291.1499938964844,270.9315795898437,270.382080078125,283.741455078125,293.35113525390625,291.1793212890625,1.0,0.2095060646533966,0.9215603470802308,0.9215603470802308,1.0,1.0,-1.0180952548980713,0.436849981546402,0.5812453031539917,0.188014954328537,0.0,0.0,0.3347875773906708,27.071645736694336,25.0,1.0691531896591189,-7643.5498046875,106.77279663085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5711975097656,306.1304016113281,278.1499938964844,0.0,18000.0,313.1499938964844,18019.6875,18000.0,0.0,0.0,0.1717144250869751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2454373389482498,0.2454418390989303,-4.5115443754184525e-06,0.0,0.0001742683089105,0.0,0.0,10.574122428894045,0.0,0.0,0.0,0.2963075041770935,4.0,0.0,1.0
291540,293.1960754394531,297.1499938964844,293.1499938964844,0.0693784728646278,-1724.206298828125,304.1556396484375,0.7569873332977295,0.120733618736267,0.1096513494849205,293.2220153808594,297.1499938964844,293.1499938964844,0.1355918198823928,-3076.423583984375,304.1586303710937,0.9013080596923828,0.205361008644104,0.1956008970737457,293.1940612792969,297.1499938964844,293.1499938964844,0.1089534610509872,-1906.6563720703125,304.15594482421875,0.8497442603111267,0.1722155809402465,0.1212514862418174,293.19952392578125,297.1499938964844,293.1499938964844,0.128290981054306,-2943.29833984375,304.1566467285156,0.8877688050270081,0.1965376287698745,0.1871655434370041,293.3567810058594,297.1499938964844,293.1499938964844,0.0048516010865569,-1798.921630859375,297.6882019042969,0.559282660484314,0.050000000745058,0.2285235375165939,291.1768493652344,291.1499938964844,270.95001220703125,270.3944091796875,283.7584533691406,293.3564147949219,291.1763000488281,1.0,0.2085291296243667,0.9201627373695374,0.9201627373695374,1.0,1.0,-1.010714411735535,0.4334049224853515,0.5773094892501831,0.1865315288305282,0.0,0.0,0.3313239812850952,27.005189895629883,25.0,-3.4538371562957764,-7561.64599609375,105.02589416503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5780944824219,306.1117553710937,278.1499938964844,0.0,18000.0,313.1499938964844,18017.298828125,18000.0,0.0,0.0,0.1699472665786743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2420131862163543,0.2420176863670349,-4.501925559452502e-06,0.0,0.0001724748581182,0.0,0.0,10.390827178955078,0.0,0.0,0.0,0.2955569624900818,4.0,0.0,1.0
291600,293.1960754394531,297.1499938964844,293.1499938964844,0.0693784728646278,-1724.206298828125,304.1556396484375,0.7569873332977295,0.120733618736267,0.1096513494849205,293.2220153808594,297.1499938964844,293.1499938964844,0.1355918198823928,-3076.423583984375,304.1586303710937,0.9013080596923828,0.205361008644104,0.1956008970737457,293.1940612792969,297.1499938964844,293.1499938964844,0.1089534610509872,-1906.6563720703125,304.15594482421875,0.8497442603111267,0.1722155809402465,0.1212514862418174,293.19952392578125,297.1499938964844,293.1499938964844,0.128290981054306,-2943.29833984375,304.1566467285156,0.8877688050270081,0.1965376287698745,0.1871655434370041,293.3567810058594,297.1499938964844,293.1499938964844,0.0048516010865569,-1798.921630859375,297.6882019042969,0.559282660484314,0.050000000745058,0.2285235375165939,291.1768493652344,291.1499938964844,270.95001220703125,270.3944091796875,283.7584533691406,293.3564147949219,291.1763000488281,1.0,0.2085291296243667,0.9201627373695374,0.9201627373695374,1.0,1.0,-1.010714411735535,0.4334049224853515,0.5773094892501831,0.1865315288305282,0.0,0.0,0.3313239812850952,27.005189895629883,25.0,-3.4538371562957764,-7561.64599609375,105.02589416503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5780944824219,306.1117553710937,278.1499938964844,0.0,18000.0,313.1499938964844,18017.298828125,18000.0,0.0,0.0,0.1699472665786743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2420131862163543,0.2420176863670349,-4.501925559452502e-06,0.0,0.0001724748581182,0.0,0.0,10.390827178955078,0.0,0.0,0.0,0.2955569624900818,4.0,0.0,1.0
