time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
291660,293.197021484375,297.1499938964844,293.1499938964844,0.0682708323001861,-1704.5146484375,304.1556091308594,0.7540707588195801,0.1193741932511329,0.1083796918392181,293.2230529785156,297.1499938964844,293.1499938964844,0.133909672498703,-3045.8720703125,304.1585388183594,0.8981039524078369,0.2033245265483856,0.1936243176460266,293.1959533691406,297.1499938964844,293.1499938964844,0.1077650040388107,-1889.9398193359373,304.15594482421875,0.8472402691841125,0.1707144379615783,0.1201665848493576,293.2012634277344,297.1499938964844,293.1499938964844,0.1269725412130355,-2919.065185546875,304.1566162109375,0.8851435780525208,0.1949249356985092,0.1855909973382949,293.36102294921875,297.1499938964844,293.1499938964844,0.004783415235579,-1776.2510986328125,297.60357666015625,0.5592365264892578,0.050000000745058,0.228525161743164,291.1742553710937,291.1499938964844,270.9681701660156,270.4063415527344,283.7747497558594,293.3607482910156,291.1740417480469,1.0,0.2075837403535843,0.9190382361412048,0.9190382361412048,1.0,1.0,-1.003625512123108,0.4300931096076965,0.5735324025154114,0.1851505488157272,0.0,0.0,0.3282960951328277,26.935518264770508,25.0,-2.9918832778930664,-7491.22998046875,103.35735321044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58428955078125,306.1000671386719,278.1499938964844,0.0,18000.0,313.1499938964844,18014.76953125,18000.0,0.0,0.0,0.1681594103574752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2391926646232605,0.2391971498727798,-4.493967026064638e-06,0.0,0.0001706604234641,0.0,0.0,10.240680694580078,0.0,0.0,0.0,0.2949369251728058,4.0,0.0,1.0
291720,293.197021484375,297.1499938964844,293.1499938964844,0.0682708323001861,-1704.5146484375,304.1556091308594,0.7540707588195801,0.1193741932511329,0.1083796918392181,293.2230529785156,297.1499938964844,293.1499938964844,0.133909672498703,-3045.8720703125,304.1585388183594,0.8981039524078369,0.2033245265483856,0.1936243176460266,293.1959533691406,297.1499938964844,293.1499938964844,0.1077650040388107,-1889.9398193359373,304.15594482421875,0.8472402691841125,0.1707144379615783,0.1201665848493576,293.2012634277344,297.1499938964844,293.1499938964844,0.1269725412130355,-2919.065185546875,304.1566162109375,0.8851435780525208,0.1949249356985092,0.1855909973382949,293.36102294921875,297.1499938964844,293.1499938964844,0.004783415235579,-1776.2510986328125,297.60357666015625,0.5592365264892578,0.050000000745058,0.228525161743164,291.1742553710937,291.1499938964844,270.9681701660156,270.4063415527344,283.7747497558594,293.3607482910156,291.1740417480469,1.0,0.2075837403535843,0.9190382361412048,0.9190382361412048,1.0,1.0,-1.003625512123108,0.4300931096076965,0.5735324025154114,0.1851505488157272,0.0,0.0,0.3282960951328277,26.935518264770508,25.0,-2.9918832778930664,-7491.22998046875,103.35735321044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58428955078125,306.1000671386719,278.1499938964844,0.0,18000.0,313.1499938964844,18014.76953125,18000.0,0.0,0.0,0.1681594103574752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2391926646232605,0.2391971498727798,-4.493967026064638e-06,0.0,0.0001706604234641,0.0,0.0,10.240680694580078,0.0,0.0,0.0,0.2949369251728058,4.0,0.0,1.0
291780,293.19696044921875,297.1499938964844,293.1499938964844,0.0673161000013351,-1687.6353759765625,304.15533447265625,0.7518225312232971,0.1181957796216011,0.107287622988224,293.2229919433594,297.1499938964844,293.1499938964844,0.1323990672826767,-3018.419921875,304.158203125,0.8955326080322266,0.2014832347631454,0.1918464004993438,293.1967163085937,297.1499938964844,293.1499938964844,0.1067282557487487,-1875.3582763671875,304.1556701660156,0.8453371524810791,0.1693938821554184,0.1192183196544647,293.201904296875,297.1499938964844,293.1499938964844,0.1258158236742019,-2897.8134765625,304.1563415527344,0.8831497430801392,0.1934999376535415,0.1842075288295745,293.3636779785156,297.1499938964844,293.1499938964844,0.0047183213755488,-1754.483154296875,297.5218200683594,0.5594342947006226,0.050000000745058,0.2285190671682357,291.1717224121094,291.1499938964844,270.9862670898437,270.4179077148437,283.7900390625,293.363525390625,291.1713256835937,1.0,0.2066879868507385,0.9179137349128724,0.9179137349128724,1.0,1.0,-0.997374713420868,0.4271456897258758,0.5702290534973145,0.1839958727359771,0.0,0.0,0.3255543112754822,26.835573196411133,25.0,-3.80451250076294,-7425.3828125,101.8363800048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.586669921875,306.0862731933594,278.1499938964844,0.0,18000.0,313.1499938964844,18013.11328125,18000.0,0.0,0.0,0.1663922518491745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2365855425596237,0.236590027809143,-4.486836587602738e-06,0.0,0.0001688669726718,0.0,0.0,10.103109359741213,0.0,0.0,0.0,0.2943736016750335,4.0,0.0,1.0
291840,293.19696044921875,297.1499938964844,293.1499938964844,0.0673161000013351,-1687.6353759765625,304.15533447265625,0.7518225312232971,0.1181957796216011,0.107287622988224,293.2229919433594,297.1499938964844,293.1499938964844,0.1323990672826767,-3018.419921875,304.158203125,0.8955326080322266,0.2014832347631454,0.1918464004993438,293.1967163085937,297.1499938964844,293.1499938964844,0.1067282557487487,-1875.3582763671875,304.1556701660156,0.8453371524810791,0.1693938821554184,0.1192183196544647,293.201904296875,297.1499938964844,293.1499938964844,0.1258158236742019,-2897.8134765625,304.1563415527344,0.8831497430801392,0.1934999376535415,0.1842075288295745,293.3636779785156,297.1499938964844,293.1499938964844,0.0047183213755488,-1754.483154296875,297.5218200683594,0.5594342947006226,0.050000000745058,0.2285190671682357,291.1717224121094,291.1499938964844,270.9862670898437,270.4179077148437,283.7900390625,293.363525390625,291.1713256835937,1.0,0.2066879868507385,0.9179137349128724,0.9179137349128724,1.0,1.0,-0.997374713420868,0.4271456897258758,0.5702290534973145,0.1839958727359771,0.0,0.0,0.3255543112754822,26.835573196411133,25.0,-3.80451250076294,-7425.3828125,101.8363800048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.586669921875,306.0862731933594,278.1499938964844,0.0,18000.0,313.1499938964844,18013.11328125,18000.0,0.0,0.0,0.1663922518491745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2365855425596237,0.236590027809143,-4.486836587602738e-06,0.0,0.0001688669726718,0.0,0.0,10.103109359741213,0.0,0.0,0.0,0.2943736016750335,4.0,0.0,1.0
291900,293.1967163085937,297.1499938964844,293.1499938964844,0.0668722614645958,-1679.812255859375,304.1551513671875,0.7508172392845154,0.117644116282463,0.106781281530857,293.2227478027344,297.1499938964844,293.1499938964844,0.1316847503185272,-3005.420654296875,304.15802001953125,0.8943553566932678,0.2006051838397979,0.1910045742988586,293.1968688964844,297.1499938964844,293.1499938964844,0.1062452048063278,-1868.557861328125,304.155517578125,0.8444900512695312,0.1687724590301513,0.1187759339809417,293.20196533203125,297.1499938964844,293.1499938964844,0.1252755373716354,-2887.87890625,304.1561584472656,0.8822614550590515,0.1928277015686035,0.1835606396198272,293.3645935058594,297.1499938964844,293.1499938964844,0.0046862866729497,-1743.7191162109375,297.48175048828125,0.5595619082450867,0.050000000745058,0.2285151034593582,291.1703796386719,291.1499938964844,270.99530029296875,270.4235534667969,283.7974853515625,293.3644714355469,291.17010498046875,1.0,0.2062595784664154,0.9173514246940612,0.9173514246940612,1.0,1.0,-0.9944444894790648,0.4257540106773376,0.5686904788017273,0.1834786534309387,0.0,0.0,0.3243325054645538,26.78348731994629,25.0,-3.441500902175904,-7396.07666015625,101.11981201171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58575439453125,306.0787658691406,278.1499938964844,0.0,18000.0,313.1499938964844,18012.05859375,18000.0,0.0,0.0,0.1655288785696029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2354480922222137,0.2354525774717331,-4.483672000787919e-06,0.0,0.000167990772752,0.0,0.0,10.043190956115724,0.0,0.0,0.0,0.2941269278526306,4.0,0.0,1.0
291960,293.1964416503906,297.1499938964844,293.1499938964844,0.0664412975311279,-1672.22314453125,304.1549987792969,0.7498539090156555,0.1171110346913337,0.106293499469757,293.2224426269531,297.1499938964844,293.1499938964844,0.1309848576784134,-2992.660400390625,304.1578369140625,0.8932107090950012,0.1997474730014801,0.190184473991394,293.1968994140625,297.1499938964844,293.1499938964844,0.1057749465107917,-1861.926025390625,304.1553649902344,0.843676745891571,0.1681699305772781,0.1183483675122261,293.2019348144531,297.1499938964844,293.1499938964844,0.1247481778264045,-2878.1650390625,304.156005859375,0.8814061284065247,0.1921743601560592,0.1829340755939483,293.3652648925781,297.1499938964844,293.1499938964844,0.0046547269448637,-1733.0546875,297.4423217773437,0.5596907734870911,0.050000000745058,0.2285111099481582,291.16949462890625,291.1499938964844,271.0043334960937,270.4291076660156,283.8048095703125,293.3651733398437,291.1693115234375,1.0,0.2058437317609787,0.9168583750724792,0.9168583750724792,1.0,1.0,-0.9916046857833862,0.4244012236595154,0.5672034621238708,0.1829954385757446,0.0,0.0,0.3231247067451477,26.73256492614746,25.0,-2.7730062007904053,-7367.7744140625,100.42789459228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5829772949219,306.0698547363281,278.1499938964844,0.0,18000.0,313.1499938964844,18011.4375,18000.0,0.0,0.0,0.1646876782178878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2343557476997375,0.2343602329492569,-4.480734332901193e-06,0.0,0.0001671370555413,0.0,0.0,9.985986709594728,0.0,0.0,0.0,0.2938919365406036,4.0,0.0,1.0
292020,293.1956787109375,297.1499938964844,293.1499938964844,0.0656118392944336,-1657.6446533203125,304.1547241210937,0.7480015158653259,0.1160884648561477,0.1053603142499923,293.2216186523437,297.1499938964844,293.1499938964844,0.1296227723360061,-2967.772216796875,304.1575012207031,0.8909644484519958,0.1980780959129333,0.1885919719934463,293.19677734375,297.1499938964844,293.1499938964844,0.1048676148056984,-1849.1055908203125,304.15509033203125,0.8421008586883545,0.1670079827308654,0.1175261586904525,293.2016906738281,297.1499938964844,293.1499938964844,0.1237266212701797,-2859.312255859375,304.1557006835937,0.8797391057014465,0.1909095346927642,0.1817247420549392,293.3661193847656,297.1499938964844,293.1499938964844,0.0045925020240247,-1711.904296875,297.3647766113281,0.5599316358566284,0.050000000745058,0.2285036593675613,291.1683349609375,291.1499938964844,271.0223083496094,270.4399719238281,283.8193359375,293.3660888671875,291.1681823730469,1.0,0.2050458639860153,0.9158722162246704,0.9158722162246704,1.0,1.0,-0.9861260056495668,0.4217737019062042,0.56435227394104,0.1821095943450927,0.0,0.0,0.3207642436027527,26.636829376220703,25.0,-1.7777259349822998,-7312.6533203125,99.10626220703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5723876953125,306.0472106933594,278.1499938964844,0.0,18000.0,313.1499938964844,18010.759765625,18000.0,0.0,0.0,0.1630812734365463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2322308719158172,0.2322353422641754,-4.475172772799851e-06,0.0,0.0001655067608226,0.0,0.0,9.875375747680664,0.0,0.0,0.0,0.2934398651123047,4.0,0.0,1.0
292080,293.1956787109375,297.1499938964844,293.1499938964844,0.0656118392944336,-1657.6446533203125,304.1547241210937,0.7480015158653259,0.1160884648561477,0.1053603142499923,293.2216186523437,297.1499938964844,293.1499938964844,0.1296227723360061,-2967.772216796875,304.1575012207031,0.8909644484519958,0.1980780959129333,0.1885919719934463,293.19677734375,297.1499938964844,293.1499938964844,0.1048676148056984,-1849.1055908203125,304.15509033203125,0.8421008586883545,0.1670079827308654,0.1175261586904525,293.2016906738281,297.1499938964844,293.1499938964844,0.1237266212701797,-2859.312255859375,304.1557006835937,0.8797391057014465,0.1909095346927642,0.1817247420549392,293.3661193847656,297.1499938964844,293.1499938964844,0.0045925020240247,-1711.904296875,297.3647766113281,0.5599316358566284,0.050000000745058,0.2285036593675613,291.1683349609375,291.1499938964844,271.0223083496094,270.4399719238281,283.8193359375,293.3660888671875,291.1681823730469,1.0,0.2050458639860153,0.9158722162246704,0.9158722162246704,1.0,1.0,-0.9861260056495668,0.4217737019062042,0.56435227394104,0.1821095943450927,0.0,0.0,0.3207642436027527,26.636829376220703,25.0,-1.7777259349822998,-7312.6533203125,99.10626220703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5723876953125,306.0472106933594,278.1499938964844,0.0,18000.0,313.1499938964844,18010.759765625,18000.0,0.0,0.0,0.1630812734365463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2322308719158172,0.2322353422641754,-4.475172772799851e-06,0.0,0.0001655067608226,0.0,0.0,9.875375747680664,0.0,0.0,0.0,0.2934398651123047,4.0,0.0,1.0
292140,293.1947631835937,297.1499938964844,293.1499938964844,0.0648194998502731,-1643.7567138671875,304.15447998046875,0.7462122440338135,0.1151145845651626,0.1044738590717315,293.2206420898437,297.1499938964844,293.1499938964844,0.1283040642738342,-2943.609619140625,304.1571960449219,0.8887383341789246,0.1964591294527053,0.1870505511760711,293.1964416503906,297.1499938964844,293.1499938964844,0.1039980053901672,-1836.789306640625,304.15484619140625,0.8405575156211853,0.1658928394317627,0.1167391687631607,293.20123291015625,297.1499938964844,293.1499938964844,0.1227422952651977,-2841.103515625,304.15545654296875,0.8780925273895264,0.189689427614212,0.1805611550807953,293.3664855957031,297.1499938964844,293.1499938964844,0.0045313900336623,-1690.993896484375,297.2885131835937,0.5601363778114319,0.050000000745058,0.2284973561763763,291.16754150390625,291.1499938964844,271.0402526855469,270.45050048828125,283.8338928222656,293.3664855957031,291.1674499511719,1.0,0.204289823770523,0.9148860573768616,0.9148860573768616,1.0,1.0,-0.9808633327484132,0.4192264080047607,0.5616369247436523,0.1813190877437591,0.0,0.0,0.3184805512428283,26.550880432128903,25.0,-1.1495987176895142,-7259.1455078125,97.8579330444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55584716796875,306.0196228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18010.2421875,18000.0,0.0,0.0,0.1615893393754959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2301957011222839,0.2302001714706421,-4.46991907665506e-06,0.0,0.000163992634043,0.0,0.0,9.770000457763672,0.0,0.0,0.0,0.2930099368095398,4.0,0.0,1.0
292200,293.1947631835937,297.1499938964844,293.1499938964844,0.0648194998502731,-1643.7567138671875,304.15447998046875,0.7462122440338135,0.1151145845651626,0.1044738590717315,293.2206420898437,297.1499938964844,293.1499938964844,0.1283040642738342,-2943.609619140625,304.1571960449219,0.8887383341789246,0.1964591294527053,0.1870505511760711,293.1964416503906,297.1499938964844,293.1499938964844,0.1039980053901672,-1836.789306640625,304.15484619140625,0.8405575156211853,0.1658928394317627,0.1167391687631607,293.20123291015625,297.1499938964844,293.1499938964844,0.1227422952651977,-2841.103515625,304.15545654296875,0.8780925273895264,0.189689427614212,0.1805611550807953,293.3664855957031,297.1499938964844,293.1499938964844,0.0045313900336623,-1690.993896484375,297.2885131835937,0.5601363778114319,0.050000000745058,0.2284973561763763,291.16754150390625,291.1499938964844,271.0402526855469,270.45050048828125,283.8338928222656,293.3664855957031,291.1674499511719,1.0,0.204289823770523,0.9148860573768616,0.9148860573768616,1.0,1.0,-0.9808633327484132,0.4192264080047607,0.5616369247436523,0.1813190877437591,0.0,0.0,0.3184805512428283,26.550880432128903,25.0,-1.1495987176895142,-7259.1455078125,97.8579330444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55584716796875,306.0196228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18010.2421875,18000.0,0.0,0.0,0.1615893393754959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2301957011222839,0.2302001714706421,-4.46991907665506e-06,0.0,0.000163992634043,0.0,0.0,9.770000457763672,0.0,0.0,0.0,0.2930099368095398,4.0,0.0,1.0
292260,293.1937866210937,297.1499938964844,293.1499938964844,0.0640587583184242,-1630.46044921875,304.1542358398437,0.7444634437561035,0.1141809597611427,0.10362558811903,293.2196044921875,297.1499938964844,293.1499938964844,0.1270233392715454,-2920.084228515625,304.15692138671875,0.8865132331848145,0.1948817819356918,0.1855505257844925,293.1959533691406,297.1499938964844,293.1499938964844,0.1031604409217834,-1824.902587890625,304.1546325683594,0.8390259742736816,0.1648153364658355,0.1159801110625267,293.20068359375,297.1499938964844,293.1499938964844,0.1217897832393646,-2823.447021484375,304.1552124023437,0.8764462471008301,0.1885052174329757,0.1794335842132568,293.3665466308594,297.1499938964844,293.1499938964844,0.0044712293893098,-1670.2939453125,297.2131042480469,0.5603008270263672,0.050000000745058,0.2284923046827316,291.1668701171875,291.1499938964844,271.05810546875,270.4607238769531,283.8485717773437,293.3665466308594,291.166748046875,1.0,0.2035709917545318,0.913947343826294,0.913947343826294,1.0,1.0,-0.9757744073867798,0.4167421460151672,0.5590322613716125,0.1806151717901229,0.0,0.0,0.3162742257118225,26.47483253479004,25.0,-1.024235486984253,-7206.18017578125,96.6728057861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.534912109375,305.9894104003906,278.1499938964844,0.0,18000.0,313.1499938964844,18009.771484375,18000.0,0.0,0.0,0.1602167785167694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.228240504860878,0.2282449752092361,-4.464915946300607e-06,0.0,0.0001625996665097,0.0,0.0,9.669236183166504,0.0,0.0,0.0,0.2925993204116821,4.0,0.0,1.0
292320,293.1937866210937,297.1499938964844,293.1499938964844,0.0640587583184242,-1630.46044921875,304.1542358398437,0.7444634437561035,0.1141809597611427,0.10362558811903,293.2196044921875,297.1499938964844,293.1499938964844,0.1270233392715454,-2920.084228515625,304.15692138671875,0.8865132331848145,0.1948817819356918,0.1855505257844925,293.1959533691406,297.1499938964844,293.1499938964844,0.1031604409217834,-1824.902587890625,304.1546325683594,0.8390259742736816,0.1648153364658355,0.1159801110625267,293.20068359375,297.1499938964844,293.1499938964844,0.1217897832393646,-2823.447021484375,304.1552124023437,0.8764462471008301,0.1885052174329757,0.1794335842132568,293.3665466308594,297.1499938964844,293.1499938964844,0.0044712293893098,-1670.2939453125,297.2131042480469,0.5603008270263672,0.050000000745058,0.2284923046827316,291.1668701171875,291.1499938964844,271.05810546875,270.4607238769531,283.8485717773437,293.3665466308594,291.166748046875,1.0,0.2035709917545318,0.913947343826294,0.913947343826294,1.0,1.0,-0.9757744073867798,0.4167421460151672,0.5590322613716125,0.1806151717901229,0.0,0.0,0.3162742257118225,26.47483253479004,25.0,-1.024235486984253,-7206.18017578125,96.6728057861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.534912109375,305.9894104003906,278.1499938964844,0.0,18000.0,313.1499938964844,18009.771484375,18000.0,0.0,0.0,0.1602167785167694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.228240504860878,0.2282449752092361,-4.464915946300607e-06,0.0,0.0001625996665097,0.0,0.0,9.669236183166504,0.0,0.0,0.0,0.2925993204116821,4.0,0.0,1.0
292380,293.1927490234375,297.1499938964844,293.1499938964844,0.0633259043097496,-1617.6904296875,304.154052734375,0.742744505405426,0.1132815107703208,0.1028094515204429,293.218505859375,297.1499938964844,293.1499938964844,0.1257776916027069,-2897.151123046875,304.1567077636719,0.8842841386795044,0.1933403462171554,0.1840857863426208,293.19537353515625,297.1499938964844,293.1499938964844,0.1023514047265052,-1813.400634765625,304.1544494628906,0.8374983072280884,0.1637691706418991,0.1152440533041954,293.2000427246094,297.1499938964844,293.1499938964844,0.1208662465214729,-2806.29736328125,304.155029296875,0.8747943043708801,0.187351256608963,0.1783359497785568,293.3663330078125,297.1499938964844,293.1499938964844,0.0044119474478065,-1649.80126953125,297.13824462890625,0.5604273080825806,0.050000000745058,0.2284884601831436,291.1660461425781,291.1499938964844,271.0758972167969,270.470703125,283.8634033203125,293.3663635253906,291.1659545898437,1.0,0.2028848826885223,0.9130085706710817,0.9130085706710817,1.0,1.0,-0.9708314538002014,0.4143072664737701,0.5565241575241089,0.1799882799386978,0.0,0.0,0.3141884803771972,26.40789604187012,25.0,-1.0483996868133545,-7154.447265625,95.54259490966795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.511474609375,305.9590148925781,278.1499938964844,0.0,18000.0,313.1499938964844,18009.15625,18000.0,0.0,0.0,0.1589591205120086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2263980358839035,0.2264025062322616,-4.460197487787809e-06,0.0,0.0001613233034731,0.0,0.0,9.574609756469728,0.0,0.0,0.0,0.2922136485576629,4.0,0.0,1.0
292440,293.1927490234375,297.1499938964844,293.1499938964844,0.0633259043097496,-1617.6904296875,304.154052734375,0.742744505405426,0.1132815107703208,0.1028094515204429,293.218505859375,297.1499938964844,293.1499938964844,0.1257776916027069,-2897.151123046875,304.1567077636719,0.8842841386795044,0.1933403462171554,0.1840857863426208,293.19537353515625,297.1499938964844,293.1499938964844,0.1023514047265052,-1813.400634765625,304.1544494628906,0.8374983072280884,0.1637691706418991,0.1152440533041954,293.2000427246094,297.1499938964844,293.1499938964844,0.1208662465214729,-2806.29736328125,304.155029296875,0.8747943043708801,0.187351256608963,0.1783359497785568,293.3663330078125,297.1499938964844,293.1499938964844,0.0044119474478065,-1649.80126953125,297.13824462890625,0.5604273080825806,0.050000000745058,0.2284884601831436,291.1660461425781,291.1499938964844,271.0758972167969,270.470703125,283.8634033203125,293.3663635253906,291.1659545898437,1.0,0.2028848826885223,0.9130085706710817,0.9130085706710817,1.0,1.0,-0.9708314538002014,0.4143072664737701,0.5565241575241089,0.1799882799386978,0.0,0.0,0.3141884803771972,26.40789604187012,25.0,-1.0483996868133545,-7154.447265625,95.54259490966795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.511474609375,305.9590148925781,278.1499938964844,0.0,18000.0,313.1499938964844,18009.15625,18000.0,0.0,0.0,0.1589591205120086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2263980358839035,0.2264025062322616,-4.460197487787809e-06,0.0,0.0001613233034731,0.0,0.0,9.574609756469728,0.0,0.0,0.0,0.2922136485576629,4.0,0.0,1.0
292500,293.1922302246094,297.1499938964844,293.1499938964844,0.0629679709672927,-1611.4654541015625,304.1539611816406,0.7418950200080872,0.1128433421254158,0.1024121642112732,293.21795654296875,297.1499938964844,293.1499938964844,0.1251654028892517,-2885.857177734375,304.1565856933594,0.8831685185432434,0.1925819516181945,0.1833654195070266,293.1950378417969,297.1499938964844,293.1499938964844,0.1019552201032638,-1807.7589111328125,304.15435791015625,0.8367354273796082,0.1632565706968307,0.1148836389183998,293.19970703125,297.1499938964844,293.1499938964844,0.1204128339886665,-2797.8642578125,304.1549377441406,0.87396639585495,0.1867845207452774,0.1777971684932708,293.3661499023437,297.1499938964844,293.1499938964844,0.0043825367465615,-1639.591552734375,297.1010437011719,0.560477614402771,0.050000000745058,0.2284869253635406,291.1657409667969,291.1499938964844,271.0847473144531,270.4755859375,283.87091064453125,293.3661804199219,291.1656494140625,1.0,0.202552929520607,0.9125391840934752,0.9125391840934752,1.0,1.0,-0.96840900182724,0.4131060242652893,0.5553029775619507,0.1797016561031341,0.0,0.0,0.3131744265556335,26.377517700195312,25.0,-0.9194357991218568,-7129.18701171875,94.99605560302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4992370605469,305.9439392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.90234375,18000.0,0.0,0.0,0.1583714634180069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2255144268274307,0.2255188971757888,-4.457955583347939e-06,0.0,0.0001607269077794,0.0,0.0,9.52938747406006,0.0,0.0,0.0,0.2920293807983398,4.0,0.0,1.0
292560,293.1916809082031,297.1499938964844,293.1499938964844,0.0626152455806732,-1605.33837890625,304.1539001464844,0.7410520911216736,0.1124124228954315,0.1020216718316078,293.2174072265625,297.1499938964844,293.1499938964844,0.1245595887303352,-2874.66796875,304.156494140625,0.8820528388023376,0.1918313950300216,0.1826527267694473,293.1947326660156,297.1499938964844,293.1499938964844,0.1015640497207641,-1802.1826171875,304.1542663574219,0.8359733819961548,0.1627505123615265,0.114528015255928,293.1993408203125,297.1499938964844,293.1499938964844,0.1199644729495048,-2789.515869140625,304.15484619140625,0.8731378316879272,0.1862242221832275,0.1772647351026535,293.365966796875,297.1499938964844,293.1499938964844,0.0043533048592507,-1629.4150390625,297.06402587890625,0.5605201125144958,0.050000000745058,0.2284856587648391,291.1654663085937,291.1499938964844,271.09356689453125,270.4804077148437,283.87841796875,293.3659973144531,291.1654052734375,1.0,0.2022279202938079,0.9121617674827576,0.9121617674827576,1.0,1.0,-0.9660176038742064,0.411918044090271,0.5540995597839355,0.179435133934021,0.0,0.0,0.3121694922447204,26.34904670715332,25.0,-0.7725704312324524,-7104.2255859375,94.4611587524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4869384765625,305.9289245605469,278.1499938964844,0.0,18000.0,313.1499938964844,18008.72265625,18000.0,0.0,0.0,0.1578102856874466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2246445715427398,0.2246490269899368,-4.455771431821631e-06,0.0,0.0001601573749212,0.0,0.0,9.48498821258545,0.0,0.0,0.0,0.2918486595153808,4.0,0.0,1.0
292620,293.1906433105469,297.1499938964844,293.1499938964844,0.0619237646460533,-1593.3494873046875,304.1537475585937,0.7393843531608582,0.1115700155496597,0.1012586578726768,293.2162780761719,297.1499938964844,293.1499938964844,0.1233659237623214,-2852.581298828125,304.15631103515625,0.8798229098320007,0.1903515011072158,0.1812478601932525,293.19403076171875,297.1499938964844,293.1499938964844,0.1007953807711601,-1791.2080078125,304.1541442871094,0.834452211856842,0.1617558896541595,0.1138293370604515,293.1986389160156,297.1499938964844,293.1499938964844,0.1190817132592201,-2773.05419921875,304.1546936035156,0.8714801669120789,0.1851210594177246,0.1762167662382125,293.365478515625,297.1499938964844,293.1499938964844,0.0042952713556587,-1609.1309814453125,296.99041748046875,0.5605852007865906,0.050000000745058,0.2284837067127227,291.1651306152344,291.1499938964844,271.1111755371094,270.4898681640625,283.8935546875,293.3655090332031,291.16510009765625,1.0,0.2015962153673172,0.9114068746566772,0.9114068746566772,1.0,1.0,-0.9613170027732848,0.4095689952373504,0.5517480373382568,0.1789491474628448,0.0,0.0,0.3101784884929657,26.29702377319336,25.0,-0.4646411836147308,-7055.0947265625,93.4223403930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46270751953125,305.8993835449219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.4609375,18000.0,0.0,0.0,0.1567564010620117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2229341268539428,0.2229385823011398,-4.451519544090843e-06,0.0,0.0001590878237038,0.0,0.0,9.397978782653809,0.0,0.0,0.0,0.2914950549602508,4.0,0.0,1.0
292680,293.1906433105469,297.1499938964844,293.1499938964844,0.0619237646460533,-1593.3494873046875,304.1537475585937,0.7393843531608582,0.1115700155496597,0.1012586578726768,293.2162780761719,297.1499938964844,293.1499938964844,0.1233659237623214,-2852.581298828125,304.15631103515625,0.8798229098320007,0.1903515011072158,0.1812478601932525,293.19403076171875,297.1499938964844,293.1499938964844,0.1007953807711601,-1791.2080078125,304.1541442871094,0.834452211856842,0.1617558896541595,0.1138293370604515,293.1986389160156,297.1499938964844,293.1499938964844,0.1190817132592201,-2773.05419921875,304.1546936035156,0.8714801669120789,0.1851210594177246,0.1762167662382125,293.365478515625,297.1499938964844,293.1499938964844,0.0042952713556587,-1609.1309814453125,296.99041748046875,0.5605852007865906,0.050000000745058,0.2284837067127227,291.1651306152344,291.1499938964844,271.1111755371094,270.4898681640625,283.8935546875,293.3655090332031,291.16510009765625,1.0,0.2015962153673172,0.9114068746566772,0.9114068746566772,1.0,1.0,-0.9613170027732848,0.4095689952373504,0.5517480373382568,0.1789491474628448,0.0,0.0,0.3101784884929657,26.29702377319336,25.0,-0.4646411836147308,-7055.0947265625,93.4223403930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46270751953125,305.8993835449219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.4609375,18000.0,0.0,0.0,0.1567564010620117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2229341268539428,0.2229385823011398,-4.451519544090843e-06,0.0,0.0001590878237038,0.0,0.0,9.397978782653809,0.0,0.0,0.0,0.2914950549602508,4.0,0.0,1.0
292740,293.1896057128906,297.1499938964844,293.1499938964844,0.0612490363419055,-1581.6796875,304.15362548828125,0.7377409338951111,0.1107514575123786,0.1005176678299903,293.2151794433594,297.1499938964844,293.1499938964844,0.1221940889954567,-2830.84619140625,304.1561584472656,0.877598762512207,0.1888979226350784,0.1798684149980545,293.1933288574219,297.1499938964844,293.1499938964844,0.1000430807471275,-1780.4449462890625,304.1540222167969,0.8329368233680725,0.1607827395200729,0.1131460666656494,293.1978759765625,297.1499938964844,293.1499938964844,0.1182157471776008,-2756.873046875,304.1545715332031,0.869825541973114,0.1840394288301468,0.1751896440982818,293.3648986816406,297.1499938964844,293.1499938964844,0.0042377593927085,-1588.923828125,296.91729736328125,0.5606280565261841,0.050000000745058,0.2284824699163437,291.1650390625,291.1499938964844,271.1286926269531,270.4991149902344,283.908935546875,293.3649597167969,291.1650085449219,1.0,0.2009864449501037,0.9106520414352416,0.9106520414352416,1.0,1.0,-0.9567177891731262,0.4072526097297668,0.5494651794433594,0.1785204261541366,0.0,0.0,0.3081836998462677,26.25066375732422,25.0,-0.1277634501457214,-7006.873046875,92.42111206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4399108886719,305.8708801269531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.33984375,18000.0,0.0,0.0,0.1557802855968475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2212414294481277,0.2212458699941635,-4.447370884008706e-06,0.0,0.0001580971875227,0.0,0.0,9.31225872039795,0.0,0.0,0.0,0.2911471724510193,4.0,0.0,1.0
292800,293.1896057128906,297.1499938964844,293.1499938964844,0.0612490363419055,-1581.6796875,304.15362548828125,0.7377409338951111,0.1107514575123786,0.1005176678299903,293.2151794433594,297.1499938964844,293.1499938964844,0.1221940889954567,-2830.84619140625,304.1561584472656,0.877598762512207,0.1888979226350784,0.1798684149980545,293.1933288574219,297.1499938964844,293.1499938964844,0.1000430807471275,-1780.4449462890625,304.1540222167969,0.8329368233680725,0.1607827395200729,0.1131460666656494,293.1978759765625,297.1499938964844,293.1499938964844,0.1182157471776008,-2756.873046875,304.1545715332031,0.869825541973114,0.1840394288301468,0.1751896440982818,293.3648986816406,297.1499938964844,293.1499938964844,0.0042377593927085,-1588.923828125,296.91729736328125,0.5606280565261841,0.050000000745058,0.2284824699163437,291.1650390625,291.1499938964844,271.1286926269531,270.4991149902344,283.908935546875,293.3649597167969,291.1650085449219,1.0,0.2009864449501037,0.9106520414352416,0.9106520414352416,1.0,1.0,-0.9567177891731262,0.4072526097297668,0.5494651794433594,0.1785204261541366,0.0,0.0,0.3081836998462677,26.25066375732422,25.0,-0.1277634501457214,-7006.873046875,92.42111206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4399108886719,305.8708801269531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.33984375,18000.0,0.0,0.0,0.1557802855968475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2212414294481277,0.2212458699941635,-4.447370884008706e-06,0.0,0.0001580971875227,0.0,0.0,9.31225872039795,0.0,0.0,0.0,0.2911471724510193,4.0,0.0,1.0
292860,293.1885681152344,297.1499938964844,293.1499938964844,0.060590460896492,-1570.317138671875,304.15350341796875,0.7361224293708801,0.1099555939435958,0.0997975841164588,293.2140808105469,297.1499938964844,293.1499938964844,0.1210435628890991,-2809.4560546875,304.1560363769531,0.8753841519355774,0.1874695867300033,0.1785133332014084,293.192626953125,297.1499938964844,293.1499938964844,0.0993065908551216,-1769.88818359375,304.1539001464844,0.8314291834831238,0.1598300784826278,0.112477459013462,293.1971435546875,297.1499938964844,293.1499938964844,0.1173662170767784,-2740.96875,304.15447998046875,0.8681773543357849,0.1829785108566284,0.1741825342178344,293.3642883300781,297.1499938964844,293.1499938964844,0.0041807820089161,-1568.8055419921875,296.8446960449219,0.560651957988739,0.050000000745058,0.2284817993640899,291.1651306152344,291.1499938964844,271.1460876464844,270.5081481933594,283.9244384765625,293.36431884765625,291.1651306152344,1.0,0.2003968954086303,0.9099795818328856,0.9099795818328856,1.0,1.0,-0.9522151947021484,0.4049713909626007,0.5472438335418701,0.1781457960605621,0.0,0.0,0.3061611950397491,26.209253311157227,25.0,0.1365846693515777,-6959.416015625,91.45474243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41949462890625,305.8436584472656,278.1499938964844,0.0,18000.0,313.1499938964844,18008.333984375,18000.0,0.0,0.0,0.154866948723793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2195424288511276,0.2195468693971634,-4.443260422704043e-06,0.0,0.0001571702596265,0.0,0.0,9.226594924926758,0.0,0.0,0.0,0.2908000648021698,4.0,0.0,1.0
292920,293.1885681152344,297.1499938964844,293.1499938964844,0.060590460896492,-1570.317138671875,304.15350341796875,0.7361224293708801,0.1099555939435958,0.0997975841164588,293.2140808105469,297.1499938964844,293.1499938964844,0.1210435628890991,-2809.4560546875,304.1560363769531,0.8753841519355774,0.1874695867300033,0.1785133332014084,293.192626953125,297.1499938964844,293.1499938964844,0.0993065908551216,-1769.88818359375,304.1539001464844,0.8314291834831238,0.1598300784826278,0.112477459013462,293.1971435546875,297.1499938964844,293.1499938964844,0.1173662170767784,-2740.96875,304.15447998046875,0.8681773543357849,0.1829785108566284,0.1741825342178344,293.3642883300781,297.1499938964844,293.1499938964844,0.0041807820089161,-1568.8055419921875,296.8446960449219,0.560651957988739,0.050000000745058,0.2284817993640899,291.1651306152344,291.1499938964844,271.1460876464844,270.5081481933594,283.9244384765625,293.36431884765625,291.1651306152344,1.0,0.2003968954086303,0.9099795818328856,0.9099795818328856,1.0,1.0,-0.9522151947021484,0.4049713909626007,0.5472438335418701,0.1781457960605621,0.0,0.0,0.3061611950397491,26.209253311157227,25.0,0.1365846693515777,-6959.416015625,91.45474243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41949462890625,305.8436584472656,278.1499938964844,0.0,18000.0,313.1499938964844,18008.333984375,18000.0,0.0,0.0,0.154866948723793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2195424288511276,0.2195468693971634,-4.443260422704043e-06,0.0,0.0001571702596265,0.0,0.0,9.226594924926758,0.0,0.0,0.0,0.2908000648021698,4.0,0.0,1.0
292980,293.1875915527344,297.1499938964844,293.1499938964844,0.0599470920860767,-1559.244384765625,304.1534118652344,0.7345284223556519,0.1091807633638382,0.0990968123078346,293.2129821777344,297.1499938964844,293.1499938964844,0.1199134141206741,-2788.39794921875,304.1559143066406,0.8731820583343506,0.1860648095607757,0.1771809160709381,293.19189453125,297.1499938964844,293.1499938964844,0.0985851362347602,-1759.529296875,304.15380859375,0.8299306035041809,0.1588964909315109,0.1118224412202835,293.1963806152344,297.1499938964844,293.1499938964844,0.1165325567126274,-2725.333251953125,304.15435791015625,0.8665386438369751,0.1819369792938232,0.1731940954923629,293.36358642578125,297.1499938964844,293.1499938964844,0.0041242935694754,-1548.7691650390625,296.7724914550781,0.5606604814529419,0.050000000745058,0.2284816205501556,291.1653747558594,291.1499938964844,271.16339111328125,270.5170288085937,283.9400939941406,293.3636474609375,291.1653747558594,1.0,0.1998254656791687,0.9093071222305298,0.9093071222305298,1.0,1.0,-0.9478023052215576,0.4027214348316192,0.545080840587616,0.1778155416250229,0.0,0.0,0.3040981888771057,26.1720027923584,25.0,0.335878849029541,-6912.65625,90.51998138427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4022216796875,305.8180847167969,278.1499938964844,0.0,18000.0,313.1499938964844,18008.38671875,18000.0,0.0,0.0,0.1539979130029678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2178252637386322,0.2178297042846679,-4.439147232915275e-06,0.0,0.0001562883117003,0.0,0.0,9.140365600585938,0.0,0.0,0.0,0.2904511094093323,4.0,0.0,1.0
293040,293.1875915527344,297.1499938964844,293.1499938964844,0.0599470920860767,-1559.244384765625,304.1534118652344,0.7345284223556519,0.1091807633638382,0.0990968123078346,293.2129821777344,297.1499938964844,293.1499938964844,0.1199134141206741,-2788.39794921875,304.1559143066406,0.8731820583343506,0.1860648095607757,0.1771809160709381,293.19189453125,297.1499938964844,293.1499938964844,0.0985851362347602,-1759.529296875,304.15380859375,0.8299306035041809,0.1588964909315109,0.1118224412202835,293.1963806152344,297.1499938964844,293.1499938964844,0.1165325567126274,-2725.333251953125,304.15435791015625,0.8665386438369751,0.1819369792938232,0.1731940954923629,293.36358642578125,297.1499938964844,293.1499938964844,0.0041242935694754,-1548.7691650390625,296.7724914550781,0.5606604814529419,0.050000000745058,0.2284816205501556,291.1653747558594,291.1499938964844,271.16339111328125,270.5170288085937,283.9400939941406,293.3636474609375,291.1653747558594,1.0,0.1998254656791687,0.9093071222305298,0.9093071222305298,1.0,1.0,-0.9478023052215576,0.4027214348316192,0.545080840587616,0.1778155416250229,0.0,0.0,0.3040981888771057,26.1720027923584,25.0,0.335878849029541,-6912.65625,90.51998138427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4022216796875,305.8180847167969,278.1499938964844,0.0,18000.0,313.1499938964844,18008.38671875,18000.0,0.0,0.0,0.1539979130029678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2178252637386322,0.2178297042846679,-4.439147232915275e-06,0.0,0.0001562883117003,0.0,0.0,9.140365600585938,0.0,0.0,0.0,0.2904511094093323,4.0,0.0,1.0
293100,293.1871032714844,297.1499938964844,293.1499938964844,0.0596309043467044,-1553.812744140625,304.15338134765625,0.7337405681610107,0.1088009029626846,0.098753347992897,293.21246337890625,297.1499938964844,293.1499938964844,0.1193557530641555,-2777.98974609375,304.1558532714844,0.8720865249633789,0.1853708922863006,0.1765228509902954,293.1915283203125,297.1499938964844,293.1499938964844,0.0982298403978347,-1754.422119140625,304.1537475585937,0.8291850686073303,0.1584365963935852,0.1114998236298561,293.1960144042969,297.1499938964844,293.1499938964844,0.1161215230822563,-2717.6142578125,304.1543273925781,0.8657234907150269,0.1814232468605041,0.1727066189050674,293.3632507324219,297.1499938964844,293.1499938964844,0.0040962356142699,-1538.784423828125,296.736572265625,0.5606597065925598,0.050000000745058,0.2284816801548004,291.16552734375,291.1499938964844,271.1719970703125,270.5214233398437,283.9479675292969,293.3633117675781,291.1655578613281,1.0,0.1995460540056228,0.9089708924293518,0.9089708924293518,1.0,1.0,-0.9456280469894408,0.4016082286834717,0.5440198183059692,0.1776648461818695,0.0,0.0,0.3030474483966827,26.15475273132324,25.0,0.410523772239685,-6889.5126953125,90.06371307373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3948669433594,305.8059387207031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.43359375,18000.0,0.0,0.0,0.1535747051239013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2169564962387085,0.216960921883583,-4.437081315700198e-06,0.0,0.0001558587973704,0.0,0.0,9.09687042236328,0.0,0.0,0.0,0.2902752459049225,4.0,0.0,1.0
293160,293.1866149902344,297.1499938964844,293.1499938964844,0.0593183413147926,-1548.4500732421875,304.1533203125,0.7329586744308472,0.1084258630871772,0.0984143242239952,293.2119445800781,297.1499938964844,293.1499938964844,0.1188029944896698,-2767.662109375,304.1557922363281,0.8709949254989624,0.1846823692321777,0.1758700013160705,293.1911926269531,297.1499938964844,293.1499938964844,0.0978781655430793,-1749.363525390625,304.1537170410156,0.8284422159194946,0.1579811125993728,0.1111803725361824,293.1956481933594,297.1499938964844,293.1499938964844,0.1157143861055374,-2709.962158203125,304.1542663574219,0.864911675453186,0.1809140145778656,0.1722234934568405,293.3628845214844,297.1499938964844,293.1499938964844,0.0040682917460799,-1528.8201904296875,296.7007141113281,0.5606560111045837,0.050000000745058,0.2284818291664123,291.1656799316406,291.1499938964844,271.1806030273437,270.5257568359375,283.955810546875,293.3629455566406,291.16571044921875,1.0,0.1992706060409546,0.9087228775024414,0.9087228775024414,1.0,1.0,-0.9434745907783508,0.4005059003829956,0.5429686903953552,0.1775254905223846,0.0,0.0,0.3019835948944092,26.138317108154297,25.0,0.4512141942977905,-6866.53466796875,89.61447143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3884582519531,305.7942199707031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.484375,18000.0,0.0,0.0,0.1531561613082885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2160800397396087,0.2160844802856445,-4.435005394043401e-06,0.0,0.0001554340269649,0.0,0.0,9.05307674407959,0.0,0.0,0.0,0.2900982797145843,4.0,0.0,1.0
293220,293.1856689453125,297.1499938964844,293.1499938964844,0.0587035603821277,-1537.922119140625,304.1532287597656,0.7314116954803467,0.1076893955469131,0.097748689353466,293.2109069824219,297.1499938964844,293.1499938964844,0.1177116706967353,-2747.24072265625,304.1556701660156,0.8688238263130188,0.1833205968141555,0.174578920006752,293.1904602050781,297.1499938964844,293.1499938964844,0.0971852540969848,-1739.3880615234375,304.15362548828125,0.8269639611244202,0.1570826768875122,0.1105503216385841,293.19488525390625,297.1499938964844,293.1499938964844,0.1149114593863487,-2694.853759765625,304.1542053222656,0.8632978200912476,0.179908350110054,0.171269491314888,293.3621520996094,297.1499938964844,293.1499938964844,0.0040127653628587,-1508.964111328125,296.6292724609375,0.5606409311294556,0.050000000745058,0.2284823805093765,291.166015625,291.1499938964844,271.1976623535156,270.5343322753906,283.97149658203125,293.3622131347656,291.1660461425781,1.0,0.1987305730581283,0.9082269072532654,0.9082269072532654,1.0,1.0,-0.9392256736755372,0.3983246982097626,0.5409009456634521,0.1772680729627609,0.0,0.0,0.299823135137558,26.10760498046875,25.0,0.4785927534103393,-6821.06982421875,88.73554992675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3783264160156,305.77215576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.564453125,18000.0,0.0,0.0,0.1523253768682479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2143088281154632,0.214313268661499,-4.430827175383456e-06,0.0,0.0001545908889966,0.0,0.0,8.964818954467773,0.0,0.0,0.0,0.2897418141365051,4.0,0.0,1.0
293280,293.1856689453125,297.1499938964844,293.1499938964844,0.0587035603821277,-1537.922119140625,304.1532287597656,0.7314116954803467,0.1076893955469131,0.097748689353466,293.2109069824219,297.1499938964844,293.1499938964844,0.1177116706967353,-2747.24072265625,304.1556701660156,0.8688238263130188,0.1833205968141555,0.174578920006752,293.1904602050781,297.1499938964844,293.1499938964844,0.0971852540969848,-1739.3880615234375,304.15362548828125,0.8269639611244202,0.1570826768875122,0.1105503216385841,293.19488525390625,297.1499938964844,293.1499938964844,0.1149114593863487,-2694.853759765625,304.1542053222656,0.8632978200912476,0.179908350110054,0.171269491314888,293.3621520996094,297.1499938964844,293.1499938964844,0.0040127653628587,-1508.964111328125,296.6292724609375,0.5606409311294556,0.050000000745058,0.2284823805093765,291.166015625,291.1499938964844,271.1976623535156,270.5343322753906,283.97149658203125,293.3622131347656,291.1660461425781,1.0,0.1987305730581283,0.9082269072532654,0.9082269072532654,1.0,1.0,-0.9392256736755372,0.3983246982097626,0.5409009456634521,0.1772680729627609,0.0,0.0,0.299823135137558,26.10760498046875,25.0,0.4785927534103393,-6821.06982421875,88.73554992675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3783264160156,305.77215576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.564453125,18000.0,0.0,0.0,0.1523253768682479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2143088281154632,0.214313268661499,-4.430827175383456e-06,0.0,0.0001545908889966,0.0,0.0,8.964818954467773,0.0,0.0,0.0,0.2897418141365051,4.0,0.0,1.0
293340,293.18475341796875,297.1499938964844,293.1499938964844,0.0581026896834373,-1527.6578369140625,304.1531677246094,0.7298871278762817,0.1069711446762085,0.0970997363328933,293.2099304199219,297.1499938964844,293.1499938964844,0.1166391372680664,-2727.129638671875,304.15557861328125,0.8666702508926392,0.1819791346788406,0.1733073890209198,293.18975830078125,297.1499938964844,293.1499938964844,0.0965062454342842,-1729.602294921875,304.153564453125,0.8254963159561157,0.1562011092901229,0.1099322438240051,293.19415283203125,297.1499938964844,293.1499938964844,0.1141237020492553,-2680.0078125,304.15411376953125,0.8616985082626343,0.1789199113845825,0.1703320443630218,293.3613586425781,297.1499938964844,293.1499938964844,0.0039577055722475,-1489.2022705078125,296.55816650390625,0.5606160163879395,0.050000000745058,0.2284832298755645,291.1663818359375,291.1499938964844,271.214599609375,270.5428161621094,283.9871826171875,293.3614196777344,291.1664123535156,1.0,0.1982047706842422,0.9077308773994446,0.9077308773994446,1.0,1.0,-0.9350548386573792,0.3961769044399261,0.5388779640197754,0.1770327985286712,0.0,0.0,0.2976152002811432,26.079566955566406,25.0,0.475677341222763,-6776.25048828125,87.8821792602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3717956542969,305.7518920898437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.642578125,18000.0,0.0,0.0,0.1514926552772522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2125130295753479,0.2125174552202224,-4.426619852893055e-06,0.0,0.0001537457865197,0.0,0.0,8.875676155090332,0.0,0.0,0.0,0.2893820703029632,4.0,0.0,1.0
