time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
293400,293.18475341796875,297.1499938964844,293.1499938964844,0.0581026896834373,-1527.6578369140625,304.1531677246094,0.7298871278762817,0.1069711446762085,0.0970997363328933,293.2099304199219,297.1499938964844,293.1499938964844,0.1166391372680664,-2727.129638671875,304.15557861328125,0.8666702508926392,0.1819791346788406,0.1733073890209198,293.18975830078125,297.1499938964844,293.1499938964844,0.0965062454342842,-1729.602294921875,304.153564453125,0.8254963159561157,0.1562011092901229,0.1099322438240051,293.19415283203125,297.1499938964844,293.1499938964844,0.1141237020492553,-2680.0078125,304.15411376953125,0.8616985082626343,0.1789199113845825,0.1703320443630218,293.3613586425781,297.1499938964844,293.1499938964844,0.0039577055722475,-1489.2022705078125,296.55816650390625,0.5606160163879395,0.050000000745058,0.2284832298755645,291.1663818359375,291.1499938964844,271.214599609375,270.5428161621094,283.9871826171875,293.3614196777344,291.1664123535156,1.0,0.1982047706842422,0.9077308773994446,0.9077308773994446,1.0,1.0,-0.9350548386573792,0.3961769044399261,0.5388779640197754,0.1770327985286712,0.0,0.0,0.2976152002811432,26.079566955566406,25.0,0.475677341222763,-6776.25048828125,87.8821792602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3717956542969,305.7518920898437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.642578125,18000.0,0.0,0.0,0.1514926552772522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2125130295753479,0.2125174552202224,-4.426619852893055e-06,0.0,0.0001537457865197,0.0,0.0,8.875676155090332,0.0,0.0,0.0,0.2893820703029632,4.0,0.0,1.0
293460,293.18389892578125,297.1499938964844,293.1499938964844,0.0575146228075027,-1517.63720703125,304.153076171875,0.7283819913864136,0.1062693148851394,0.0964658036828041,293.208984375,297.1499938964844,293.1499938964844,0.1155840680003166,-2707.306884765625,304.1554870605469,0.8645333051681519,0.180655837059021,0.1720533370971679,293.1890869140625,297.1499938964844,293.1499938964844,0.0958402380347251,-1719.9957275390625,304.1534729003906,0.8240376710891724,0.1553348898887634,0.1093250587582588,293.1934509277344,297.1499938964844,293.1499938964844,0.1133502870798111,-2665.41064453125,304.1540222167969,0.8601133227348328,0.1779471635818481,0.1694096326828003,293.360595703125,297.1499938964844,293.1499938964844,0.0039031011983752,-1469.537353515625,296.4873352050781,0.5605827569961548,0.050000000745058,0.2284843474626541,291.1666564941406,291.1499938964844,271.2314147949219,270.5512084960937,284.0027160644531,293.36065673828125,291.16668701171875,1.0,0.1976915448904037,0.9073402285575868,0.9073402285575868,1.0,1.0,-0.9309544563293456,0.3940653800964355,0.5368890762329102,0.1768145859241485,0.0,0.0,0.2953706979751587,26.0537338256836,25.0,0.4038587510585785,-6732.05126953125,87.05175018310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3683776855469,305.7331237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18008.68359375,18000.0,0.0,0.0,0.150648146867752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2106992602348327,0.2107036858797073,-4.422392066771863e-06,0.0,0.0001528887223685,0.0,0.0,8.785975456237793,0.0,0.0,0.0,0.2890203297138214,4.0,0.0,1.0
293520,293.18389892578125,297.1499938964844,293.1499938964844,0.0575146228075027,-1517.63720703125,304.153076171875,0.7283819913864136,0.1062693148851394,0.0964658036828041,293.208984375,297.1499938964844,293.1499938964844,0.1155840680003166,-2707.306884765625,304.1554870605469,0.8645333051681519,0.180655837059021,0.1720533370971679,293.1890869140625,297.1499938964844,293.1499938964844,0.0958402380347251,-1719.9957275390625,304.1534729003906,0.8240376710891724,0.1553348898887634,0.1093250587582588,293.1934509277344,297.1499938964844,293.1499938964844,0.1133502870798111,-2665.41064453125,304.1540222167969,0.8601133227348328,0.1779471635818481,0.1694096326828003,293.360595703125,297.1499938964844,293.1499938964844,0.0039031011983752,-1469.537353515625,296.4873352050781,0.5605827569961548,0.050000000745058,0.2284843474626541,291.1666564941406,291.1499938964844,271.2314147949219,270.5512084960937,284.0027160644531,293.36065673828125,291.16668701171875,1.0,0.1976915448904037,0.9073402285575868,0.9073402285575868,1.0,1.0,-0.9309544563293456,0.3940653800964355,0.5368890762329102,0.1768145859241485,0.0,0.0,0.2953706979751587,26.0537338256836,25.0,0.4038587510585785,-6732.05126953125,87.05175018310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3683776855469,305.7331237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18008.68359375,18000.0,0.0,0.0,0.150648146867752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2106992602348327,0.2107036858797073,-4.422392066771863e-06,0.0,0.0001528887223685,0.0,0.0,8.785975456237793,0.0,0.0,0.0,0.2890203297138214,4.0,0.0,1.0
293580,293.1830444335937,297.1499938964844,293.1499938964844,0.0569389127194881,-1507.8511962890625,304.15301513671875,0.7268934845924377,0.1055829301476478,0.0958461239933967,293.20806884765625,297.1499938964844,293.1499938964844,0.1145457327365875,-2687.760498046875,304.1553955078125,0.8624118566513062,0.179349347949028,0.1708156317472458,293.1883850097656,297.1499938964844,293.1499938964844,0.0951869636774063,-1710.5662841796875,304.1534118652344,0.8225865364074707,0.1544834375381469,0.1087283790111541,293.1927490234375,297.1499938964844,293.1499938964844,0.1125909835100174,-2651.0595703125,304.1539611816406,0.85854172706604,0.1769894510507583,0.1685017198324203,293.3597717285156,297.1499938964844,293.1499938964844,0.0038489485159516,-1449.9732666015625,296.41680908203125,0.5605411529541016,0.050000000745058,0.2284857183694839,291.1668701171875,291.1499938964844,271.24810791015625,270.5595092773437,284.0180969238281,293.3598327636719,291.1669006347656,1.0,0.1971901357173919,0.9069496393203736,0.9069496393203736,1.0,1.0,-0.9269211292266846,0.3919880092144012,0.5349331498146057,0.176601767539978,0.0,0.0,0.2931029200553894,26.02992057800293,25.0,0.3047730624675751,-6688.50927734375,86.24297332763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3675537109375,305.7156677246094,278.1499938964844,0.0,18000.0,313.1499938964844,18008.671875,18000.0,0.0,0.0,0.1497853100299835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2088788896799087,0.2088833004236221,-4.418167918629479e-06,0.0,0.0001520130463177,0.0,0.0,8.69627571105957,0.0,0.0,0.0,0.2886587977409363,4.0,0.0,1.0
293640,293.1830444335937,297.1499938964844,293.1499938964844,0.0569389127194881,-1507.8511962890625,304.15301513671875,0.7268934845924377,0.1055829301476478,0.0958461239933967,293.20806884765625,297.1499938964844,293.1499938964844,0.1145457327365875,-2687.760498046875,304.1553955078125,0.8624118566513062,0.179349347949028,0.1708156317472458,293.1883850097656,297.1499938964844,293.1499938964844,0.0951869636774063,-1710.5662841796875,304.1534118652344,0.8225865364074707,0.1544834375381469,0.1087283790111541,293.1927490234375,297.1499938964844,293.1499938964844,0.1125909835100174,-2651.0595703125,304.1539611816406,0.85854172706604,0.1769894510507583,0.1685017198324203,293.3597717285156,297.1499938964844,293.1499938964844,0.0038489485159516,-1449.9732666015625,296.41680908203125,0.5605411529541016,0.050000000745058,0.2284857183694839,291.1668701171875,291.1499938964844,271.24810791015625,270.5595092773437,284.0180969238281,293.3598327636719,291.1669006347656,1.0,0.1971901357173919,0.9069496393203736,0.9069496393203736,1.0,1.0,-0.9269211292266846,0.3919880092144012,0.5349331498146057,0.176601767539978,0.0,0.0,0.2931029200553894,26.02992057800293,25.0,0.3047730624675751,-6688.50927734375,86.24297332763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3675537109375,305.7156677246094,278.1499938964844,0.0,18000.0,313.1499938964844,18008.671875,18000.0,0.0,0.0,0.1497853100299835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2088788896799087,0.2088833004236221,-4.418167918629479e-06,0.0,0.0001520130463177,0.0,0.0,8.69627571105957,0.0,0.0,0.0,0.2886587977409363,4.0,0.0,1.0
293700,293.1826477050781,297.1499938964844,293.1499938964844,0.0566550530493259,-1503.034912109375,304.1529846191406,0.7261537313461304,0.1052447855472564,0.0955409258604049,293.2076110839844,297.1499938964844,293.1499938964844,0.1140320226550102,-2678.076171875,304.15533447265625,0.861355721950531,0.1787014603614807,0.1702020019292831,293.1880798339844,297.1499938964844,293.1499938964844,0.0948645696043968,-1705.91064453125,304.15338134765625,0.8218626976013184,0.1540626585483551,0.1084335371851921,293.1924133300781,297.1499938964844,293.1499938964844,0.1122160628437995,-2643.966064453125,304.1539306640625,0.8577602505683899,0.1765156239271164,0.1680525839328766,293.359375,297.1499938964844,293.1499938964844,0.0038220314309,-1440.2264404296875,296.38165283203125,0.5605173110961914,0.050000000745058,0.228486493229866,291.1669616699219,291.1499938964844,271.25640869140625,270.56365966796875,284.0257263183594,293.35943603515625,291.1669616699219,1.0,0.1969433277845382,0.9067543148994446,0.9067543148994446,1.0,1.0,-0.9249264001846312,0.3909614980220794,0.5339648723602295,0.1764944046735763,0.0,0.0,0.2919638156890869,26.0186710357666,25.0,0.2489596605300903,-6666.9697265625,85.84583282470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3678894042969,305.70733642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.6484375,18000.0,0.0,0.0,0.1493465155363083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2079693078994751,0.2079737335443496,-4.416064712131629e-06,0.0,0.0001515677286079,0.0,0.0,8.651577949523926,0.0,0.0,0.0,0.2884787321090698,4.0,0.0,1.0
293760,293.1822509765625,297.1499938964844,293.1499938964844,0.0563739351928234,-1498.270751953125,304.1529541015625,0.7254176139831543,0.1049099564552307,0.0952388197183609,293.2071533203125,297.1499938964844,293.1499938964844,0.1135238856077194,-2668.48828125,304.1553039550781,0.8603076934814453,0.1780626773834228,0.1695941537618637,293.187744140625,297.1499938964844,293.1499938964844,0.0945451185107231,-1701.2965087890625,304.1533508300781,0.8211408853530884,0.153645172715187,0.108141079545021,293.19207763671875,297.1499938964844,293.1499938964844,0.1118444502353668,-2636.930419921875,304.15386962890625,0.8569828271865845,0.1760451644659042,0.1676067262887954,293.35894775390625,297.1499938964844,293.1499938964844,0.0037952247075736,-1430.505615234375,296.3465576171875,0.5604923367500305,0.050000000745058,0.2284872978925705,291.1670227050781,291.1499938964844,271.2646484375,270.5677795410156,284.03326416015625,293.3590087890625,291.1669921875,1.0,0.1966992020606994,0.9066206216812134,0.9066206216812134,1.0,1.0,-0.922949194908142,0.3899470567703247,0.5330021381378174,0.1763876378536224,0.0,0.0,0.2908238768577575,26.007715225219727,25.0,0.1746221929788589,-6645.6142578125,85.45379638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36865234375,305.6991882324219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.615234375,18000.0,0.0,0.0,0.148902341723442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2070618271827697,0.2070662379264831,-4.413971510075498e-06,0.0,0.0001511169393779,0.0,0.0,8.607065200805664,0.0,0.0,0.0,0.2882994413375854,4.0,0.0,1.0
293820,293.1814880371094,297.1499938964844,293.1499938964844,0.0558195374906063,-1488.8944091796875,304.15289306640625,0.7240665555000305,0.1042495816946029,0.094642274081707,293.2040100097656,297.1499938964844,293.1499938964844,0.1127287521958351,-2653.538818359375,304.15484619140625,0.8588030934333801,0.1772451102733612,0.1686487942934036,293.1871032714844,297.1499938964844,293.1499938964844,0.0939152464270591,-1692.1978759765625,304.1532897949219,0.8198314905166626,0.1528196483850479,0.1075621619820594,293.19140625,297.1499938964844,293.1499938964844,0.111111395061016,-2623.041259765625,304.15380859375,0.8555797338485718,0.1751135140657425,0.1667231172323227,293.35809326171875,297.1499938964844,293.1499938964844,0.0037419621367007,-1411.16064453125,296.2765197753906,0.5605534315109253,0.050000000745058,0.2284854650497436,291.1668701171875,291.1499938964844,271.2810363769531,270.5760192871094,284.0478210449219,293.358154296875,291.1667785644531,1.0,0.1962248086929321,0.9063532948493958,0.9063532948493958,1.0,1.0,-0.9193409085273744,0.3880848288536072,0.5312560796737671,0.1762191206216812,0.0,0.0,0.2885761559009552,25.97051429748535,25.0,-0.4124794900417328,-6604.43212890625,84.71480560302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3709411621094,305.6826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.427734375,18000.0,0.0,0.0,0.1479999870061874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2052693665027618,0.2052737772464752,-4.409831035445677e-06,0.0,0.0001502011582488,0.0,0.0,8.519343376159668,0.0,0.0,0.0,0.2879463136196136,4.0,0.0,1.0
293880,293.1814880371094,297.1499938964844,293.1499938964844,0.0558195374906063,-1488.8944091796875,304.15289306640625,0.7240665555000305,0.1042495816946029,0.094642274081707,293.2040100097656,297.1499938964844,293.1499938964844,0.1127287521958351,-2653.538818359375,304.15484619140625,0.8588030934333801,0.1772451102733612,0.1686487942934036,293.1871032714844,297.1499938964844,293.1499938964844,0.0939152464270591,-1692.1978759765625,304.1532897949219,0.8198314905166626,0.1528196483850479,0.1075621619820594,293.19140625,297.1499938964844,293.1499938964844,0.111111395061016,-2623.041259765625,304.15380859375,0.8555797338485718,0.1751135140657425,0.1667231172323227,293.35809326171875,297.1499938964844,293.1499938964844,0.0037419621367007,-1411.16064453125,296.2765197753906,0.5605534315109253,0.050000000745058,0.2284854650497436,291.1668701171875,291.1499938964844,271.2810363769531,270.5760192871094,284.0478210449219,293.358154296875,291.1667785644531,1.0,0.1962248086929321,0.9063532948493958,0.9063532948493958,1.0,1.0,-0.9193409085273744,0.3880848288536072,0.5312560796737671,0.1762191206216812,0.0,0.0,0.2885761559009552,25.97051429748535,25.0,-0.4124794900417328,-6604.43212890625,84.71480560302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3709411621094,305.6826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.427734375,18000.0,0.0,0.0,0.1479999870061874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2052693665027618,0.2052737772464752,-4.409831035445677e-06,0.0,0.0001502011582488,0.0,0.0,8.519343376159668,0.0,0.0,0.0,0.2879463136196136,4.0,0.0,1.0
293940,293.18072509765625,297.1499938964844,293.1499938964844,0.0552819818258285,-1479.839599609375,304.15283203125,0.7229704260826111,0.1036044731736183,0.0940569564700126,293.1982727050781,297.1499938964844,293.1499938964844,0.1124639138579368,-2648.739990234375,304.1536560058594,0.8586639761924744,0.1770389229059219,0.1683408319950103,293.1864624023437,297.1499938964844,293.1499938964844,0.0933056771755218,-1683.40478515625,304.1531982421875,0.8188076615333557,0.1520098596811294,0.1069922223687172,293.1907653808594,297.1499938964844,293.1499938964844,0.1104007363319397,-2609.580810546875,304.1537170410156,0.8544895052909851,0.1741960048675537,0.1658505648374557,293.3570861816406,297.1499938964844,293.1499938964844,0.0036894399672746,-1392.0938720703125,296.2064208984375,0.5608533620834351,0.050000000745058,0.2284761518239975,291.16552734375,291.1499938964844,271.2972717285156,270.5842590332031,284.0613098144531,293.357177734375,291.16522216796875,1.0,0.1957849562168121,0.9060860276222228,0.9060860276222228,1.0,1.0,-0.916526198387146,0.3865980207920074,0.5299282073974609,0.176167607307434,0.0,0.0,0.2865852117538452,25.90117073059082,25.0,-2.015105962753296,-6567.97998046875,84.07862854003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.373046875,305.6655578613281,278.1499938964844,0.0,18000.0,313.1499938964844,18007.55078125,18000.0,0.0,0.0,0.1470905691385269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2036332190036773,0.2036376148462295,-4.405917479743948e-06,0.0,0.0001492782175773,0.0,0.0,8.439266204833984,0.0,0.0,0.0,0.2876230478286743,4.0,0.0,1.0
294000,293.18072509765625,297.1499938964844,293.1499938964844,0.0552819818258285,-1479.839599609375,304.15283203125,0.7229704260826111,0.1036044731736183,0.0940569564700126,293.1982727050781,297.1499938964844,293.1499938964844,0.1124639138579368,-2648.739990234375,304.1536560058594,0.8586639761924744,0.1770389229059219,0.1683408319950103,293.1864624023437,297.1499938964844,293.1499938964844,0.0933056771755218,-1683.40478515625,304.1531982421875,0.8188076615333557,0.1520098596811294,0.1069922223687172,293.1907653808594,297.1499938964844,293.1499938964844,0.1104007363319397,-2609.580810546875,304.1537170410156,0.8544895052909851,0.1741960048675537,0.1658505648374557,293.3570861816406,297.1499938964844,293.1499938964844,0.0036894399672746,-1392.0938720703125,296.2064208984375,0.5608533620834351,0.050000000745058,0.2284761518239975,291.16552734375,291.1499938964844,271.2972717285156,270.5842590332031,284.0613098144531,293.357177734375,291.16522216796875,1.0,0.1957849562168121,0.9060860276222228,0.9060860276222228,1.0,1.0,-0.916526198387146,0.3865980207920074,0.5299282073974609,0.176167607307434,0.0,0.0,0.2865852117538452,25.90117073059082,25.0,-2.015105962753296,-6567.97998046875,84.07862854003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.373046875,305.6655578613281,278.1499938964844,0.0,18000.0,313.1499938964844,18007.55078125,18000.0,0.0,0.0,0.1470905691385269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2036332190036773,0.2036376148462295,-4.405917479743948e-06,0.0,0.0001492782175773,0.0,0.0,8.439266204833984,0.0,0.0,0.0,0.2876230478286743,4.0,0.0,1.0
294060,293.1799621582031,297.1499938964844,293.1499938964844,0.0547619014978408,-1471.106689453125,304.1527404785156,0.7219423651695251,0.1029776856303215,0.0934875831007957,293.1922912597656,297.1499938964844,293.1499938964844,0.1124303191900253,-2648.320556640625,304.1524963378906,0.8590267300605774,0.177033394575119,0.1683022379875183,293.185791015625,297.1499938964844,293.1499938964844,0.0927155613899231,-1674.8978271484375,304.1531066894531,0.8178525567054749,0.1512194722890854,0.1064353063702583,293.19012451171875,297.1499938964844,293.1499938964844,0.1097098216414451,-2596.48779296875,304.15362548828125,0.8534713387489319,0.1732953786849975,0.1649933606386184,293.3559265136719,297.1499938964844,293.1499938964844,0.0036377971991896,-1373.3258056640625,296.1365966796875,0.5611937642097473,0.050000000745058,0.2284656018018722,291.1634216308594,291.1499938964844,271.3133544921875,270.592529296875,284.0739440917969,293.3560485839844,291.16314697265625,1.0,0.1953814327716827,0.905859649181366,0.905859649181366,1.0,1.0,-0.914086639881134,0.3852982223033905,0.5287884473800659,0.1761519908905029,0.0,0.0,0.2849407196044922,25.82844352722168,25.0,-2.6621909141540527,-6536.72509765625,83.51011657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3729248046875,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,18006.265625,18000.0,0.0,0.0,0.1461991071701049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2022821456193924,0.2022865563631057,-4.402576905704336e-06,0.0,0.0001483735104557,0.0,0.0,8.37311840057373,0.0,0.0,0.0,0.2873542308807373,4.0,0.0,1.0
294120,293.1799621582031,297.1499938964844,293.1499938964844,0.0547619014978408,-1471.106689453125,304.1527404785156,0.7219423651695251,0.1029776856303215,0.0934875831007957,293.1922912597656,297.1499938964844,293.1499938964844,0.1124303191900253,-2648.320556640625,304.1524963378906,0.8590267300605774,0.177033394575119,0.1683022379875183,293.185791015625,297.1499938964844,293.1499938964844,0.0927155613899231,-1674.8978271484375,304.1531066894531,0.8178525567054749,0.1512194722890854,0.1064353063702583,293.19012451171875,297.1499938964844,293.1499938964844,0.1097098216414451,-2596.48779296875,304.15362548828125,0.8534713387489319,0.1732953786849975,0.1649933606386184,293.3559265136719,297.1499938964844,293.1499938964844,0.0036377971991896,-1373.3258056640625,296.1365966796875,0.5611937642097473,0.050000000745058,0.2284656018018722,291.1634216308594,291.1499938964844,271.3133544921875,270.592529296875,284.0739440917969,293.3560485839844,291.16314697265625,1.0,0.1953814327716827,0.905859649181366,0.905859649181366,1.0,1.0,-0.914086639881134,0.3852982223033905,0.5287884473800659,0.1761519908905029,0.0,0.0,0.2849407196044922,25.82844352722168,25.0,-2.6621909141540527,-6536.72509765625,83.51011657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3729248046875,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,18006.265625,18000.0,0.0,0.0,0.1461991071701049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2022821456193924,0.2022865563631057,-4.402576905704336e-06,0.0,0.0001483735104557,0.0,0.0,8.37311840057373,0.0,0.0,0.0,0.2873542308807373,4.0,0.0,1.0
294180,293.1792297363281,297.1499938964844,293.1499938964844,0.0542530044913291,-1462.5740966796875,304.1526794433594,0.7208923101425171,0.1023671999573707,0.0929338037967681,293.1867980957031,297.1499938964844,293.1499938964844,0.1124576777219772,-2649.00390625,304.1516418457031,0.8594487905502319,0.1770768463611602,0.1683350205421447,293.1851501464844,297.1499938964844,293.1499938964844,0.0921367481350898,-1666.546875,304.1530456542969,0.8168644905090332,0.1504469513893127,0.105891540646553,293.189453125,297.1499938964844,293.1499938964844,0.1090290993452072,-2583.56298828125,304.153564453125,0.8524159789085388,0.1724105030298233,0.1641517728567123,293.3547058105469,297.1499938964844,293.1499938964844,0.003586683422327,-1354.6798095703125,296.067626953125,0.5614858269691467,0.050000000745058,0.2284565865993499,291.1616516113281,291.1499938964844,271.32928466796875,270.600830078125,284.08599853515625,293.35479736328125,291.1614685058594,1.0,0.1950090825557708,0.9056333303451538,0.9056333303451538,1.0,1.0,-0.9117878675460817,0.3840792775154114,0.5277086496353149,0.1761211305856704,0.0,0.0,0.2835077941417694,25.764543533325195,25.0,-2.362910032272339,-6508.3896484375,82.98384857177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3692321777344,305.635986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.3515625,18000.0,0.0,0.0,0.145350694656372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2011307477951049,0.2011351436376571,-4.399784302222543e-06,0.0,0.0001475124736316,0.0,0.0,8.316973686218262,0.0,0.0,0.0,0.2871263027191162,4.0,0.0,1.0
294240,293.1792297363281,297.1499938964844,293.1499938964844,0.0542530044913291,-1462.5740966796875,304.1526794433594,0.7208923101425171,0.1023671999573707,0.0929338037967681,293.1867980957031,297.1499938964844,293.1499938964844,0.1124576777219772,-2649.00390625,304.1516418457031,0.8594487905502319,0.1770768463611602,0.1683350205421447,293.1851501464844,297.1499938964844,293.1499938964844,0.0921367481350898,-1666.546875,304.1530456542969,0.8168644905090332,0.1504469513893127,0.105891540646553,293.189453125,297.1499938964844,293.1499938964844,0.1090290993452072,-2583.56298828125,304.153564453125,0.8524159789085388,0.1724105030298233,0.1641517728567123,293.3547058105469,297.1499938964844,293.1499938964844,0.003586683422327,-1354.6798095703125,296.067626953125,0.5614858269691467,0.050000000745058,0.2284565865993499,291.1616516113281,291.1499938964844,271.32928466796875,270.600830078125,284.08599853515625,293.35479736328125,291.1614685058594,1.0,0.1950090825557708,0.9056333303451538,0.9056333303451538,1.0,1.0,-0.9117878675460817,0.3840792775154114,0.5277086496353149,0.1761211305856704,0.0,0.0,0.2835077941417694,25.764543533325195,25.0,-2.362910032272339,-6508.3896484375,82.98384857177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3692321777344,305.635986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.3515625,18000.0,0.0,0.0,0.145350694656372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2011307477951049,0.2011351436376571,-4.399784302222543e-06,0.0,0.0001475124736316,0.0,0.0,8.316973686218262,0.0,0.0,0.0,0.2871263027191162,4.0,0.0,1.0
294300,293.17889404296875,297.1499938964844,293.1499938964844,0.0540020056068897,-1458.369384765625,304.15264892578125,0.7203489542007446,0.1020672544836998,0.0926621407270431,293.184326171875,297.1499938964844,293.1499938964844,0.1124756708741188,-2649.406982421875,304.1513061523437,0.8596347570419312,0.177099123597145,0.1683561950922012,293.184814453125,297.1499938964844,293.1499938964844,0.0918508619070053,-1662.41943359375,304.15301513671875,0.8163475394248962,0.1500666588544845,0.1056241765618324,293.18914794921875,297.1499938964844,293.1499938964844,0.108691930770874,-2577.1513671875,304.1535339355469,0.8518638014793396,0.1719734519720077,0.1637364774942398,293.35406494140625,297.1499938964844,293.1499938964844,0.0035613558720797,-1345.41357421875,296.0334777832031,0.5616053342819214,0.050000000745058,0.2284529060125351,291.1609802246094,291.1499938964844,271.3371887207031,270.60498046875,284.091796875,293.3541564941406,291.1607971191406,1.0,0.1948333084583282,0.9055201411247252,0.9055201411247252,1.0,1.0,-0.9106635451316832,0.3834882080554962,0.5271753668785095,0.1760928332805633,0.0,0.0,0.2828495502471924,25.736934661865234,25.0,-2.0915095806121826,-6494.86474609375,82.73287200927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3659362792969,305.6285095214844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.025390625,18000.0,0.0,0.0,0.1449487805366516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2006075084209442,0.2006119042634964,-4.398539203975815e-06,0.0,0.0001471045834477,0.0,0.0,8.291542053222656,0.0,0.0,0.0,0.2870233654975891,4.0,0.0,1.0
294360,293.17852783203125,297.1499938964844,293.1499938964844,0.0537527687847614,-1454.19677734375,304.1526184082031,0.7197915315628052,0.1017700582742691,0.0923932716250419,293.1820373535156,297.1499938964844,293.1499938964844,0.1124912202358245,-2649.75244140625,304.15106201171875,0.8597931861877441,0.1771162003278732,0.1683742552995681,293.1844787597656,297.1499938964844,293.1499938964844,0.0915668532252311,-1658.317138671875,304.1529846191406,0.8158136010169983,0.1496895402669906,0.1053592711687088,293.1888427734375,297.1499938964844,293.1499938964844,0.1083565354347229,-2570.766845703125,304.15350341796875,0.8512943387031555,0.1715393364429474,0.1633242517709732,293.3534240722656,297.1499938964844,293.1499938964844,0.0035361028276383,-1336.15771484375,295.9994812011719,0.561707079410553,0.050000000745058,0.2284497916698455,291.160400390625,291.1499938964844,271.34503173828125,270.60919189453125,284.0974426269531,293.353515625,291.1602478027344,1.0,0.1946631520986557,0.9053986072540284,0.9053986072540284,1.0,1.0,-0.9095461368560792,0.3829050064086914,0.5266411304473877,0.1760530471801757,0.0,0.0,0.2822190523147583,25.71210479736328,25.0,-1.803765892982483,-6481.61669921875,82.48797607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36181640625,305.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.755859375,18000.0,0.0,0.0,0.1445628702640533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2001097351312637,0.2001141309738159,-4.397365955810528e-06,0.0,0.0001467129332013,0.0,0.0,8.267390251159668,0.0,0.0,0.0,0.286925733089447,4.0,0.0,1.0
294420,293.1778564453125,297.1499938964844,293.1499938964844,0.0532584711909294,-1445.9293212890625,304.152587890625,0.7186310887336731,0.1011824831366539,0.0918623805046081,293.1780090332031,297.1499938964844,293.1499938964844,0.1125048771500587,-2650.08349609375,304.15069580078125,0.8600083589553833,0.1771222054958343,0.16838900744915,293.1838684082031,297.1499938964844,293.1499938964844,0.0910034403204917,-1650.1751708984375,304.1529235839844,0.8146926760673523,0.1489432603120803,0.1048356145620346,293.188232421875,297.1499938964844,293.1499938964844,0.1076903417706489,-2558.067626953125,304.1534423828125,0.8501030206680298,0.1706786006689071,0.1625075936317443,293.3521423339844,297.1499938964844,293.1499938964844,0.0034859017468988,-1317.71142578125,295.9319763183594,0.5618583559989929,0.050000000745058,0.2284451574087143,291.15948486328125,291.1499938964844,271.360595703125,270.6176147460937,284.1083374023437,293.3522644042969,291.1593933105469,1.0,0.194336786866188,0.905155599117279,0.905155599117279,1.0,1.0,-0.907312512397766,0.3817554414272308,0.5255570411682129,0.1759327501058578,0.0,0.0,0.2810184061527252,25.670316696166992,25.0,-1.2667864561080933,-6455.68994140625,82.01200103759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3514404296875,305.60498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.349609375,18000.0,0.0,0.0,0.1438397914171219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1991706788539886,0.1991750746965408,-4.3951822590315714e-06,0.0,0.0001459791092202,0.0,0.0,8.221939086914062,0.0,0.0,0.0,0.2867423295974731,4.0,0.0,1.0
294480,293.1778564453125,297.1499938964844,293.1499938964844,0.0532584711909294,-1445.9293212890625,304.152587890625,0.7186310887336731,0.1011824831366539,0.0918623805046081,293.1780090332031,297.1499938964844,293.1499938964844,0.1125048771500587,-2650.08349609375,304.15069580078125,0.8600083589553833,0.1771222054958343,0.16838900744915,293.1838684082031,297.1499938964844,293.1499938964844,0.0910034403204917,-1650.1751708984375,304.1529235839844,0.8146926760673523,0.1489432603120803,0.1048356145620346,293.188232421875,297.1499938964844,293.1499938964844,0.1076903417706489,-2558.067626953125,304.1534423828125,0.8501030206680298,0.1706786006689071,0.1625075936317443,293.3521423339844,297.1499938964844,293.1499938964844,0.0034859017468988,-1317.71142578125,295.9319763183594,0.5618583559989929,0.050000000745058,0.2284451574087143,291.15948486328125,291.1499938964844,271.360595703125,270.6176147460937,284.1083374023437,293.3522644042969,291.1593933105469,1.0,0.194336786866188,0.905155599117279,0.905155599117279,1.0,1.0,-0.907312512397766,0.3817554414272308,0.5255570411682129,0.1759327501058578,0.0,0.0,0.2810184061527252,25.670316696166992,25.0,-1.2667864561080933,-6455.68994140625,82.01200103759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3514404296875,305.60498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.349609375,18000.0,0.0,0.0,0.1438397914171219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1991706788539886,0.1991750746965408,-4.3951822590315714e-06,0.0,0.0001459791092202,0.0,0.0,8.221939086914062,0.0,0.0,0.0,0.2867423295974731,4.0,0.0,1.0
294540,293.17724609375,297.1499938964844,293.1499938964844,0.0527687780559062,-1437.74951171875,304.15252685546875,0.7174031734466553,0.1006023436784744,0.0913391485810279,293.1747741699219,297.1499938964844,293.1499938964844,0.1124790534377098,-2649.63330078125,304.1505126953125,0.8600528836250305,0.1770709306001663,0.1683555394411087,293.1832580566406,297.1499938964844,293.1499938964844,0.0904453694820404,-1642.1060791015625,304.15289306640625,0.8134952187538147,0.1482058614492416,0.1043189540505409,293.1876525878906,297.1499938964844,293.1499938964844,0.1070298179984092,-2545.453857421875,304.15338134765625,0.8488388061523438,0.1698264926671981,0.1617000252008438,293.3509216308594,297.1499938964844,293.1499938964844,0.0034360555000603,-1299.3392333984375,295.864990234375,0.5619384050369263,0.050000000745058,0.2284427285194397,291.1589050292969,291.1499938964844,271.3759765625,270.6261901855469,284.11865234375,293.3510131835937,291.1588134765625,1.0,0.1940255612134933,0.904912531375885,0.904912531375885,1.0,1.0,-0.9050521850585938,0.3806172311306,0.5244349241256714,0.1757484078407287,0.0,0.0,0.2798756062984466,25.63885307312012,25.0,-0.8289255499839783,-6430.27978515625,81.54889678955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3389587402344,305.5884704589844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.0859375,18000.0,0.0,0.0,0.1431838124990463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1982867419719696,0.1982911378145218,-4.39316045230953e-06,0.0,0.0001453133590985,0.0,0.0,8.179285049438477,0.0,0.0,0.0,0.2865706086158752,4.0,0.0,1.0
294600,293.17724609375,297.1499938964844,293.1499938964844,0.0527687780559062,-1437.74951171875,304.15252685546875,0.7174031734466553,0.1006023436784744,0.0913391485810279,293.1747741699219,297.1499938964844,293.1499938964844,0.1124790534377098,-2649.63330078125,304.1505126953125,0.8600528836250305,0.1770709306001663,0.1683555394411087,293.1832580566406,297.1499938964844,293.1499938964844,0.0904453694820404,-1642.1060791015625,304.15289306640625,0.8134952187538147,0.1482058614492416,0.1043189540505409,293.1876525878906,297.1499938964844,293.1499938964844,0.1070298179984092,-2545.453857421875,304.15338134765625,0.8488388061523438,0.1698264926671981,0.1617000252008438,293.3509216308594,297.1499938964844,293.1499938964844,0.0034360555000603,-1299.3392333984375,295.864990234375,0.5619384050369263,0.050000000745058,0.2284427285194397,291.1589050292969,291.1499938964844,271.3759765625,270.6261901855469,284.11865234375,293.3510131835937,291.1588134765625,1.0,0.1940255612134933,0.904912531375885,0.904912531375885,1.0,1.0,-0.9050521850585938,0.3806172311306,0.5244349241256714,0.1757484078407287,0.0,0.0,0.2798756062984466,25.63885307312012,25.0,-0.8289255499839783,-6430.27978515625,81.54889678955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3389587402344,305.5884704589844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.0859375,18000.0,0.0,0.0,0.1431838124990463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1982867419719696,0.1982911378145218,-4.39316045230953e-06,0.0,0.0001453133590985,0.0,0.0,8.179285049438477,0.0,0.0,0.0,0.2865706086158752,4.0,0.0,1.0
294660,293.1766967773437,297.1499938964844,293.1499938964844,0.0522823967039585,-1429.6358642578125,304.1524963378906,0.7161021828651428,0.1000277549028396,0.0908217802643776,293.1723327636719,297.1499938964844,293.1499938964844,0.1123969405889511,-2648.0888671875,304.1504821777344,0.8598940372467041,0.1769417375326156,0.1682537049055099,293.1827087402344,297.1499938964844,293.1499938964844,0.0898914486169815,-1634.0936279296875,304.15283203125,0.8122169971466064,0.1474753320217132,0.1038077846169471,293.1871337890625,297.1499938964844,293.1499938964844,0.1063740774989128,-2532.91015625,304.1533508300781,0.8475013375282288,0.1689812690019607,0.1608998477458953,293.3497314453125,297.1499938964844,293.1499938964844,0.0033865203149616,-1281.03076171875,295.7984313964844,0.5619484186172485,0.050000000745058,0.2284424602985382,291.1585388183594,291.1499938964844,271.39117431640625,270.6348571777344,284.1283264160156,293.3498229980469,291.15850830078125,1.0,0.1937250643968582,0.9047043323516846,0.9047043323516846,1.0,1.0,-0.902734875679016,0.3794800639152527,0.5232548117637634,0.175490066409111,0.0,0.0,0.2787640392780304,25.617088317871094,25.0,-0.4842294156551361,-6405.18408203125,81.09213256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3253173828125,305.57177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.931640625,18000.0,0.0,0.0,0.1425923258066177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1974360644817352,0.1974404454231262,-4.391243237478193e-06,0.0,0.0001447130925953,0.0,0.0,8.138349533081055,0.0,0.0,0.0,0.2864061295986175,4.0,0.0,1.0
294720,293.1766967773437,297.1499938964844,293.1499938964844,0.0522823967039585,-1429.6358642578125,304.1524963378906,0.7161021828651428,0.1000277549028396,0.0908217802643776,293.1723327636719,297.1499938964844,293.1499938964844,0.1123969405889511,-2648.0888671875,304.1504821777344,0.8598940372467041,0.1769417375326156,0.1682537049055099,293.1827087402344,297.1499938964844,293.1499938964844,0.0898914486169815,-1634.0936279296875,304.15283203125,0.8122169971466064,0.1474753320217132,0.1038077846169471,293.1871337890625,297.1499938964844,293.1499938964844,0.1063740774989128,-2532.91015625,304.1533508300781,0.8475013375282288,0.1689812690019607,0.1608998477458953,293.3497314453125,297.1499938964844,293.1499938964844,0.0033865203149616,-1281.03076171875,295.7984313964844,0.5619484186172485,0.050000000745058,0.2284424602985382,291.1585388183594,291.1499938964844,271.39117431640625,270.6348571777344,284.1283264160156,293.3498229980469,291.15850830078125,1.0,0.1937250643968582,0.9047043323516846,0.9047043323516846,1.0,1.0,-0.902734875679016,0.3794800639152527,0.5232548117637634,0.175490066409111,0.0,0.0,0.2787640392780304,25.617088317871094,25.0,-0.4842294156551361,-6405.18408203125,81.09213256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3253173828125,305.57177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.931640625,18000.0,0.0,0.0,0.1425923258066177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1974360644817352,0.1974404454231262,-4.391243237478193e-06,0.0,0.0001447130925953,0.0,0.0,8.138349533081055,0.0,0.0,0.0,0.2864061295986175,4.0,0.0,1.0
294780,293.1761779785156,297.1499938964844,293.1499938964844,0.0517980903387069,-1421.5677490234375,304.1524658203125,0.7147237658500671,0.0994570702314376,0.0903086438775062,293.170654296875,297.1499938964844,293.1499938964844,0.1122427731752395,-2645.156005859375,304.15057373046875,0.8595033288002014,0.1767143756151199,0.1680645793676376,293.1822204589844,297.1499938964844,293.1499938964844,0.089340440928936,-1626.1212158203125,304.1528015136719,0.8108550906181335,0.1467497795820236,0.1033007055521011,293.1866149902344,297.1499938964844,293.1499938964844,0.1057221516966819,-2520.41845703125,304.1533203125,0.8460920453071594,0.1681412756443023,0.1601054072380066,293.3486022949219,297.1499938964844,293.1499938964844,0.0033372559119015,-1262.776123046875,295.73223876953125,0.5618909597396851,0.050000000745058,0.2284442782402038,291.15838623046875,291.1499938964844,271.4061889648437,270.6437072753906,284.1373291015625,293.34869384765625,291.1583557128906,1.0,0.1934307366609573,0.9044960737228394,0.9044960737228394,1.0,1.0,-0.9003321528434753,0.3783320486545563,0.5220001339912415,0.1751457899808883,0.0,0.0,0.2776590883731842,25.60420608520508,25.0,-0.1945799887180328,-6380.23681640625,80.63529205322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31158447265625,305.55535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.86328125,18000.0,0.0,0.0,0.142056867480278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1965989023447036,0.1966032981872558,-4.389381956571015e-06,0.0,0.000144169665873,0.0,0.0,8.098170280456543,0.0,0.0,0.0,0.2862449586391449,4.0,0.0,1.0
294840,293.1761779785156,297.1499938964844,293.1499938964844,0.0517980903387069,-1421.5677490234375,304.1524658203125,0.7147237658500671,0.0994570702314376,0.0903086438775062,293.170654296875,297.1499938964844,293.1499938964844,0.1122427731752395,-2645.156005859375,304.15057373046875,0.8595033288002014,0.1767143756151199,0.1680645793676376,293.1822204589844,297.1499938964844,293.1499938964844,0.089340440928936,-1626.1212158203125,304.1528015136719,0.8108550906181335,0.1467497795820236,0.1033007055521011,293.1866149902344,297.1499938964844,293.1499938964844,0.1057221516966819,-2520.41845703125,304.1533203125,0.8460920453071594,0.1681412756443023,0.1601054072380066,293.3486022949219,297.1499938964844,293.1499938964844,0.0033372559119015,-1262.776123046875,295.73223876953125,0.5618909597396851,0.050000000745058,0.2284442782402038,291.15838623046875,291.1499938964844,271.4061889648437,270.6437072753906,284.1373291015625,293.34869384765625,291.1583557128906,1.0,0.1934307366609573,0.9044960737228394,0.9044960737228394,1.0,1.0,-0.9003321528434753,0.3783320486545563,0.5220001339912415,0.1751457899808883,0.0,0.0,0.2776590883731842,25.60420608520508,25.0,-0.1945799887180328,-6380.23681640625,80.63529205322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31158447265625,305.55535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.86328125,18000.0,0.0,0.0,0.142056867480278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1965989023447036,0.1966032981872558,-4.389381956571015e-06,0.0,0.000144169665873,0.0,0.0,8.098170280456543,0.0,0.0,0.0,0.2862449586391449,4.0,0.0,1.0
294900,293.1759338378906,297.1499938964844,293.1499938964844,0.051556397229433,-1417.54541015625,304.1524658203125,0.7140038013458252,0.099172793328762,0.0900532975792884,293.1701354980469,297.1499938964844,293.1499938964844,0.112133651971817,-2643.07421875,304.1506652832031,0.8592115640640259,0.1765575259923935,0.1679312735795974,293.1819763183594,297.1499938964844,293.1499938964844,0.0890656933188438,-1622.1453857421875,304.1528015136719,0.8101415038108826,0.1463884264230728,0.1030483543872833,293.1864013671875,297.1499938964844,293.1499938964844,0.1053973287343978,-2514.18701171875,304.1533203125,0.8453606367111206,0.1677228510379791,0.1597099155187606,293.3480834960937,297.1499938964844,293.1499938964844,0.0033127155620604,-1253.6663818359375,295.69927978515625,0.561837375164032,0.050000000745058,0.2284459620714187,291.15838623046875,291.1499938964844,271.41363525390625,270.6481628417969,284.1416015625,293.3481750488281,291.1583557128906,1.0,0.1932846307754516,0.9043920040130616,0.9043920040130616,1.0,1.0,-0.8990902304649353,0.3777507245540619,0.521339476108551,0.1749382019042968,0.0,0.0,0.2771016955375671,25.60091590881348,25.0,-0.0611686408519744,-6367.76806640625,80.4050521850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3049621582031,305.54736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.861328125,18000.0,0.0,0.0,0.1418069750070572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1961798220872879,0.1961842030286789,-4.388459728943417e-06,0.0,0.0001439160550944,0.0,0.0,8.078094482421875,0.0,0.0,0.0,0.2861645519733429,4.0,0.0,1.0
294960,293.1756896972656,297.1499938964844,293.1499938964844,0.0513148754835128,-1413.528564453125,304.1524658203125,0.7132624387741089,0.0988890305161476,0.0897985845804214,293.1697998046875,297.1499938964844,293.1499938964844,0.1120005100965499,-2640.531982421875,304.1507873535156,0.8588505387306213,0.1763685345649719,0.1677689254283905,293.1817321777344,297.1499938964844,293.1499938964844,0.0887913033366203,-1618.1744384765625,304.1528015136719,0.8094054460525513,0.1460277587175369,0.1027966514229774,293.1861877441406,297.1499938964844,293.1499938964844,0.1050731390714645,-2507.962646484375,304.1532897949219,0.8446115255355835,0.1673052310943603,0.1593154072761535,293.3475646972656,297.1499938964844,293.1499938964844,0.0032882227096706,-1244.56396484375,295.6663513183594,0.5617673993110657,0.050000000745058,0.2284481525421142,291.1584167480469,291.1499938964844,271.4209899902344,270.6527099609375,284.14569091796875,293.34765625,291.1584167480469,1.0,0.1931385844945907,0.9043256044387816,0.9043256044387816,1.0,1.0,-0.8978167176246643,0.3771641552448272,0.5206525921821594,0.1747064739465713,0.0,0.0,0.2765372991561889,25.59963035583496,25.0,0.0611938647925853,-6355.28125,80.17265319824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2986755371094,305.5395812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.880859375,18000.0,0.0,0.0,0.1415669471025467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1957574486732483,0.1957618296146392,-4.387536591821117e-06,0.0,0.0001436724560335,0.0,0.0,8.057887077331543,0.0,0.0,0.0,0.2860836684703827,4.0,0.0,1.0
295020,293.17529296875,297.1499938964844,293.1499938964844,0.0508319549262523,-1405.5050048828125,304.1524353027344,0.711712121963501,0.0983225554227829,0.089290551841259,293.1697082519531,297.1499938964844,293.1499938964844,0.1116548478603363,-2633.926513671875,304.1510925292969,0.8579069972038269,0.1758845150470733,0.1673481315374374,293.18133544921875,297.1499938964844,293.1499938964844,0.0882431641221046,-1610.241455078125,304.1527709960937,0.8078635334968567,0.1453079283237457,0.1022946611046791,293.1857604980469,297.1499938964844,293.1499938964844,0.1044263392686843,-2495.529296875,304.1532897949219,0.8430605530738831,0.1664719432592392,0.1585286855697631,293.3465881347656,297.1499938964844,293.1499938964844,0.0032393804285675,-1226.3829345703125,295.6007385253906,0.5615792274475098,0.050000000745058,0.2284540235996246,291.1585998535156,291.1499938964844,271.43560791015625,270.6618957519531,284.1532897949219,293.3466796875,291.1586303710937,1.0,0.1928447633981704,0.9041928052902222,0.9041928052902222,1.0,1.0,-0.8951623439788818,0.3759668171405792,0.519195556640625,0.1741620898246765,0.0,0.0,0.2753790616989136,25.60279655456543,25.0,0.2855546772480011,-6330.1640625,79.69877624511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28729248046875,305.5247802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.96484375,18000.0,0.0,0.0,0.1411096155643463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1948960274457931,0.1949004083871841,-4.385668944451027e-06,0.0,0.0001432083226973,0.0,0.0,8.01674747467041,0.0,0.0,0.0,0.285919189453125,4.0,0.0,1.0
295080,293.17529296875,297.1499938964844,293.1499938964844,0.0508319549262523,-1405.5050048828125,304.1524353027344,0.711712121963501,0.0983225554227829,0.089290551841259,293.1697082519531,297.1499938964844,293.1499938964844,0.1116548478603363,-2633.926513671875,304.1510925292969,0.8579069972038269,0.1758845150470733,0.1673481315374374,293.18133544921875,297.1499938964844,293.1499938964844,0.0882431641221046,-1610.241455078125,304.1527709960937,0.8078635334968567,0.1453079283237457,0.1022946611046791,293.1857604980469,297.1499938964844,293.1499938964844,0.1044263392686843,-2495.529296875,304.1532897949219,0.8430605530738831,0.1664719432592392,0.1585286855697631,293.3465881347656,297.1499938964844,293.1499938964844,0.0032393804285675,-1226.3829345703125,295.6007385253906,0.5615792274475098,0.050000000745058,0.2284540235996246,291.1585998535156,291.1499938964844,271.43560791015625,270.6618957519531,284.1532897949219,293.3466796875,291.1586303710937,1.0,0.1928447633981704,0.9041928052902222,0.9041928052902222,1.0,1.0,-0.8951623439788818,0.3759668171405792,0.519195556640625,0.1741620898246765,0.0,0.0,0.2753790616989136,25.60279655456543,25.0,0.2855546772480011,-6330.1640625,79.69877624511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28729248046875,305.5247802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.96484375,18000.0,0.0,0.0,0.1411096155643463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1948960274457931,0.1949004083871841,-4.385668944451027e-06,0.0,0.0001432083226973,0.0,0.0,8.01674747467041,0.0,0.0,0.0,0.285919189453125,4.0,0.0,1.0
