time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
295140,293.1749267578125,297.1499938964844,293.1499938964844,0.0503485947847366,-1397.4847412109375,304.1524353027344,0.7100649476051331,0.0977567955851554,0.0887837633490562,293.1704406738281,297.1499938964844,293.1499938964844,0.1111887171864509,-2625.012939453125,304.1515197753906,0.8566392064094543,0.1752408146858215,0.1667815446853637,293.18096923828125,297.1499938964844,293.1499938964844,0.0876951813697815,-1602.310546875,304.1527709960937,0.8062227964401245,0.1445892751216888,0.1017939820885658,293.1853942871094,297.1499938964844,293.1499938964844,0.1037809997797012,-2483.1044921875,304.1532592773437,0.8414388298988342,0.1656404733657837,0.1577443480491638,293.345703125,297.1499938964844,293.1499938964844,0.0031907020602375,-1208.2254638671875,295.5353088378906,0.5613266229629517,0.050000000745058,0.2284619212150573,291.158935546875,291.1499938964844,271.45001220703125,270.6713256835937,284.1601257324219,293.3457946777344,291.15899658203125,1.0,0.1925457119941711,0.9040600061416626,0.9040600061416626,1.0,1.0,-0.8923413157463074,0.3747283518314361,0.5176129937171936,0.1735007911920547,0.0,0.0,0.2741633951663971,25.61337852478028,25.0,0.5024105310440063,-6304.69921875,79.20843505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2781066894531,305.5111999511719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.119140625,18000.0,0.0,0.0,0.1406719982624054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1939999312162399,0.1940043270587921,-4.383747636893531e-06,0.0,0.0001427641982445,0.0,0.0,7.974054336547852,0.0,0.0,0.0,0.2857487499713897,4.0,0.0,1.0
295200,293.1749267578125,297.1499938964844,293.1499938964844,0.0503485947847366,-1397.4847412109375,304.1524353027344,0.7100649476051331,0.0977567955851554,0.0887837633490562,293.1704406738281,297.1499938964844,293.1499938964844,0.1111887171864509,-2625.012939453125,304.1515197753906,0.8566392064094543,0.1752408146858215,0.1667815446853637,293.18096923828125,297.1499938964844,293.1499938964844,0.0876951813697815,-1602.310546875,304.1527709960937,0.8062227964401245,0.1445892751216888,0.1017939820885658,293.1853942871094,297.1499938964844,293.1499938964844,0.1037809997797012,-2483.1044921875,304.1532592773437,0.8414388298988342,0.1656404733657837,0.1577443480491638,293.345703125,297.1499938964844,293.1499938964844,0.0031907020602375,-1208.2254638671875,295.5353088378906,0.5613266229629517,0.050000000745058,0.2284619212150573,291.158935546875,291.1499938964844,271.45001220703125,270.6713256835937,284.1601257324219,293.3457946777344,291.15899658203125,1.0,0.1925457119941711,0.9040600061416626,0.9040600061416626,1.0,1.0,-0.8923413157463074,0.3747283518314361,0.5176129937171936,0.1735007911920547,0.0,0.0,0.2741633951663971,25.61337852478028,25.0,0.5024105310440063,-6304.69921875,79.20843505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2781066894531,305.5111999511719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.119140625,18000.0,0.0,0.0,0.1406719982624054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1939999312162399,0.1940043270587921,-4.383747636893531e-06,0.0,0.0001427641982445,0.0,0.0,7.974054336547852,0.0,0.0,0.0,0.2857487499713897,4.0,0.0,1.0
295260,293.1745910644531,297.1499938964844,293.1499938964844,0.0498647801578044,-1389.468994140625,304.1524353027344,0.7083045840263367,0.0971910282969474,0.08827755600214,293.1720275878906,297.1499938964844,293.1499938964844,0.1105824336409568,-2613.41259765625,304.1520080566406,0.8549981713294983,0.1744022816419601,0.1660436391830444,293.1806335449219,297.1499938964844,293.1499938964844,0.0871474146842956,-1594.384521484375,304.1527404785156,0.8044731020927429,0.1438709050416946,0.1012939810752868,293.18505859375,297.1499938964844,293.1499938964844,0.1031374037265777,-2470.695556640625,304.1532592773437,0.8397383689880371,0.1648100316524505,0.156961590051651,293.34490966796875,297.1499938964844,293.1499938964844,0.0031421503517776,-1190.0845947265625,295.4700012207031,0.5610030889511108,0.050000000745058,0.228472039103508,291.15936279296875,291.1499938964844,271.4627990722656,270.6803283691406,284.1653137207031,293.344970703125,291.1593933105469,1.0,0.1922378838062286,0.904023826122284,0.904023826122284,1.0,1.0,-0.8893207907676697,0.3734539747238159,0.5158668160438538,0.1726777404546737,0.0,0.0,0.2728849649429321,25.63138198852539,25.0,0.5034635066986084,-6278.94580078125,78.69609069824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2715148925781,305.4988098144531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.30078125,18000.0,0.0,0.0,0.1402399837970733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1930596977472305,0.1930640786886215,-4.3817440200655255e-06,0.0,0.0001423257635906,0.0,0.0,7.929349422454834,0.0,0.0,0.0,0.2855705022811889,4.0,0.0,1.0
295320,293.1745910644531,297.1499938964844,293.1499938964844,0.0498647801578044,-1389.468994140625,304.1524353027344,0.7083045840263367,0.0971910282969474,0.08827755600214,293.1720275878906,297.1499938964844,293.1499938964844,0.1105824336409568,-2613.41259765625,304.1520080566406,0.8549981713294983,0.1744022816419601,0.1660436391830444,293.1806335449219,297.1499938964844,293.1499938964844,0.0871474146842956,-1594.384521484375,304.1527404785156,0.8044731020927429,0.1438709050416946,0.1012939810752868,293.18505859375,297.1499938964844,293.1499938964844,0.1031374037265777,-2470.695556640625,304.1532592773437,0.8397383689880371,0.1648100316524505,0.156961590051651,293.34490966796875,297.1499938964844,293.1499938964844,0.0031421503517776,-1190.0845947265625,295.4700012207031,0.5610030889511108,0.050000000745058,0.228472039103508,291.15936279296875,291.1499938964844,271.4627990722656,270.6803283691406,284.1653137207031,293.344970703125,291.1593933105469,1.0,0.1922378838062286,0.904023826122284,0.904023826122284,1.0,1.0,-0.8893207907676697,0.3734539747238159,0.5158668160438538,0.1726777404546737,0.0,0.0,0.2728849649429321,25.63138198852539,25.0,0.5034635066986084,-6278.94580078125,78.69609069824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2715148925781,305.4988098144531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.30078125,18000.0,0.0,0.0,0.1402399837970733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1930596977472305,0.1930640786886215,-4.3817440200655255e-06,0.0,0.0001423257635906,0.0,0.0,7.929349422454834,0.0,0.0,0.0,0.2855705022811889,4.0,0.0,1.0
295380,293.17431640625,297.1499938964844,293.1499938964844,0.049381498247385,-1381.4771728515625,304.1524353027344,0.7064196467399597,0.0966244339942932,0.0877713933587074,293.1747131347656,297.1499938964844,293.1499938964844,0.1097897216677665,-2598.232666015625,304.1526794433594,0.8528612852096558,0.1733018308877945,0.1650737673044204,293.18035888671875,297.1499938964844,293.1499938964844,0.0866014435887336,-1586.490234375,304.1527404785156,0.8026071786880493,0.1431521475315094,0.1007942855358123,293.1847839355469,297.1499938964844,293.1499938964844,0.1024975776672363,-2458.346435546875,304.1532287597656,0.8379369974136353,0.1639800518751144,0.1561800092458725,293.3442077636719,297.1499938964844,293.1499938964844,0.0030937737319618,-1171.99169921875,295.40460205078125,0.5605896711349487,0.050000000745058,0.2284850031137466,291.1595764160156,291.1499938964844,271.4728088378906,270.6883239746094,284.16802978515625,293.3442687988281,291.1595764160156,1.0,0.191916674375534,0.90398770570755,0.90398770570755,1.0,1.0,-0.8860270977020264,0.3721197545528412,0.5139073133468628,0.1716449707746505,0.0,0.0,0.2715924084186554,25.658790588378903,25.0,0.3013802170753479,-6253.31884765625,78.15208435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.267578125,305.4880676269531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.3515625,18000.0,0.0,0.0,0.1398021280765533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1921030730009079,0.1921074539422989,-4.379682650323957e-06,0.0,0.0001418813917553,0.0,0.0,7.8838982582092285,0.0,0.0,0.0,0.2853891253471374,4.0,0.0,1.0
295440,293.17431640625,297.1499938964844,293.1499938964844,0.049381498247385,-1381.4771728515625,304.1524353027344,0.7064196467399597,0.0966244339942932,0.0877713933587074,293.1747131347656,297.1499938964844,293.1499938964844,0.1097897216677665,-2598.232666015625,304.1526794433594,0.8528612852096558,0.1733018308877945,0.1650737673044204,293.18035888671875,297.1499938964844,293.1499938964844,0.0866014435887336,-1586.490234375,304.1527404785156,0.8026071786880493,0.1431521475315094,0.1007942855358123,293.1847839355469,297.1499938964844,293.1499938964844,0.1024975776672363,-2458.346435546875,304.1532287597656,0.8379369974136353,0.1639800518751144,0.1561800092458725,293.3442077636719,297.1499938964844,293.1499938964844,0.0030937737319618,-1171.99169921875,295.40460205078125,0.5605896711349487,0.050000000745058,0.2284850031137466,291.1595764160156,291.1499938964844,271.4728088378906,270.6883239746094,284.16802978515625,293.3442687988281,291.1595764160156,1.0,0.191916674375534,0.90398770570755,0.90398770570755,1.0,1.0,-0.8860270977020264,0.3721197545528412,0.5139073133468628,0.1716449707746505,0.0,0.0,0.2715924084186554,25.658790588378903,25.0,0.3013802170753479,-6253.31884765625,78.15208435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.267578125,305.4880676269531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.3515625,18000.0,0.0,0.0,0.1398021280765533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1921030730009079,0.1921074539422989,-4.379682650323957e-06,0.0,0.0001418813917553,0.0,0.0,7.8838982582092285,0.0,0.0,0.0,0.2853891253471374,4.0,0.0,1.0
295500,293.1741943359375,297.1499938964844,293.1499938964844,0.0491394698619842,-1377.4794921875,304.1524353027344,0.7054340243339539,0.0963405221700668,0.0875180587172508,293.1764831542969,297.1499938964844,293.1499938964844,0.10930997133255,-2589.037109375,304.1530456542969,0.8515794277191162,0.1726408749818802,0.1644858717918396,293.18023681640625,297.1499938964844,293.1499938964844,0.0863284543156623,-1582.544189453125,304.1527404785156,0.8016288876533508,0.1427923142910003,0.1005443558096885,293.1846618652344,297.1499938964844,293.1499938964844,0.1021783798933029,-2452.179443359375,304.1532287597656,0.8369965553283691,0.163564994931221,0.1557894498109817,293.3439025878906,297.1499938964844,293.1499938964844,0.0030696007888764,-1162.9423828125,295.3718566894531,0.5603476166725159,0.050000000745058,0.2284926325082779,291.1596374511719,291.1499938964844,271.4768371582031,270.6919860839844,284.16851806640625,293.34393310546875,291.15966796875,1.0,0.1917493343353271,0.9039696455001832,0.9039696455001832,1.0,1.0,-0.8842579126358032,0.371419757604599,0.5128381848335266,0.1710500121116638,0.0,0.0,0.2709408402442932,25.67624855041504,25.0,0.2771816849708557,-6240.5625,77.86522674560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2665710449219,305.4835510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.357421875,18000.0,0.0,0.0,0.1395782679319381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1916240602731704,0.1916284412145614,-4.378649464342743e-06,0.0,0.0001416541927028,0.0,0.0,7.861165523529053,0.0,0.0,0.0,0.2852983176708221,4.0,0.0,1.0
295560,293.174072265625,297.1499938964844,293.1499938964844,0.048896886408329,-1373.4754638671875,304.1524353027344,0.7044234275817871,0.0960561111569404,0.0872644484043121,293.178466796875,297.1499938964844,293.1499938964844,0.1087777242064476,-2578.82763671875,304.1534729003906,0.8501675128936768,0.171911135315895,0.1638335138559341,293.1801147460937,297.1499938964844,293.1499938964844,0.0860550701618194,-1578.59326171875,304.1527404785156,0.8006247282028198,0.1424320042133331,0.1002942621707916,293.1845397949219,297.1499938964844,293.1499938964844,0.1018592566251754,-2446.00927734375,304.1532287597656,0.8360337018966675,0.1631497740745544,0.1553989350795745,293.3435974121094,297.1499938964844,293.1499938964844,0.0030454497318714,-1153.894287109375,295.339111328125,0.5600855350494385,0.050000000745058,0.2285008877515792,291.1597595214844,291.1499938964844,271.480224609375,270.6954345703125,284.1684265136719,293.3436584472656,291.1597595214844,1.0,0.1915771961212158,0.9040213227272034,0.9040213227272034,1.0,1.0,-0.8824116587638855,0.3707013130187988,0.5117103457450867,0.1704079210758209,0.0,0.0,0.2702807784080505,25.69573211669922,25.0,0.2847996354103088,-6227.7880859375,77.56865692138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26611328125,305.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.380859375,18000.0,0.0,0.0,0.1393502950668335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1911414563655853,0.1911458373069763,-4.377613549877424e-06,0.0,0.0001414228318026,0.0,0.0,7.838291168212891,0.0,0.0,0.0,0.2852070033550262,4.0,0.0,1.0
295620,293.17388916015625,297.1499938964844,293.1499938964844,0.0484098494052886,-1365.4447021484375,304.1524353027344,0.7023298740386963,0.0954855009913444,0.0867560505867004,293.1831970214844,297.1499938964844,293.1499938964844,0.107544757425785,-2555.146728515625,304.15435791015625,0.8469364047050476,0.1702320575714111,0.1623212844133377,293.1799011230469,297.1499938964844,293.1499938964844,0.085506871342659,-1570.6728515625,304.1527404785156,0.798541784286499,0.1417096406221389,0.0997931957244873,293.184326171875,297.1499938964844,293.1499938964844,0.1012211069464683,-2433.657470703125,304.1531982421875,0.8340441584587097,0.1623185575008392,0.1546176522970199,293.3431091308594,297.1499938964844,293.1499938964844,0.002997166942805,-1135.7860107421875,295.27362060546875,0.5595046877861023,0.050000000745058,0.2285192906856537,291.1600036621094,291.1499938964844,271.4852294921875,270.7016906738281,284.1666564941406,293.3431396484375,291.1600341796875,1.0,0.1912158727645874,0.904124677181244,0.904124677181244,1.0,1.0,-0.8784695267677307,0.3691920340061188,0.5092774629592896,0.1689789146184921,0.0,0.0,0.2689319252967834,25.74033737182617,25.0,0.3476508259773254,-6201.97216796875,76.94293975830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26678466796875,305.472412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4609375,18000.0,0.0,0.0,0.1388781368732452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1901595890522003,0.1901639699935913,-4.375520347821293e-06,0.0,0.0001409436663379,0.0,0.0,7.791833400726318,0.0,0.0,0.0,0.2850217521190643,4.0,0.0,1.0
295680,293.17388916015625,297.1499938964844,293.1499938964844,0.0484098494052886,-1365.4447021484375,304.1524353027344,0.7023298740386963,0.0954855009913444,0.0867560505867004,293.1831970214844,297.1499938964844,293.1499938964844,0.107544757425785,-2555.146728515625,304.15435791015625,0.8469364047050476,0.1702320575714111,0.1623212844133377,293.1799011230469,297.1499938964844,293.1499938964844,0.085506871342659,-1570.6728515625,304.1527404785156,0.798541784286499,0.1417096406221389,0.0997931957244873,293.184326171875,297.1499938964844,293.1499938964844,0.1012211069464683,-2433.657470703125,304.1531982421875,0.8340441584587097,0.1623185575008392,0.1546176522970199,293.3431091308594,297.1499938964844,293.1499938964844,0.002997166942805,-1135.7860107421875,295.27362060546875,0.5595046877861023,0.050000000745058,0.2285192906856537,291.1600036621094,291.1499938964844,271.4852294921875,270.7016906738281,284.1666564941406,293.3431396484375,291.1600341796875,1.0,0.1912158727645874,0.904124677181244,0.904124677181244,1.0,1.0,-0.8784695267677307,0.3691920340061188,0.5092774629592896,0.1689789146184921,0.0,0.0,0.2689319252967834,25.74033737182617,25.0,0.3476508259773254,-6201.97216796875,76.94293975830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26678466796875,305.472412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4609375,18000.0,0.0,0.0,0.1388781368732452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1901595890522003,0.1901639699935913,-4.375520347821293e-06,0.0,0.0001409436663379,0.0,0.0,7.791833400726318,0.0,0.0,0.0,0.2850217521190643,4.0,0.0,1.0
295740,293.1737365722656,297.1499938964844,293.1499938964844,0.0479199513792991,-1357.377197265625,304.1524353027344,0.7001540660858154,0.0949124097824096,0.086245872080326,293.188720703125,297.1499938964844,293.1499938964844,0.1060932278633117,-2527.210693359375,304.15533447265625,0.8431933522224426,0.1682689040899276,0.160539224743843,293.17974853515625,297.1499938964844,293.1499938964844,0.0849561542272567,-1562.71923828125,304.1527404785156,0.7963750958442688,0.1409845948219299,0.0992906466126442,293.18414306640625,297.1499938964844,293.1499938964844,0.100582554936409,-2421.279052734375,304.1531982421875,0.8319836854934692,0.1614860445261001,0.1538356393575668,293.3426818847656,297.1499938964844,293.1499938964844,0.0029488843865692,-1117.6522216796875,295.2081298828125,0.5588611364364624,0.050000000745058,0.2285397946834564,291.16033935546875,291.1499938964844,271.488037109375,270.7072448730469,284.1630249023437,293.3427124023437,291.1603698730469,1.0,0.1908298730850219,0.9042280316352844,0.9042280316352844,1.0,1.0,-0.874201238155365,0.3675847947597503,0.506616473197937,0.1673689633607864,0.0,0.0,0.2675333321094513,25.790786743164062,25.0,0.4657327532768249,-6175.62451171875,76.27322387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2693786621094,305.4667358398437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.580078125,18000.0,0.0,0.0,0.1383801698684692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1891494989395141,0.1891538649797439,-4.373383944766829e-06,0.0,0.0001404382783221,0.0,0.0,7.744150161743164,0.0,0.0,0.0,0.2848317921161651,4.0,0.0,1.0
295800,293.1737365722656,297.1499938964844,293.1499938964844,0.0479199513792991,-1357.377197265625,304.1524353027344,0.7001540660858154,0.0949124097824096,0.086245872080326,293.188720703125,297.1499938964844,293.1499938964844,0.1060932278633117,-2527.210693359375,304.15533447265625,0.8431933522224426,0.1682689040899276,0.160539224743843,293.17974853515625,297.1499938964844,293.1499938964844,0.0849561542272567,-1562.71923828125,304.1527404785156,0.7963750958442688,0.1409845948219299,0.0992906466126442,293.18414306640625,297.1499938964844,293.1499938964844,0.100582554936409,-2421.279052734375,304.1531982421875,0.8319836854934692,0.1614860445261001,0.1538356393575668,293.3426818847656,297.1499938964844,293.1499938964844,0.0029488843865692,-1117.6522216796875,295.2081298828125,0.5588611364364624,0.050000000745058,0.2285397946834564,291.16033935546875,291.1499938964844,271.488037109375,270.7072448730469,284.1630249023437,293.3427124023437,291.1603698730469,1.0,0.1908298730850219,0.9042280316352844,0.9042280316352844,1.0,1.0,-0.874201238155365,0.3675847947597503,0.506616473197937,0.1673689633607864,0.0,0.0,0.2675333321094513,25.790786743164062,25.0,0.4657327532768249,-6175.62451171875,76.27322387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2693786621094,305.4667358398437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.580078125,18000.0,0.0,0.0,0.1383801698684692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1891494989395141,0.1891538649797439,-4.373383944766829e-06,0.0,0.0001404382783221,0.0,0.0,7.744150161743164,0.0,0.0,0.0,0.2848317921161651,4.0,0.0,1.0
295860,293.1736145019531,297.1499938964844,293.1499938964844,0.0474273040890693,-1349.275146484375,304.1524353027344,0.697912871837616,0.0943370163440704,0.0857338905334472,293.1949157714844,297.1499938964844,293.1499938964844,0.1044322550296783,-2495.163818359375,304.15631103515625,0.8389736413955688,0.1660326272249221,0.1584966778755188,293.1796264648437,297.1499938964844,293.1499938964844,0.0844027996063232,-1554.731689453125,304.1527404785156,0.7941429615020752,0.1402567327022552,0.0987864062190055,293.1839904785156,297.1499938964844,293.1499938964844,0.0999435409903526,-2408.87353515625,304.1531982421875,0.8298681378364563,0.1606521010398864,0.1530526280403137,293.34234619140625,297.1499938964844,293.1499938964844,0.0029005953110754,-1099.492919921875,295.142578125,0.5581696629524231,0.050000000745058,0.228561982512474,291.1607360839844,291.1499938964844,271.4888610839844,270.712158203125,284.1575927734375,293.3423767089844,291.1607666015625,1.0,0.1904173642396927,0.9044538736343384,0.9044538736343384,1.0,1.0,-0.8696169853210449,0.3658831715583801,0.5037338137626648,0.1655982136726379,0.0,0.0,0.2660756111145019,25.8452262878418,25.0,0.5507620573043823,-6148.552734375,75.55953979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2736511230469,305.4620056152344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.732421875,18000.0,0.0,0.0,0.1378518640995025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1881028860807418,0.1881072521209716,-4.371185696072644e-06,0.0,0.0001399021130055,0.0,0.0,7.694854736328125,0.0,0.0,0.0,0.2846356332302093,4.0,0.0,1.0
295920,293.1736145019531,297.1499938964844,293.1499938964844,0.0474273040890693,-1349.275146484375,304.1524353027344,0.697912871837616,0.0943370163440704,0.0857338905334472,293.1949157714844,297.1499938964844,293.1499938964844,0.1044322550296783,-2495.163818359375,304.15631103515625,0.8389736413955688,0.1660326272249221,0.1584966778755188,293.1796264648437,297.1499938964844,293.1499938964844,0.0844027996063232,-1554.731689453125,304.1527404785156,0.7941429615020752,0.1402567327022552,0.0987864062190055,293.1839904785156,297.1499938964844,293.1499938964844,0.0999435409903526,-2408.87353515625,304.1531982421875,0.8298681378364563,0.1606521010398864,0.1530526280403137,293.34234619140625,297.1499938964844,293.1499938964844,0.0029005953110754,-1099.492919921875,295.142578125,0.5581696629524231,0.050000000745058,0.228561982512474,291.1607360839844,291.1499938964844,271.4888610839844,270.712158203125,284.1575927734375,293.3423767089844,291.1607666015625,1.0,0.1904173642396927,0.9044538736343384,0.9044538736343384,1.0,1.0,-0.8696169853210449,0.3658831715583801,0.5037338137626648,0.1655982136726379,0.0,0.0,0.2660756111145019,25.8452262878418,25.0,0.5507620573043823,-6148.552734375,75.55953979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2736511230469,305.4620056152344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.732421875,18000.0,0.0,0.0,0.1378518640995025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1881028860807418,0.1881072521209716,-4.371185696072644e-06,0.0,0.0001399021130055,0.0,0.0,7.694854736328125,0.0,0.0,0.0,0.2846356332302093,4.0,0.0,1.0
295980,293.1734924316406,297.1499938964844,293.1499938964844,0.0469323433935642,-1341.1456298828125,304.1524658203125,0.6956227421760559,0.0937597528100013,0.0852203667163848,293.2016296386719,297.1499938964844,293.1499938964844,0.1025728806853294,-2459.181884765625,304.1573181152344,0.834308385848999,0.1635359972715377,0.156204804778099,293.1795349121094,297.1499938964844,293.1499938964844,0.0838470235466957,-1546.714111328125,304.1527709960937,0.7918627262115479,0.1395262479782104,0.0982804745435714,293.1838684082031,297.1499938964844,293.1499938964844,0.0993043035268783,-2396.446044921875,304.1531982421875,0.8277113437652588,0.1598168015480041,0.1522685587406158,293.34210205078125,297.1499938964844,293.1499938964844,0.0028523011133074,-1081.3115234375,295.07696533203125,0.5574437379837036,0.050000000745058,0.2285854518413543,291.1611633300781,291.1499938964844,271.4879150390625,270.716552734375,284.1506042480469,293.3421325683594,291.1612243652344,1.0,0.1899771243333816,0.9046797156333924,0.9046797156333924,1.0,1.0,-0.8647298812866211,0.364083856344223,0.5006460547447205,0.1636800169944763,0.0,0.0,0.2645569443702698,25.901996612548828,25.0,0.6168295741081238,-6120.6455078125,74.8027572631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.279296875,305.45806884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.888671875,18000.0,0.0,0.0,0.1372897028923034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1870185583829879,0.1870229244232177,-4.368917871033773e-06,0.0,0.000139331590617,0.0,0.0,7.64389181137085,0.0,0.0,0.0,0.2844329476356506,4.0,0.0,1.0
296040,293.1734924316406,297.1499938964844,293.1499938964844,0.0469323433935642,-1341.1456298828125,304.1524658203125,0.6956227421760559,0.0937597528100013,0.0852203667163848,293.2016296386719,297.1499938964844,293.1499938964844,0.1025728806853294,-2459.181884765625,304.1573181152344,0.834308385848999,0.1635359972715377,0.156204804778099,293.1795349121094,297.1499938964844,293.1499938964844,0.0838470235466957,-1546.714111328125,304.1527709960937,0.7918627262115479,0.1395262479782104,0.0982804745435714,293.1838684082031,297.1499938964844,293.1499938964844,0.0993043035268783,-2396.446044921875,304.1531982421875,0.8277113437652588,0.1598168015480041,0.1522685587406158,293.34210205078125,297.1499938964844,293.1499938964844,0.0028523011133074,-1081.3115234375,295.07696533203125,0.5574437379837036,0.050000000745058,0.2285854518413543,291.1611633300781,291.1499938964844,271.4879150390625,270.716552734375,284.1506042480469,293.3421325683594,291.1612243652344,1.0,0.1899771243333816,0.9046797156333924,0.9046797156333924,1.0,1.0,-0.8647298812866211,0.364083856344223,0.5006460547447205,0.1636800169944763,0.0,0.0,0.2645569443702698,25.901996612548828,25.0,0.6168295741081238,-6120.6455078125,74.8027572631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.279296875,305.45806884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.888671875,18000.0,0.0,0.0,0.1372897028923034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1870185583829879,0.1870229244232177,-4.368917871033773e-06,0.0,0.000139331590617,0.0,0.0,7.64389181137085,0.0,0.0,0.0,0.2844329476356506,4.0,0.0,1.0
296100,293.1734619140625,297.1499938964844,293.1499938964844,0.0466841235756874,-1337.0726318359375,304.1524658203125,0.6944642663002014,0.0934706255793571,0.0849631577730178,293.2051086425781,297.1499938964844,293.1499938964844,0.1015726923942565,-2439.77783203125,304.1578063964844,0.8318161368370056,0.1621946096420288,0.1549694538116455,293.1794738769531,297.1499938964844,293.1499938964844,0.0835682451725006,-1542.694580078125,304.1527709960937,0.7907096743583679,0.13916015625,0.0980269238352775,293.1838073730469,297.1499938964844,293.1499938964844,0.0989845916628837,-2390.224365234375,304.1531982421875,0.8266212940216064,0.1593987345695495,0.1518761813640594,293.34197998046875,297.1499938964844,293.1499938964844,0.0028281586710363,-1072.2154541015625,295.04412841796875,0.5570717453956604,0.050000000745058,0.2285975366830825,291.1614074707031,291.1499938964844,271.48681640625,270.71856689453125,284.1466064453125,293.3420104980469,291.1614685058594,1.0,0.1897464543581009,0.9047926068305968,0.9047926068305968,1.0,1.0,-0.8621777296066284,0.3631480634212494,0.499029666185379,0.1626711636781692,0.0,0.0,0.2637727856636047,25.930797576904297,25.0,0.6443486213684082,-6106.34228515625,74.40873718261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28253173828125,305.4563293457031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.97265625,18000.0,0.0,0.0,0.1369951516389846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1864612847566604,0.1864656507968902,-4.367756446299609e-06,0.0,0.0001390326651744,0.0,0.0,7.617743968963623,0.0,0.0,0.0,0.2843290269374847,4.0,0.0,1.0
296160,293.1734313964844,297.1499938964844,293.1499938964844,0.0464355386793613,-1332.9962158203125,304.1524658203125,0.6932994723320007,0.0931812673807144,0.0847057551145553,293.20867919921875,297.1499938964844,293.1499938964844,0.1005265712738037,-2419.44482421875,304.15826416015625,0.8292168974876404,0.1607924252748489,0.1536752879619598,293.179443359375,297.1499938964844,293.1499938964844,0.0832889676094055,-1538.6693115234375,304.1527709960937,0.7895506620407104,0.1387935131788253,0.0977730229496955,293.1837463378906,297.1499938964844,293.1499938964844,0.0986649021506309,-2383.9990234375,304.1531982421875,0.8255252838134766,0.1589804142713546,0.1514835804700851,293.3418884277344,297.1499938964844,293.1499938964844,0.0028040134347975,-1063.114013671875,295.0113220214844,0.5566955804824829,0.050000000745058,0.2286098152399063,291.1616516113281,291.1499938964844,271.4853820800781,270.720458984375,284.1422119140625,293.3419189453125,291.16168212890625,1.0,0.1895084679126739,0.9050055742263794,0.9050055742263794,1.0,1.0,-0.8595543503761292,0.3621909022331238,0.497363418340683,0.1616352796554565,0.0,0.0,0.2629715204238891,25.959630966186523,25.0,0.6530815958976746,-6091.7958984375,74.00431060791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2860717773437,305.45465087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.05859375,18000.0,0.0,0.0,0.1366909891366958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1858932077884674,0.1858975738286972,-4.366575467429357e-06,0.0,0.0001387239753967,0.0,0.0,7.591118335723877,0.0,0.0,0.0,0.2842232286930084,4.0,0.0,1.0
296220,293.17333984375,297.1499938964844,293.1499938964844,0.0459377132356166,-1324.8408203125,304.1524658203125,0.6909946203231812,0.092602364718914,0.0841904655098915,293.2149658203125,297.1499938964844,293.1499938964844,0.0983743593096733,-2377.507568359375,304.1590881347656,0.8238856196403503,0.1580228954553604,0.1510078161954879,293.17938232421875,297.1499938964844,293.1499938964844,0.0827293097972869,-1530.6085205078125,304.1527709960937,0.7872623801231384,0.1380591094493866,0.097264215350151,293.18365478515625,297.1499938964844,293.1499938964844,0.0980258956551551,-2371.546142578125,304.1531982421875,0.823358416557312,0.1581432819366455,0.1506976932287216,293.3417358398437,297.1499938964844,293.1499938964844,0.0027557434514164,-1044.908935546875,294.9456481933594,0.5559700131416321,0.050000000745058,0.2286336421966552,291.1620788574219,291.1499938964844,271.48150634765625,270.7240295410156,284.13250732421875,293.3417358398437,291.162109375,1.0,0.1890138238668441,0.9054315686225892,0.9054315686225892,1.0,1.0,-0.8542090058326721,0.3602529764175415,0.4939559996128082,0.1595012843608856,0.0,0.0,0.2613283693790436,26.01189613342285,25.0,0.5487008690834045,-6062.28076171875,73.17628479003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2936706542969,305.4512939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.205078125,18000.0,0.0,0.0,0.1360553801059723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847306191921234,0.184734970331192,-4.3641607589961495e-06,0.0,0.0001380789180984,0.0,0.0,7.536711692810059,0.0,0.0,0.0,0.2840071618556976,4.0,0.0,1.0
296280,293.17333984375,297.1499938964844,293.1499938964844,0.0459377132356166,-1324.8408203125,304.1524658203125,0.6909946203231812,0.092602364718914,0.0841904655098915,293.2149658203125,297.1499938964844,293.1499938964844,0.0983743593096733,-2377.507568359375,304.1590881347656,0.8238856196403503,0.1580228954553604,0.1510078161954879,293.17938232421875,297.1499938964844,293.1499938964844,0.0827293097972869,-1530.6085205078125,304.1527709960937,0.7872623801231384,0.1380591094493866,0.097264215350151,293.18365478515625,297.1499938964844,293.1499938964844,0.0980258956551551,-2371.546142578125,304.1531982421875,0.823358416557312,0.1581432819366455,0.1506976932287216,293.3417358398437,297.1499938964844,293.1499938964844,0.0027557434514164,-1044.908935546875,294.9456481933594,0.5559700131416321,0.050000000745058,0.2286336421966552,291.1620788574219,291.1499938964844,271.48150634765625,270.7240295410156,284.13250732421875,293.3417358398437,291.162109375,1.0,0.1890138238668441,0.9054315686225892,0.9054315686225892,1.0,1.0,-0.8542090058326721,0.3602529764175415,0.4939559996128082,0.1595012843608856,0.0,0.0,0.2613283693790436,26.01189613342285,25.0,0.5487008690834045,-6062.28076171875,73.17628479003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2936706542969,305.4512939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.205078125,18000.0,0.0,0.0,0.1360553801059723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847306191921234,0.184734970331192,-4.3641607589961495e-06,0.0,0.0001380789180984,0.0,0.0,7.536711692810059,0.0,0.0,0.0,0.2840071618556976,4.0,0.0,1.0
296340,293.1732788085937,297.1499938964844,293.1499938964844,0.0454435721039772,-1316.7669677734375,304.1524658203125,0.6889973282814026,0.0920261293649673,0.0836746245622634,293.217041015625,297.1499938964844,293.1499938964844,0.0966626033186912,-2344.17578125,304.15887451171875,0.8197506666183472,0.1559501141309738,0.1488886773586273,293.1793518066406,297.1499938964844,293.1499938964844,0.0821740701794624,-1522.6290283203125,304.1527709960937,0.7853133082389832,0.1373258531093597,0.0967539474368095,293.18359375,297.1499938964844,293.1499938964844,0.0973935574293136,-2359.2255859375,304.1531982421875,0.8215067982673645,0.157306969165802,0.14990995824337,293.3414611816406,297.1499938964844,293.1499938964844,0.0027076543774455,-1026.7916259765625,294.87969970703125,0.5555287599563599,0.050000000745058,0.2286482602357864,291.1617431640625,291.1499938964844,271.4764404296875,270.72735595703125,284.12109375,293.34149169921875,291.1615295410156,1.0,0.188514307141304,0.9058575630187988,0.9058575630187988,1.0,1.0,-0.8495057225227356,0.3586277663707733,0.4908779561519623,0.1574394255876541,0.0,0.0,0.259770393371582,26.02091217041016,25.0,-0.9644939303398132,-6035.109375,72.40042877197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3013916015625,305.44580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.001953125,18000.0,0.0,0.0,0.1353878527879715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835907697677612,0.1835951209068298,-4.361725132184802e-06,0.0,0.000137401453685,0.0,0.0,7.483358860015869,0.0,0.0,0.0,0.2837949991226196,4.0,0.0,1.0
296400,293.1732788085937,297.1499938964844,293.1499938964844,0.0454435721039772,-1316.7669677734375,304.1524658203125,0.6889973282814026,0.0920261293649673,0.0836746245622634,293.217041015625,297.1499938964844,293.1499938964844,0.0966626033186912,-2344.17578125,304.15887451171875,0.8197506666183472,0.1559501141309738,0.1488886773586273,293.1793518066406,297.1499938964844,293.1499938964844,0.0821740701794624,-1522.6290283203125,304.1527709960937,0.7853133082389832,0.1373258531093597,0.0967539474368095,293.18359375,297.1499938964844,293.1499938964844,0.0973935574293136,-2359.2255859375,304.1531982421875,0.8215067982673645,0.157306969165802,0.14990995824337,293.3414611816406,297.1499938964844,293.1499938964844,0.0027076543774455,-1026.7916259765625,294.87969970703125,0.5555287599563599,0.050000000745058,0.2286482602357864,291.1617431640625,291.1499938964844,271.4764404296875,270.72735595703125,284.12109375,293.34149169921875,291.1615295410156,1.0,0.188514307141304,0.9058575630187988,0.9058575630187988,1.0,1.0,-0.8495057225227356,0.3586277663707733,0.4908779561519623,0.1574394255876541,0.0,0.0,0.259770393371582,26.02091217041016,25.0,-0.9644939303398132,-6035.109375,72.40042877197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3013916015625,305.44580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.001953125,18000.0,0.0,0.0,0.1353878527879715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835907697677612,0.1835951209068298,-4.361725132184802e-06,0.0,0.000137401453685,0.0,0.0,7.483358860015869,0.0,0.0,0.0,0.2837949991226196,4.0,0.0,1.0
296460,293.17315673828125,297.1499938964844,293.1499938964844,0.0449629835784435,-1308.9443359375,304.1524353027344,0.6872134804725647,0.0914593562483787,0.0831646099686622,293.2171936035156,297.1499938964844,293.1499938964844,0.0953075811266899,-2317.830322265625,304.1581726074219,0.8165088891983032,0.154222771525383,0.147200271487236,293.17926025390625,297.1499938964844,293.1499938964844,0.0816336125135421,-1514.8885498046875,304.1527404785156,0.7835923433303833,0.1366005837917328,0.0962471440434455,293.1834716796875,297.1499938964844,293.1499938964844,0.0967774912714958,-2347.238525390625,304.15313720703125,0.819860577583313,0.1564765125513076,0.1491252332925796,293.3410339355469,297.1499938964844,293.1499938964844,0.0026602891739457,-1008.9933471679688,294.8131103515625,0.5552700161933899,0.050000000745058,0.2286569327116012,291.1597595214844,291.1499938964844,271.470458984375,270.73046875,284.108154296875,293.3410949707031,291.1593933105469,1.0,0.1880246698856353,0.906424880027771,0.906424880027771,1.0,1.0,-0.8453273773193359,0.3572581112384796,0.4880692660808563,0.1554520726203918,0.0,0.0,0.2585964798927307,26.00305557250977,25.0,-2.6400389671325684,-6012.98681640625,71.67920684814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.307373046875,305.4411315917969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.935546875,18000.0,0.0,0.0,0.1347094029188156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826809197664261,0.1826852858066558,-4.359584181656828e-06,0.0,0.000136712915264,0.0,0.0,7.440520763397217,0.0,0.0,0.0,0.2836224734783172,4.0,0.0,1.0
296520,293.17315673828125,297.1499938964844,293.1499938964844,0.0449629835784435,-1308.9443359375,304.1524353027344,0.6872134804725647,0.0914593562483787,0.0831646099686622,293.2171936035156,297.1499938964844,293.1499938964844,0.0953075811266899,-2317.830322265625,304.1581726074219,0.8165088891983032,0.154222771525383,0.147200271487236,293.17926025390625,297.1499938964844,293.1499938964844,0.0816336125135421,-1514.8885498046875,304.1527404785156,0.7835923433303833,0.1366005837917328,0.0962471440434455,293.1834716796875,297.1499938964844,293.1499938964844,0.0967774912714958,-2347.238525390625,304.15313720703125,0.819860577583313,0.1564765125513076,0.1491252332925796,293.3410339355469,297.1499938964844,293.1499938964844,0.0026602891739457,-1008.9933471679688,294.8131103515625,0.5552700161933899,0.050000000745058,0.2286569327116012,291.1597595214844,291.1499938964844,271.470458984375,270.73046875,284.108154296875,293.3410949707031,291.1593933105469,1.0,0.1880246698856353,0.906424880027771,0.906424880027771,1.0,1.0,-0.8453273773193359,0.3572581112384796,0.4880692660808563,0.1554520726203918,0.0,0.0,0.2585964798927307,26.00305557250977,25.0,-2.6400389671325684,-6012.98681640625,71.67920684814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.307373046875,305.4411315917969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.935546875,18000.0,0.0,0.0,0.1347094029188156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826809197664261,0.1826852858066558,-4.359584181656828e-06,0.0,0.000136712915264,0.0,0.0,7.440520763397217,0.0,0.0,0.0,0.2836224734783172,4.0,0.0,1.0
296580,293.1730041503906,297.1499938964844,293.1499938964844,0.0444921255111694,-1301.2899169921875,304.15240478515625,0.6855086088180542,0.0909044966101646,0.0826647356152534,293.2167053222656,297.1499938964844,293.1499938964844,0.0940783396363258,-2293.904052734375,304.1575012207031,0.8135327100753784,0.1526196300983429,0.1456640511751175,293.1791076660156,297.1499938964844,293.1499938964844,0.081100970506668,-1507.2689208984375,304.1527099609375,0.7819477319717407,0.1358860284090042,0.0957473441958427,293.183349609375,297.1499938964844,293.1499938964844,0.0961684361100196,-2335.380126953125,304.1531066894531,0.8182716965675354,0.1556541919708252,0.1483475714921951,293.3404541015625,297.1499938964844,293.1499938964844,0.0026132452767342,-991.3059692382812,294.7469482421875,0.5550599098205566,0.050000000745058,0.2286640107631683,291.15753173828125,291.1499938964844,271.4637145996094,270.7334899902344,284.0943603515625,293.34051513671875,291.1572265625,1.0,0.1875471770763397,0.906992256641388,0.906992256641388,1.0,1.0,-0.8413587808609009,0.3559899926185608,0.4853687882423401,0.1534929573535919,0.0,0.0,0.2577430307865143,25.978853225708008,25.0,-2.871655464172364,-5994.99609375,70.98871612548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30963134765625,305.4382629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.87109375,18000.0,0.0,0.0,0.1340516209602356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1820262968540191,0.1820306628942489,-4.357981197244953e-06,0.0,0.0001360453461529,0.0,0.0,7.409638404846191,0.0,0.0,0.0,0.2834967374801636,4.0,0.0,1.0
296640,293.1730041503906,297.1499938964844,293.1499938964844,0.0444921255111694,-1301.2899169921875,304.15240478515625,0.6855086088180542,0.0909044966101646,0.0826647356152534,293.2167053222656,297.1499938964844,293.1499938964844,0.0940783396363258,-2293.904052734375,304.1575012207031,0.8135327100753784,0.1526196300983429,0.1456640511751175,293.1791076660156,297.1499938964844,293.1499938964844,0.081100970506668,-1507.2689208984375,304.1527099609375,0.7819477319717407,0.1358860284090042,0.0957473441958427,293.183349609375,297.1499938964844,293.1499938964844,0.0961684361100196,-2335.380126953125,304.1531066894531,0.8182716965675354,0.1556541919708252,0.1483475714921951,293.3404541015625,297.1499938964844,293.1499938964844,0.0026132452767342,-991.3059692382812,294.7469482421875,0.5550599098205566,0.050000000745058,0.2286640107631683,291.15753173828125,291.1499938964844,271.4637145996094,270.7334899902344,284.0943603515625,293.34051513671875,291.1572265625,1.0,0.1875471770763397,0.906992256641388,0.906992256641388,1.0,1.0,-0.8413587808609009,0.3559899926185608,0.4853687882423401,0.1534929573535919,0.0,0.0,0.2577430307865143,25.978853225708008,25.0,-2.871655464172364,-5994.99609375,70.98871612548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30963134765625,305.4382629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.87109375,18000.0,0.0,0.0,0.1340516209602356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1820262968540191,0.1820306628942489,-4.357981197244953e-06,0.0,0.0001360453461529,0.0,0.0,7.409638404846191,0.0,0.0,0.0,0.2834967374801636,4.0,0.0,1.0
296700,293.17291259765625,297.1499938964844,293.1499938964844,0.0442593619227409,-1297.506591796875,304.15240478515625,0.6846715211868286,0.0906314402818679,0.0824187919497489,293.21636962890625,297.1499938964844,293.1499938964844,0.0934852063655853,-2282.34228515625,304.1572265625,0.812074601650238,0.1518411636352539,0.1449229568243026,293.1790466308594,297.1499938964844,293.1499938964844,0.080836147069931,-1503.4814453125,304.1527099609375,0.7811381220817566,0.1355326771736145,0.0955002233386039,293.18328857421875,297.1499938964844,293.1499938964844,0.095864899456501,-2329.463623046875,304.1531066894531,0.8174830675125122,0.1552461087703704,0.1479616612195968,293.34014892578125,297.1499938964844,293.1499938964844,0.0025898858439177,-982.5118408203124,294.71417236328125,0.5549594759941101,0.050000000745058,0.2286673933267593,291.1566162109375,291.1499938964844,271.4601135253906,270.7350158691406,284.0872497558594,293.3401794433594,291.1563415527344,1.0,0.1873130351305008,0.907275915145874,0.907275915145874,1.0,1.0,-0.8394184112548828,0.3553762137889862,0.4840421676635742,0.1525224894285202,0.0,0.0,0.2573971450328827,25.966514587402344,25.0,-2.666178703308105,-5986.875,70.65215301513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3089904785156,305.4367980957031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.484375,18000.0,0.0,0.0,0.1337390691041946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181764617562294,0.1817689836025238,-4.357350007921923e-06,0.0,0.0001357281435048,0.0,0.0,7.397319793701172,0.0,0.0,0.0,0.2834466695785522,4.0,0.0,1.0
296760,293.1728210449219,297.1499938964844,293.1499938964844,0.0440282225608825,-1293.74951171875,304.1523742675781,0.6838409900665283,0.0903611034154892,0.0821753814816474,293.21600341796875,297.1499938964844,293.1499938964844,0.0929004102945327,-2270.931884765625,304.156982421875,0.8106185793876648,0.1510723829269409,0.1441926062107086,293.178955078125,297.1499938964844,293.1499938964844,0.0805721431970596,-1499.705810546875,304.1527099609375,0.7803330421447754,0.1351817101240158,0.095254860818386,293.1831970214844,297.1499938964844,293.1499938964844,0.0955618843436241,-2323.552734375,304.153076171875,0.8166944980621338,0.1548399478197097,0.147577628493309,293.3397827148437,297.1499938964844,293.1499938964844,0.0025666065048426,-973.7401733398438,294.6816101074219,0.5548590421676636,0.050000000745058,0.2286707907915115,291.15582275390625,291.1499938964844,271.4564208984375,270.7365417480469,284.080078125,293.33984375,291.15557861328125,1.0,0.187081903219223,0.907541036605835,0.907541036605835,1.0,1.0,-0.8374983072280884,0.3547702431678772,0.4827280640602112,0.1515584290027618,0.0,0.0,0.2570928633213043,25.95452117919922,25.0,-2.37158751487732,-5979.115234375,70.320556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30718994140625,305.43511962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.171875,18000.0,0.0,0.0,0.133441224694252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181535854935646,0.1815402060747146,-4.356804311100859e-06,0.0,0.0001354258711216,0.0,0.0,7.3865647315979,0.0,0.0,0.0,0.2834030389785766,4.0,0.0,1.0
296820,293.1725769042969,297.1499938964844,293.1499938964844,0.0435699634253978,-1286.3006591796875,304.15234375,0.6821943521499634,0.0898274108767509,0.0816950649023056,293.2152404785156,297.1499938964844,293.1499938964844,0.0917470231652259,-2248.401611328125,304.1565856933594,0.8076848983764648,0.1495552957057953,0.1427534520626068,293.17877197265625,297.1499938964844,293.1499938964844,0.0800457894802093,-1492.1800537109375,304.1526794433594,0.7787314653396606,0.13448566198349,0.0947684496641159,293.1830444335937,297.1499938964844,293.1499938964844,0.0949569195508956,-2311.740478515625,304.153076171875,0.815112292766571,0.1540324538946151,0.1468143463134765,293.3390197753906,297.1499938964844,293.1499938964844,0.0025202431716024,-956.2491455078124,294.6170654296875,0.554655909538269,0.050000000745058,0.2286776453256607,291.15460205078125,291.1499938964844,271.4488220214844,270.7396850585937,284.06561279296875,293.3390808105469,291.1544494628906,1.0,0.1866274774074554,0.9080712795257568,0.9080712795257568,1.0,1.0,-0.833702802658081,0.353573203086853,0.480129599571228,0.1496552526950836,0.0,0.0,0.2565681338310241,25.93191909790039,25.0,-1.695273756980896,-5964.23193359375,69.66996765136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3004455566406,305.4308776855469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.71484375,18000.0,0.0,0.0,0.1328924596309662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1811470836400985,0.1811514347791671,-4.355894816399086e-06,0.0,0.0001348689547739,0.0,0.0,7.368326663970947,0.0,0.0,0.0,0.2833292484283447,4.0,0.0,1.0
