time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
296880,293.1725769042969,297.1499938964844,293.1499938964844,0.0435699634253978,-1286.3006591796875,304.15234375,0.6821943521499634,0.0898274108767509,0.0816950649023056,293.2152404785156,297.1499938964844,293.1499938964844,0.0917470231652259,-2248.401611328125,304.1565856933594,0.8076848983764648,0.1495552957057953,0.1427534520626068,293.17877197265625,297.1499938964844,293.1499938964844,0.0800457894802093,-1492.1800537109375,304.1526794433594,0.7787314653396606,0.13448566198349,0.0947684496641159,293.1830444335937,297.1499938964844,293.1499938964844,0.0949569195508956,-2311.740478515625,304.153076171875,0.815112292766571,0.1540324538946151,0.1468143463134765,293.3390197753906,297.1499938964844,293.1499938964844,0.0025202431716024,-956.2491455078124,294.6170654296875,0.554655909538269,0.050000000745058,0.2286776453256607,291.15460205078125,291.1499938964844,271.4488220214844,270.7396850585937,284.06561279296875,293.3390808105469,291.1544494628906,1.0,0.1866274774074554,0.9080712795257568,0.9080712795257568,1.0,1.0,-0.833702802658081,0.353573203086853,0.480129599571228,0.1496552526950836,0.0,0.0,0.2565681338310241,25.93191909790039,25.0,-1.695273756980896,-5964.23193359375,69.66996765136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3004455566406,305.4308776855469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.71484375,18000.0,0.0,0.0,0.1328924596309662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1811470836400985,0.1811514347791671,-4.355894816399086e-06,0.0,0.0001348689547739,0.0,0.0,7.368326663970947,0.0,0.0,0.0,0.2833292484283447,4.0,0.0,1.0
296940,293.17236328125,297.1499938964844,293.1499938964844,0.043116845190525,-1278.934814453125,304.1523132324219,0.6805647611618042,0.0893024206161499,0.0812228247523307,293.2144470214844,297.1499938964844,293.1499938964844,0.090610422194004,-2226.173095703125,304.1562805175781,0.804702877998352,0.1480610519647598,0.1413373053073883,293.1785888671875,297.1499938964844,293.1499938964844,0.0795212909579277,-1484.683837890625,304.15264892578125,0.7771388292312622,0.1337965577840805,0.0942871496081352,293.182861328125,297.1499938964844,293.1499938964844,0.0943532884120941,-2299.939697265625,304.1530456542969,0.8135198950767517,0.1532308012247085,0.1460568159818649,293.3382263183594,297.1499938964844,293.1499938964844,0.0024741340894252,-938.8287963867188,294.55322265625,0.5544490218162537,0.050000000745058,0.2286846488714218,291.15380859375,291.1499938964844,271.4410705566406,270.7430114746094,284.0512084960937,293.3382873535156,291.1537170410156,1.0,0.1861830353736877,0.9086015224456788,0.9086015224456788,1.0,1.0,-0.8299578428268433,0.3523874580860138,0.4775703847408294,0.1477947384119033,0.0,0.0,0.2561152577400207,25.911420822143555,25.0,-1.066406011581421,-5949.75439453125,69.03488159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,305.42535400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.447265625,18000.0,0.0,0.0,0.1324131786823272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1808193176984787,0.1808236837387085,-4.355155851953896e-06,0.0,0.0001343825424555,0.0,0.0,7.353006839752197,0.0,0.0,0.0,0.283267617225647,4.0,0.0,1.0
297000,293.17236328125,297.1499938964844,293.1499938964844,0.043116845190525,-1278.934814453125,304.1523132324219,0.6805647611618042,0.0893024206161499,0.0812228247523307,293.2144470214844,297.1499938964844,293.1499938964844,0.090610422194004,-2226.173095703125,304.1562805175781,0.804702877998352,0.1480610519647598,0.1413373053073883,293.1785888671875,297.1499938964844,293.1499938964844,0.0795212909579277,-1484.683837890625,304.15264892578125,0.7771388292312622,0.1337965577840805,0.0942871496081352,293.182861328125,297.1499938964844,293.1499938964844,0.0943532884120941,-2299.939697265625,304.1530456542969,0.8135198950767517,0.1532308012247085,0.1460568159818649,293.3382263183594,297.1499938964844,293.1499938964844,0.0024741340894252,-938.8287963867188,294.55322265625,0.5544490218162537,0.050000000745058,0.2286846488714218,291.15380859375,291.1499938964844,271.4410705566406,270.7430114746094,284.0512084960937,293.3382873535156,291.1537170410156,1.0,0.1861830353736877,0.9086015224456788,0.9086015224456788,1.0,1.0,-0.8299578428268433,0.3523874580860138,0.4775703847408294,0.1477947384119033,0.0,0.0,0.2561152577400207,25.911420822143555,25.0,-1.066406011581421,-5949.75439453125,69.03488159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,305.42535400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.447265625,18000.0,0.0,0.0,0.1324131786823272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1808193176984787,0.1808236837387085,-4.355155851953896e-06,0.0,0.0001343825424555,0.0,0.0,7.353006839752197,0.0,0.0,0.0,0.283267617225647,4.0,0.0,1.0
297060,293.172119140625,297.1499938964844,293.1499938964844,0.0426687635481357,-1271.650390625,304.1522827148437,0.6789520382881165,0.0887854620814323,0.0807579606771469,293.21368408203125,297.1499938964844,293.1499938964844,0.0894877985119819,-2204.203369140625,304.15606689453125,0.8017138242721558,0.1465868949890136,0.1399406194686889,293.1783752441406,297.1499938964844,293.1499938964844,0.0789984539151191,-1477.215576171875,304.15264892578125,0.7755546569824219,0.1331133544445037,0.0938101559877395,293.18267822265625,297.1499938964844,293.1499938964844,0.0937511175870895,-2288.156005859375,304.1530456542969,0.8119152784347534,0.1524342447519302,0.1453042924404144,293.3373718261719,297.1499938964844,293.1499938964844,0.0024282739032059,-921.4822998046876,294.489990234375,0.5542395710945129,0.050000000745058,0.2286917567253112,291.15338134765625,291.1499938964844,271.43341064453125,270.7466125488281,284.0370483398437,293.33746337890625,291.1533508300781,1.0,0.1857476234436035,0.9091856479644777,0.9091856479644777,1.0,1.0,-0.8262563943862915,0.3512067198753357,0.4750496745109558,0.1459888815879821,0.0,0.0,0.2556946873664856,25.8929443359375,25.0,-0.5635232925415039,-5935.349609375,68.413818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2775573730469,305.41876220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.318359375,18000.0,0.0,0.0,0.1320040822029113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805218458175659,0.1805261969566345,-4.35451147495769e-06,0.0,0.0001339673617621,0.0,0.0,7.339152812957764,0.0,0.0,0.0,0.2832121849060058,4.0,0.0,1.0
297120,293.172119140625,297.1499938964844,293.1499938964844,0.0426687635481357,-1271.650390625,304.1522827148437,0.6789520382881165,0.0887854620814323,0.0807579606771469,293.21368408203125,297.1499938964844,293.1499938964844,0.0894877985119819,-2204.203369140625,304.15606689453125,0.8017138242721558,0.1465868949890136,0.1399406194686889,293.1783752441406,297.1499938964844,293.1499938964844,0.0789984539151191,-1477.215576171875,304.15264892578125,0.7755546569824219,0.1331133544445037,0.0938101559877395,293.18267822265625,297.1499938964844,293.1499938964844,0.0937511175870895,-2288.156005859375,304.1530456542969,0.8119152784347534,0.1524342447519302,0.1453042924404144,293.3373718261719,297.1499938964844,293.1499938964844,0.0024282739032059,-921.4822998046876,294.489990234375,0.5542395710945129,0.050000000745058,0.2286917567253112,291.15338134765625,291.1499938964844,271.43341064453125,270.7466125488281,284.0370483398437,293.33746337890625,291.1533508300781,1.0,0.1857476234436035,0.9091856479644777,0.9091856479644777,1.0,1.0,-0.8262563943862915,0.3512067198753357,0.4750496745109558,0.1459888815879821,0.0,0.0,0.2556946873664856,25.8929443359375,25.0,-0.5635232925415039,-5935.349609375,68.413818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2775573730469,305.41876220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.318359375,18000.0,0.0,0.0,0.1320040822029113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805218458175659,0.1805261969566345,-4.35451147495769e-06,0.0,0.0001339673617621,0.0,0.0,7.339152812957764,0.0,0.0,0.0,0.2832121849060058,4.0,0.0,1.0
297180,293.171875,297.1499938964844,293.1499938964844,0.042225781828165,-1264.44873046875,304.1522827148437,0.677358090877533,0.0882762521505355,0.0803000703454017,293.212890625,297.1499938964844,293.1499938964844,0.0883781239390373,-2182.482177734375,304.1558837890625,0.7987397313117981,0.1451320201158523,0.1385621428489685,293.1781616210937,297.1499938964844,293.1499938964844,0.0784771591424942,-1469.77490234375,304.1526184082031,0.7739806771278381,0.1324354112148285,0.0933369025588035,293.1824951171875,297.1499938964844,293.1499938964844,0.0931505113840103,-2276.393798828125,304.15301513671875,0.8102982640266418,0.1516423374414444,0.1445562094449997,293.3365173339844,297.1499938964844,293.1499938964844,0.0023826377000659,-904.2041015625,294.42730712890625,0.5540299415588379,0.050000000745058,0.2286988645792007,291.1532592773437,291.1499938964844,271.426025390625,270.7506103515625,284.0234069824219,293.33660888671875,291.1532287597656,1.0,0.1853203326463699,0.9097697138786316,0.9097697138786316,1.0,1.0,-0.8225950002670288,0.3500237464904785,0.4725712537765503,0.1442450582981109,0.0,0.0,0.2552734315395355,25.876176834106445,25.0,-0.1526197791099548,-5920.818359375,67.80560302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2638244628906,305.4115905761719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.29296875,18000.0,0.0,0.0,0.131658986210823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1802305430173874,0.180234894156456,-4.353904387244256e-06,0.0,0.0001336171262664,0.0,0.0,7.325631618499756,0.0,0.0,0.0,0.283158391714096,4.0,0.0,1.0
297240,293.171875,297.1499938964844,293.1499938964844,0.042225781828165,-1264.44873046875,304.1522827148437,0.677358090877533,0.0882762521505355,0.0803000703454017,293.212890625,297.1499938964844,293.1499938964844,0.0883781239390373,-2182.482177734375,304.1558837890625,0.7987397313117981,0.1451320201158523,0.1385621428489685,293.1781616210937,297.1499938964844,293.1499938964844,0.0784771591424942,-1469.77490234375,304.1526184082031,0.7739806771278381,0.1324354112148285,0.0933369025588035,293.1824951171875,297.1499938964844,293.1499938964844,0.0931505113840103,-2276.393798828125,304.15301513671875,0.8102982640266418,0.1516423374414444,0.1445562094449997,293.3365173339844,297.1499938964844,293.1499938964844,0.0023826377000659,-904.2041015625,294.42730712890625,0.5540299415588379,0.050000000745058,0.2286988645792007,291.1532592773437,291.1499938964844,271.426025390625,270.7506103515625,284.0234069824219,293.33660888671875,291.1532287597656,1.0,0.1853203326463699,0.9097697138786316,0.9097697138786316,1.0,1.0,-0.8225950002670288,0.3500237464904785,0.4725712537765503,0.1442450582981109,0.0,0.0,0.2552734315395355,25.876176834106445,25.0,-0.1526197791099548,-5920.818359375,67.80560302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2638244628906,305.4115905761719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.29296875,18000.0,0.0,0.0,0.131658986210823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1802305430173874,0.180234894156456,-4.353904387244256e-06,0.0,0.0001336171262664,0.0,0.0,7.325631618499756,0.0,0.0,0.0,0.283158391714096,4.0,0.0,1.0
297300,293.1717224121094,297.1499938964844,293.1499938964844,0.0420063398778438,-1260.8809814453125,304.1522521972656,0.676569402217865,0.0880246683955192,0.0800738111138343,293.2124938964844,297.1499938964844,293.1499938964844,0.0878282189369201,-2171.718994140625,304.15582275390625,0.7972603440284729,0.144412100315094,0.1378799527883529,293.1780700683594,297.1499938964844,293.1499938964844,0.0782171115279197,-1466.0653076171875,304.1526184082031,0.7731983065605164,0.132098376750946,0.093101643025875,293.18243408203125,297.1499938964844,293.1499938964844,0.0928508415818214,-2270.522216796875,304.15301513671875,0.8094852566719055,0.1512481570243835,0.1441838294267654,293.3360900878906,297.1499938964844,293.1499938964844,0.0023599176201969,-895.5966186523438,294.39617919921875,0.5539258122444153,0.050000000745058,0.2287024110555648,291.1532592773437,291.1499938964844,271.4225158691406,270.7527770996094,284.016845703125,293.336181640625,291.1532897949219,1.0,0.1851095855236053,0.910061776638031,0.910061776638031,1.0,1.0,-0.8207796216011047,0.3494304716587066,0.471349149942398,0.1433989405632019,0.0,0.0,0.2550528943538666,25.868343353271484,25.0,0.0267283525317907,-5913.45556640625,67.50617980957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25689697265625,305.40789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.318359375,18000.0,0.0,0.0,0.1315081566572189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800804734230041,0.1800848245620727,-4.353600161266513e-06,0.0,0.0001334640692221,0.0,0.0,7.318682670593262,0.0,0.0,0.0,0.2831308543682098,4.0,0.0,1.0
297360,293.1716003417969,297.1499938964844,293.1499938964844,0.0417882986366748,-1257.335693359375,304.1522521972656,0.6757866144180298,0.0877750664949417,0.0798493176698684,293.21209716796875,297.1499938964844,293.1499938964844,0.0872815549373626,-2161.020751953125,304.15576171875,0.7957867980003357,0.1436971426010131,0.1372023820877075,293.177978515625,297.1499938964844,293.1499938964844,0.0779574662446975,-1462.3631591796875,304.1526184082031,0.7724195122718811,0.1317625641822815,0.0928672328591346,293.1823425292969,297.1499938964844,293.1499938964844,0.0925516486167907,-2264.657958984375,304.15301513671875,0.8086693286895752,0.1508551090955734,0.1438125222921371,293.3356628417969,297.1499938964844,293.1499938964844,0.0023372408468276,-887.0023193359375,294.3651428222656,0.5538226366043091,0.050000000745058,0.2287059277296066,291.1533508300781,291.1499938964844,271.41912841796875,270.75506591796875,284.01043701171875,293.3357238769531,291.15338134765625,1.0,0.184900626540184,0.9103911519050598,0.9103911519050598,1.0,1.0,-0.8189741373062134,0.3488365709781647,0.4701375961303711,0.1425719857215881,0.0,0.0,0.2548213303089142,25.86080741882324,25.0,0.18781378865242,-5906.01220703125,67.20970916748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2501220703125,305.4042358398437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.365234375,18000.0,0.0,0.0,0.1313692778348922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1799240410327911,0.1799283921718597,-4.353288204583805e-06,0.0,0.0001333231193711,0.0,0.0,7.311450004577637,0.0,0.0,0.0,0.2831022441387176,4.0,0.0,1.0
297420,293.1713256835937,297.1499938964844,293.1499938964844,0.0413566976785659,-1250.3173828125,304.1522216796875,0.6742408275604248,0.087282009422779,0.079405777156353,293.2113342285156,297.1499938964844,293.1499938964844,0.0861982554197311,-2139.829345703125,304.1556396484375,0.792860746383667,0.1422825306653976,0.1358615309000015,293.1777648925781,297.1499938964844,293.1499938964844,0.077439546585083,-1454.983642578125,304.1526184082031,0.7708739042282104,0.1310946941375732,0.0924009904265403,293.1821594238281,297.1499938964844,293.1499938964844,0.0919548422098159,-2252.956787109375,304.15301513671875,0.8070290684700012,0.1500725597143173,0.143073171377182,293.33477783203125,297.1499938964844,293.1499938964844,0.002292055170983,-869.869140625,294.303466796875,0.5536201596260071,0.050000000745058,0.2287128269672393,291.1536560058594,291.1499938964844,271.4129638671875,270.76007080078125,283.998291015625,293.3348693847656,291.1537170410156,1.0,0.1844878047704696,0.9110499024391174,0.9110499024391174,1.0,1.0,-0.8153938055038452,0.3476428985595703,0.4677509069442749,0.1409753412008285,0.0,0.0,0.2543143332004547,25.846466064453125,25.0,0.4750037491321563,-5890.8193359375,66.62542724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.237548828125,305.3971252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.513671875,18000.0,0.0,0.0,0.1311206221580505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1795843690633773,0.1795887202024459,-4.3526215449674055e-06,0.0,0.0001330707600573,0.0,0.0,7.295767784118652,0.0,0.0,0.0,0.2830403745174408,4.0,0.0,1.0
297480,293.1713256835937,297.1499938964844,293.1499938964844,0.0413566976785659,-1250.3173828125,304.1522216796875,0.6742408275604248,0.087282009422779,0.079405777156353,293.2113342285156,297.1499938964844,293.1499938964844,0.0861982554197311,-2139.829345703125,304.1556396484375,0.792860746383667,0.1422825306653976,0.1358615309000015,293.1777648925781,297.1499938964844,293.1499938964844,0.077439546585083,-1454.983642578125,304.1526184082031,0.7708739042282104,0.1310946941375732,0.0924009904265403,293.1821594238281,297.1499938964844,293.1499938964844,0.0919548422098159,-2252.956787109375,304.15301513671875,0.8070290684700012,0.1500725597143173,0.143073171377182,293.33477783203125,297.1499938964844,293.1499938964844,0.002292055170983,-869.869140625,294.303466796875,0.5536201596260071,0.050000000745058,0.2287128269672393,291.1536560058594,291.1499938964844,271.4129638671875,270.76007080078125,283.998291015625,293.3348693847656,291.1537170410156,1.0,0.1844878047704696,0.9110499024391174,0.9110499024391174,1.0,1.0,-0.8153938055038452,0.3476428985595703,0.4677509069442749,0.1409753412008285,0.0,0.0,0.2543143332004547,25.846466064453125,25.0,0.4750037491321563,-5890.8193359375,66.62542724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.237548828125,305.3971252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.513671875,18000.0,0.0,0.0,0.1311206221580505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1795843690633773,0.1795887202024459,-4.3526215449674055e-06,0.0,0.0001330707600573,0.0,0.0,7.295767784118652,0.0,0.0,0.0,0.2830403745174408,4.0,0.0,1.0
297540,293.1710510253906,297.1499938964844,293.1499938964844,0.0409315004944801,-1243.4014892578125,304.1521911621094,0.6727241277694702,0.0867975577712059,0.0789698511362075,293.2105407714844,297.1499938964844,293.1499938964844,0.0851288959383964,-2118.926513671875,304.1555480957031,0.7899678945541382,0.14088936150074,0.1345406919717788,293.1775817871094,297.1499938964844,293.1499938964844,0.0769236013293266,-1447.6395263671875,304.152587890625,0.7693462371826172,0.1304319500923156,0.0919382870197296,293.1819763183594,297.1499938964844,293.1499938964844,0.091360367834568,-2241.29638671875,304.1529846191406,0.805377721786499,0.1492949724197387,0.1423384100198745,293.3338928222656,297.1499938964844,293.1499938964844,0.002247093245387,-852.810791015625,294.24224853515625,0.5534241199493408,0.050000000745058,0.2287195175886154,291.1541442871094,291.1499938964844,271.4076843261719,270.7657775878906,283.9871826171875,293.333984375,291.1542358398437,1.0,0.1840816438198089,0.911708652973175,0.911708652973175,1.0,1.0,-0.8118561506271362,0.346440851688385,0.4654152989387512,0.1394578069448471,0.0,0.0,0.2537278831005096,25.83291244506836,25.0,0.7295689582824707,-5875.111328125,66.0526351928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2269287109375,305.3905639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.732421875,18000.0,0.0,0.0,0.1308993548154831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1791950017213821,0.1791993528604507,-4.351870302343741e-06,0.0,0.0001328462094534,0.0,0.0,7.277822494506836,0.0,0.0,0.0,0.2829697430133819,4.0,0.0,1.0
297600,293.1710510253906,297.1499938964844,293.1499938964844,0.0409315004944801,-1243.4014892578125,304.1521911621094,0.6727241277694702,0.0867975577712059,0.0789698511362075,293.2105407714844,297.1499938964844,293.1499938964844,0.0851288959383964,-2118.926513671875,304.1555480957031,0.7899678945541382,0.14088936150074,0.1345406919717788,293.1775817871094,297.1499938964844,293.1499938964844,0.0769236013293266,-1447.6395263671875,304.152587890625,0.7693462371826172,0.1304319500923156,0.0919382870197296,293.1819763183594,297.1499938964844,293.1499938964844,0.091360367834568,-2241.29638671875,304.1529846191406,0.805377721786499,0.1492949724197387,0.1423384100198745,293.3338928222656,297.1499938964844,293.1499938964844,0.002247093245387,-852.810791015625,294.24224853515625,0.5534241199493408,0.050000000745058,0.2287195175886154,291.1541442871094,291.1499938964844,271.4076843261719,270.7657775878906,283.9871826171875,293.333984375,291.1542358398437,1.0,0.1840816438198089,0.911708652973175,0.911708652973175,1.0,1.0,-0.8118561506271362,0.346440851688385,0.4654152989387512,0.1394578069448471,0.0,0.0,0.2537278831005096,25.83291244506836,25.0,0.7295689582824707,-5875.111328125,66.0526351928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2269287109375,305.3905639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.732421875,18000.0,0.0,0.0,0.1308993548154831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1791950017213821,0.1791993528604507,-4.351870302343741e-06,0.0,0.0001328462094534,0.0,0.0,7.277822494506836,0.0,0.0,0.0,0.2829697430133819,4.0,0.0,1.0
297660,293.1707763671875,297.1499938964844,293.1499938964844,0.0405130423605442,-1236.5931396484375,304.15216064453125,0.6712384819984436,0.0863218158483505,0.0785416215658187,293.2097473144531,297.1499938964844,293.1499938964844,0.0840736925601959,-2098.321533203125,304.15545654296875,0.787112295627594,0.1395178288221359,0.133240059018135,293.1773681640625,297.1499938964844,293.1499938964844,0.0764098539948463,-1440.3348388671875,304.152587890625,0.7678381204605103,0.1297743320465088,0.09147909283638,293.1817932128906,297.1499938964844,293.1499938964844,0.0907685533165931,-2229.684814453125,304.1529846191406,0.8037297129631042,0.1485224515199661,0.1416083127260208,293.3330383300781,297.1499938964844,293.1499938964844,0.0022023450583219,-835.8255004882812,294.18145751953125,0.5532358884811401,0.050000000745058,0.2287259548902511,291.1548156738281,291.1499938964844,271.40350341796875,270.772216796875,283.97711181640625,293.3330993652344,291.1549072265625,1.0,0.1836817562580108,0.9124489426612854,0.9124489426612854,1.0,1.0,-0.8083615303039551,0.345232218503952,0.463129311800003,0.1380234807729721,0.0,0.0,0.253044992685318,25.81991195678711,25.0,0.932976245880127,-5858.78369140625,65.49087524414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2188415527344,305.3847045898437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.009765625,18000.0,0.0,0.0,0.1306894719600677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1787431091070175,0.1787474602460861,-4.351004463387653e-06,0.0,0.0001326332130702,0.0,0.0,7.257020473480225,0.0,0.0,0.0,0.2828879654407501,4.0,0.0,1.0
297720,293.1707763671875,297.1499938964844,293.1499938964844,0.0405130423605442,-1236.5931396484375,304.15216064453125,0.6712384819984436,0.0863218158483505,0.0785416215658187,293.2097473144531,297.1499938964844,293.1499938964844,0.0840736925601959,-2098.321533203125,304.15545654296875,0.787112295627594,0.1395178288221359,0.133240059018135,293.1773681640625,297.1499938964844,293.1499938964844,0.0764098539948463,-1440.3348388671875,304.152587890625,0.7678381204605103,0.1297743320465088,0.09147909283638,293.1817932128906,297.1499938964844,293.1499938964844,0.0907685533165931,-2229.684814453125,304.1529846191406,0.8037297129631042,0.1485224515199661,0.1416083127260208,293.3330383300781,297.1499938964844,293.1499938964844,0.0022023450583219,-835.8255004882812,294.18145751953125,0.5532358884811401,0.050000000745058,0.2287259548902511,291.1548156738281,291.1499938964844,271.40350341796875,270.772216796875,283.97711181640625,293.3330993652344,291.1549072265625,1.0,0.1836817562580108,0.9124489426612854,0.9124489426612854,1.0,1.0,-0.8083615303039551,0.345232218503952,0.463129311800003,0.1380234807729721,0.0,0.0,0.253044992685318,25.81991195678711,25.0,0.932976245880127,-5858.78369140625,65.49087524414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2188415527344,305.3847045898437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.009765625,18000.0,0.0,0.0,0.1306894719600677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1787431091070175,0.1787474602460861,-4.351004463387653e-06,0.0,0.0001326332130702,0.0,0.0,7.257020473480225,0.0,0.0,0.0,0.2828879654407501,4.0,0.0,1.0
297780,293.17047119140625,297.1499938964844,293.1499938964844,0.0401019193232059,-1229.90185546875,304.1521301269531,0.6697860360145569,0.0858551710844039,0.0781214460730552,293.2089233398437,297.1499938964844,293.1499938964844,0.0830334201455116,-2078.033935546875,304.1553649902344,0.7842987179756165,0.1381688266992569,0.1319604814052581,293.1771545410156,297.1499938964844,293.1499938964844,0.0758987590670585,-1433.076416015625,304.152587890625,0.7663511037826538,0.1291220784187317,0.091023564338684,293.1816101074219,297.1499938964844,293.1499938964844,0.0901798978447914,-2218.1337890625,304.1529846191406,0.8020963072776794,0.1477553248405456,0.1408831775188446,293.3321533203125,297.1499938964844,293.1499938964844,0.0021578304003924,-818.9229125976562,294.1210632324219,0.5530562996864319,0.050000000745058,0.2287321239709854,291.1555480957031,291.1499938964844,271.400634765625,270.7795104980469,283.9682922363281,293.33221435546875,291.1556701660156,1.0,0.1832880079746246,0.9131892323493958,0.9131892323493958,1.0,1.0,-0.8049118518829346,0.3440153002738952,0.4608965516090393,0.1366703808307647,0.0,0.0,0.252252846956253,25.807302474975582,25.0,1.0896856784820557,-5841.7353515625,64.94009399414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2137451171875,305.379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.32421875,18000.0,0.0,0.0,0.1304763555526733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1782193332910537,0.1782236844301223,-4.350001745478949e-06,0.0,0.0001324169134022,0.0,0.0,7.232929229736328,0.0,0.0,0.0,0.2827932834625244,4.0,0.0,1.0
297840,293.17047119140625,297.1499938964844,293.1499938964844,0.0401019193232059,-1229.90185546875,304.1521301269531,0.6697860360145569,0.0858551710844039,0.0781214460730552,293.2089233398437,297.1499938964844,293.1499938964844,0.0830334201455116,-2078.033935546875,304.1553649902344,0.7842987179756165,0.1381688266992569,0.1319604814052581,293.1771545410156,297.1499938964844,293.1499938964844,0.0758987590670585,-1433.076416015625,304.152587890625,0.7663511037826538,0.1291220784187317,0.091023564338684,293.1816101074219,297.1499938964844,293.1499938964844,0.0901798978447914,-2218.1337890625,304.1529846191406,0.8020963072776794,0.1477553248405456,0.1408831775188446,293.3321533203125,297.1499938964844,293.1499938964844,0.0021578304003924,-818.9229125976562,294.1210632324219,0.5530562996864319,0.050000000745058,0.2287321239709854,291.1555480957031,291.1499938964844,271.400634765625,270.7795104980469,283.9682922363281,293.33221435546875,291.1556701660156,1.0,0.1832880079746246,0.9131892323493958,0.9131892323493958,1.0,1.0,-0.8049118518829346,0.3440153002738952,0.4608965516090393,0.1366703808307647,0.0,0.0,0.252252846956253,25.807302474975582,25.0,1.0896856784820557,-5841.7353515625,64.94009399414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2137451171875,305.379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.32421875,18000.0,0.0,0.0,0.1304763555526733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1782193332910537,0.1782236844301223,-4.350001745478949e-06,0.0,0.0001324169134022,0.0,0.0,7.232929229736328,0.0,0.0,0.0,0.2827932834625244,4.0,0.0,1.0
297900,293.1703186035156,297.1499938964844,293.1499938964844,0.0398992449045181,-1226.6021728515625,304.152099609375,0.6690728068351746,0.0856253579258918,0.0779144689440727,293.2085266113281,297.1499938964844,293.1499938964844,0.0825190320611,-2068.012939453125,304.15533447265625,0.7829087972640991,0.1375029534101486,0.1313287764787674,293.17706298828125,297.1499938964844,293.1499938964844,0.0756442993879318,-1429.4659423828125,304.1525573730469,0.7656158208847046,0.128798022866249,0.0907972082495689,293.1814880371094,297.1499938964844,293.1499938964844,0.0898868590593338,-2212.38330078125,304.1529541015625,0.8012855648994446,0.1473738700151443,0.1405225545167923,293.3316955566406,297.1499938964844,293.1499938964844,0.0021356570068746,-810.5016479492188,294.09100341796875,0.5529698729515076,0.050000000745058,0.228735089302063,291.1559753417969,291.1499938964844,271.3997802734375,270.78350830078125,283.96435546875,293.331787109375,291.1560974121094,1.0,0.1830933988094329,0.9135594367980956,0.9135594367980956,1.0,1.0,-0.8032042980194092,0.3434039950370788,0.4598003327846527,0.1360239684581756,0.0,0.0,0.2518122494220733,25.801103591918945,25.0,1.152604103088379,-5832.9111328125,64.66878509521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2123718261719,305.3773803710937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4921875,18000.0,0.0,0.0,0.1303642392158508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1779282093048095,0.1779325455427169,-4.349443770479411e-06,0.0,0.000132303131977,0.0,0.0,7.219546794891357,0.0,0.0,0.0,0.2827407121658325,4.0,0.0,1.0
297960,293.170166015625,297.1499938964844,293.1499938964844,0.0396987162530422,-1223.336669921875,304.152099609375,0.6683688759803772,0.0853980928659439,0.0777097344398498,293.2080993652344,297.1499938964844,293.1499938964844,0.0820088759064674,-2058.082275390625,304.1553039550781,0.7815314531326294,0.1368433088064193,0.1307028979063034,293.1769714355469,297.1499938964844,293.1499938964844,0.0753907114267349,-1425.8704833984375,304.1525573730469,0.7648863792419434,0.1284754872322082,0.0905718877911567,293.181396484375,297.1499938964844,293.1499938964844,0.0895948559045791,-2206.6533203125,304.1529541015625,0.8004791140556335,0.146993950009346,0.1401633471250534,293.3312683105469,297.1499938964844,293.1499938964844,0.002113542985171,-802.1019897460938,294.0610656738281,0.5528858304023743,0.050000000745058,0.2287379801273346,291.1564025878906,291.1499938964844,271.3993225097656,270.78778076171875,283.96075439453125,293.3313293457031,291.1565246582031,1.0,0.1829003989696502,0.9139771461486816,0.9139771461486816,1.0,1.0,-0.8015093803405762,0.3427927196025848,0.4587166309356689,0.1353988647460937,0.0,0.0,0.2513392269611358,25.79496192932129,25.0,1.1910743713378906,-5823.869140625,64.40030670166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2118225097656,305.3753356933594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.666015625,18000.0,0.0,0.0,0.1302457451820373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776153743267059,0.1776197254657745,-4.348843503976241e-06,0.0,0.0001321828749496,0.0,0.0,7.205173015594482,0.0,0.0,0.0,0.2826842069625854,4.0,0.0,1.0
298020,293.1698608398437,297.1499938964844,293.1499938964844,0.0393043048679828,-1216.911865234375,304.15203857421875,0.6669889688491821,0.0849511250853538,0.0773069858551025,293.207275390625,297.1499938964844,293.1499938964844,0.0810012817382812,-2038.494384765625,304.1552124023437,0.7788148522377014,0.1355423778295517,0.1294683665037155,293.1767578125,297.1499938964844,293.1499938964844,0.0748864933848381,-1418.728759765625,304.1525573730469,0.7634450793266296,0.1278349310159683,0.0901243463158607,293.18121337890625,297.1499938964844,293.1499938964844,0.0890142992138862,-2195.26220703125,304.1529235839844,0.7988798022270203,0.1462388187646865,0.1394492536783218,293.3303527832031,297.1499938964844,293.1499938964844,0.0020694746635854,-785.3624267578125,294.0014343261719,0.5527249574661255,0.050000000745058,0.2287435084581375,291.15728759765625,291.1499938964844,271.39971923828125,270.7970886230469,283.95458984375,293.3304443359375,291.15740966796875,1.0,0.1825190037488937,0.9148126840591432,0.9148126840591432,1.0,1.0,-0.7981568574905396,0.3415665924549103,0.4565902650356293,0.1342075318098068,0.0,0.0,0.2503026723861694,25.78278350830078,25.0,1.2164089679718018,-5805.13232421875,63.87163543701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21307373046875,305.3717041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.005859375,18000.0,0.0,0.0,0.1299837976694107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1769286543130874,0.176933005452156,-4.3475188249431085e-06,0.0,0.0001319170260103,0.0,0.0,7.173633098602295,0.0,0.0,0.0,0.2825602293014526,4.0,0.0,1.0
298080,293.1698608398437,297.1499938964844,293.1499938964844,0.0393043048679828,-1216.911865234375,304.15203857421875,0.6669889688491821,0.0849511250853538,0.0773069858551025,293.207275390625,297.1499938964844,293.1499938964844,0.0810012817382812,-2038.494384765625,304.1552124023437,0.7788148522377014,0.1355423778295517,0.1294683665037155,293.1767578125,297.1499938964844,293.1499938964844,0.0748864933848381,-1418.728759765625,304.1525573730469,0.7634450793266296,0.1278349310159683,0.0901243463158607,293.18121337890625,297.1499938964844,293.1499938964844,0.0890142992138862,-2195.26220703125,304.1529235839844,0.7988798022270203,0.1462388187646865,0.1394492536783218,293.3303527832031,297.1499938964844,293.1499938964844,0.0020694746635854,-785.3624267578125,294.0014343261719,0.5527249574661255,0.050000000745058,0.2287435084581375,291.15728759765625,291.1499938964844,271.39971923828125,270.7970886230469,283.95458984375,293.3304443359375,291.15740966796875,1.0,0.1825190037488937,0.9148126840591432,0.9148126840591432,1.0,1.0,-0.7981568574905396,0.3415665924549103,0.4565902650356293,0.1342075318098068,0.0,0.0,0.2503026723861694,25.78278350830078,25.0,1.2164089679718018,-5805.13232421875,63.87163543701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21307373046875,305.3717041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.005859375,18000.0,0.0,0.0,0.1299837976694107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1769286543130874,0.176933005452156,-4.3475188249431085e-06,0.0,0.0001319170260103,0.0,0.0,7.173633098602295,0.0,0.0,0.0,0.2825602293014526,4.0,0.0,1.0
298140,293.1695251464844,297.1499938964844,293.1499938964844,0.038918100297451,-1210.61767578125,304.1520080566406,0.6656442284584045,0.0845135152339935,0.0769125297665596,293.2064208984375,297.1499938964844,293.1499938964844,0.0800091102719307,-2019.2418212890625,304.1551208496094,0.776146411895752,0.1342640668153762,0.128255009651184,293.1765441894531,297.1499938964844,293.1499938964844,0.074385866522789,-1411.6480712890625,304.15252685546875,0.7620263695716858,0.1272000819444656,0.0896806865930557,293.1809997558594,297.1499938964844,293.1499938964844,0.0884380042552948,-2183.956787109375,304.1529235839844,0.7972978949546814,0.1454896330833435,0.1387406289577484,293.3294677734375,297.1499938964844,293.1499938964844,0.0020256824791431,-768.726318359375,293.9421081542969,0.5525733828544617,0.050000000745058,0.2287487387657165,291.1581420898437,291.1499938964844,271.40203857421875,270.8075256347656,283.9498596191406,293.3295593261719,291.15826416015625,1.0,0.1821431964635849,0.9156481623649596,0.9156481623649596,1.0,1.0,-0.7948504090309143,0.3403352797031402,0.454515129327774,0.1330897063016891,0.0,0.0,0.2491552233695984,25.770666122436523,25.0,1.239808201789856,-5785.55078125,63.35322189331055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2170104980469,305.3685913085937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3359375,18000.0,0.0,0.0,0.1296849399805069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1761694699525833,0.1761738210916519,-4.3460486267576925e-06,0.0,0.0001316137349931,0.0,0.0,7.138796806335449,0.0,0.0,0.0,0.2824232280254364,4.0,0.0,1.0
298200,293.1695251464844,297.1499938964844,293.1499938964844,0.038918100297451,-1210.61767578125,304.1520080566406,0.6656442284584045,0.0845135152339935,0.0769125297665596,293.2064208984375,297.1499938964844,293.1499938964844,0.0800091102719307,-2019.2418212890625,304.1551208496094,0.776146411895752,0.1342640668153762,0.128255009651184,293.1765441894531,297.1499938964844,293.1499938964844,0.074385866522789,-1411.6480712890625,304.15252685546875,0.7620263695716858,0.1272000819444656,0.0896806865930557,293.1809997558594,297.1499938964844,293.1499938964844,0.0884380042552948,-2183.956787109375,304.1529235839844,0.7972978949546814,0.1454896330833435,0.1387406289577484,293.3294677734375,297.1499938964844,293.1499938964844,0.0020256824791431,-768.726318359375,293.9421081542969,0.5525733828544617,0.050000000745058,0.2287487387657165,291.1581420898437,291.1499938964844,271.40203857421875,270.8075256347656,283.9498596191406,293.3295593261719,291.15826416015625,1.0,0.1821431964635849,0.9156481623649596,0.9156481623649596,1.0,1.0,-0.7948504090309143,0.3403352797031402,0.454515129327774,0.1330897063016891,0.0,0.0,0.2491552233695984,25.770666122436523,25.0,1.239808201789856,-5785.55078125,63.35322189331055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2170104980469,305.3685913085937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3359375,18000.0,0.0,0.0,0.1296849399805069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1761694699525833,0.1761738210916519,-4.3460486267576925e-06,0.0,0.0001316137349931,0.0,0.0,7.138796806335449,0.0,0.0,0.0,0.2824232280254364,4.0,0.0,1.0
298260,293.1692199707031,297.1499938964844,293.1499938964844,0.0385408028960228,-1204.46484375,304.1519775390625,0.6643369197845459,0.0840860158205032,0.0765270292758941,293.20556640625,297.1499938964844,293.1499938964844,0.0790335088968277,-2000.348876953125,304.155029296875,0.773530900478363,0.1330099552869796,0.127064362168312,293.17633056640625,297.1499938964844,293.1499938964844,0.0738892927765846,-1404.635009765625,304.15252685546875,0.7606314420700073,0.1265714615583419,0.0892412737011909,293.1807861328125,297.1499938964844,293.1499938964844,0.0878664404153823,-2172.74755859375,304.15289306640625,0.7957349419593811,0.1447470188140869,0.1380380541086197,293.3285827636719,297.1499938964844,293.1499938964844,0.0019820984452962,-752.1683959960938,293.88311767578125,0.5524312257766724,0.050000000745058,0.2287536561489105,291.1590270996094,291.1499938964844,271.4065246582031,270.8192443847656,283.94659423828125,293.3286437988281,291.1591491699219,1.0,0.1817732900381088,0.9165809750556946,0.9165809750556946,1.0,1.0,-0.7915940284729004,0.3391041159629822,0.4524899125099182,0.132046639919281,0.0,0.0,0.2478894740343094,25.758554458618164,25.0,1.222461223602295,-5765.01220703125,62.84542846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2233581542969,305.3656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.666015625,18000.0,0.0,0.0,0.1293409615755081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.175333097577095,0.1753374338150024,-4.3444265429570805e-06,0.0,0.0001312646345468,0.0,0.0,7.100464344024658,0.0,0.0,0.0,0.282272458076477,4.0,0.0,1.0
298320,293.1692199707031,297.1499938964844,293.1499938964844,0.0385408028960228,-1204.46484375,304.1519775390625,0.6643369197845459,0.0840860158205032,0.0765270292758941,293.20556640625,297.1499938964844,293.1499938964844,0.0790335088968277,-2000.348876953125,304.155029296875,0.773530900478363,0.1330099552869796,0.127064362168312,293.17633056640625,297.1499938964844,293.1499938964844,0.0738892927765846,-1404.635009765625,304.15252685546875,0.7606314420700073,0.1265714615583419,0.0892412737011909,293.1807861328125,297.1499938964844,293.1499938964844,0.0878664404153823,-2172.74755859375,304.15289306640625,0.7957349419593811,0.1447470188140869,0.1380380541086197,293.3285827636719,297.1499938964844,293.1499938964844,0.0019820984452962,-752.1683959960938,293.88311767578125,0.5524312257766724,0.050000000745058,0.2287536561489105,291.1590270996094,291.1499938964844,271.4065246582031,270.8192443847656,283.94659423828125,293.3286437988281,291.1591491699219,1.0,0.1817732900381088,0.9165809750556946,0.9165809750556946,1.0,1.0,-0.7915940284729004,0.3391041159629822,0.4524899125099182,0.132046639919281,0.0,0.0,0.2478894740343094,25.758554458618164,25.0,1.222461223602295,-5765.01220703125,62.84542846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2233581542969,305.3656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.666015625,18000.0,0.0,0.0,0.1293409615755081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.175333097577095,0.1753374338150024,-4.3444265429570805e-06,0.0,0.0001312646345468,0.0,0.0,7.100464344024658,0.0,0.0,0.0,0.282272458076477,4.0,0.0,1.0
298380,293.1688537597656,297.1499938964844,293.1499938964844,0.0381730422377586,-1198.4637451171875,304.15191650390625,0.6630680561065674,0.0836690217256546,0.0761508345603942,293.2046813964844,297.1499938964844,293.1499938964844,0.0780753120779991,-1981.833251953125,304.15496826171875,0.7709706425666809,0.1317807137966156,0.1258970350027084,293.1761169433594,297.1499938964844,293.1499938964844,0.0733974054455757,-1397.698974609375,304.1524963378906,0.7592608332633972,0.1259494870901107,0.0888063907623291,293.1805725097656,297.1499938964844,293.1499938964844,0.0873003229498863,-2161.6494140625,304.1528625488281,0.7941920161247253,0.1440114229917526,0.1373419463634491,293.3276672363281,297.1499938964844,293.1499938964844,0.001938761328347,-735.7051391601562,293.8244323730469,0.5522984266281128,0.050000000745058,0.2287582606077194,291.1598815917969,291.1499938964844,271.4133605957031,270.832275390625,283.9449462890625,293.3277587890625,291.15997314453125,1.0,0.1814093589782714,0.9175137877464294,0.9175137877464294,1.0,1.0,-0.7883896827697754,0.3378728032112121,0.4505168795585632,0.1310718953609466,0.0,0.0,0.2465143203735351,25.74640274047852,25.0,1.1648011207580566,-5743.49462890625,62.34834289550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.231689453125,305.36279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.96484375,18000.0,0.0,0.0,0.128946915268898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.174424946308136,0.1744292974472046,-4.342658030509483e-06,0.0,0.0001308647188125,0.0,0.0,7.058890342712402,0.0,0.0,0.0,0.2821089029312134,4.0,0.0,1.0
298440,293.1688537597656,297.1499938964844,293.1499938964844,0.0381730422377586,-1198.4637451171875,304.15191650390625,0.6630680561065674,0.0836690217256546,0.0761508345603942,293.2046813964844,297.1499938964844,293.1499938964844,0.0780753120779991,-1981.833251953125,304.15496826171875,0.7709706425666809,0.1317807137966156,0.1258970350027084,293.1761169433594,297.1499938964844,293.1499938964844,0.0733974054455757,-1397.698974609375,304.1524963378906,0.7592608332633972,0.1259494870901107,0.0888063907623291,293.1805725097656,297.1499938964844,293.1499938964844,0.0873003229498863,-2161.6494140625,304.1528625488281,0.7941920161247253,0.1440114229917526,0.1373419463634491,293.3276672363281,297.1499938964844,293.1499938964844,0.001938761328347,-735.7051391601562,293.8244323730469,0.5522984266281128,0.050000000745058,0.2287582606077194,291.1598815917969,291.1499938964844,271.4133605957031,270.832275390625,283.9449462890625,293.3277587890625,291.15997314453125,1.0,0.1814093589782714,0.9175137877464294,0.9175137877464294,1.0,1.0,-0.7883896827697754,0.3378728032112121,0.4505168795585632,0.1310718953609466,0.0,0.0,0.2465143203735351,25.74640274047852,25.0,1.1648011207580566,-5743.49462890625,62.34834289550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.231689453125,305.36279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.96484375,18000.0,0.0,0.0,0.128946915268898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.174424946308136,0.1744292974472046,-4.342658030509483e-06,0.0,0.0001308647188125,0.0,0.0,7.058890342712402,0.0,0.0,0.0,0.2821089029312134,4.0,0.0,1.0
298500,293.168701171875,297.1499938964844,293.1499938964844,0.0379927456378936,-1195.5201416015625,304.15191650390625,0.662447988986969,0.083464466035366,0.0759662464261055,293.2042236328125,297.1499938964844,293.1499938964844,0.0776026770472526,-1972.7158203125,304.1549072265625,0.769711434841156,0.1311753541231155,0.125322088599205,293.1759948730469,297.1499938964844,293.1499938964844,0.0731532499194145,-1394.26025390625,304.1524963378906,0.7585846185684204,0.1256410330533981,0.0885906741023063,293.1804504394531,297.1499938964844,293.1499938964844,0.0870193317532539,-2156.142822265625,304.1528625488281,0.7934281826019287,0.1436463296413421,0.1369963884353637,293.32720947265625,297.1499938964844,293.1499938964844,0.001917183632031,-727.50830078125,293.79522705078125,0.55223548412323,0.050000000745058,0.2287604361772537,291.1602783203125,291.1499938964844,271.417724609375,270.83935546875,283.9447021484375,293.3273010253906,291.1603698730469,1.0,0.1812296062707901,0.9179802536964417,0.9179802536964417,1.0,1.0,-0.7868070602416992,0.3372574746608734,0.4495496153831482,0.1306090503931045,0.0,0.0,0.2457881867885589,25.74029922485352,25.0,1.135156750679016,-5732.37060546875,62.10376739501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2364501953125,305.3612670898437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.103515625,18000.0,0.0,0.0,0.1287307888269424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1739463657140731,0.1739507019519806,-4.341724434198113e-06,0.0,0.0001306453923461,0.0,0.0,7.037003517150879,0.0,0.0,0.0,0.2820228040218353,4.0,0.0,1.0
298560,293.16851806640625,297.1499938964844,293.1499938964844,0.0378148518502712,-1192.6146240234375,304.1518859863281,0.6618375182151794,0.08326256275177,0.0757839977741241,293.20379638671875,297.1499938964844,293.1499938964844,0.07713433355093,-1963.6917724609373,304.1548767089844,0.7684662938117981,0.1305761635303497,0.1247529089450836,293.1758728027344,297.1499938964844,293.1499938964844,0.0729103237390518,-1390.841552734375,304.1524658203125,0.7579145431518555,0.1253342926502227,0.0883761420845985,293.18035888671875,297.1499938964844,293.1499938964844,0.0867397636175155,-2150.665283203125,304.1528625488281,0.7926695346832275,0.1432830840349197,0.1366525441408157,293.3267517089844,297.1499938964844,293.1499938964844,0.0018956669373437,-719.3348999023438,293.7660522460937,0.5521747469902039,0.050000000745058,0.2287625521421432,291.1606750488281,291.1499938964844,271.4227294921875,270.8467712402344,283.94488525390625,293.32684326171875,291.1607666015625,1.0,0.1810513436794281,0.918485939502716,0.918485939502716,1.0,1.0,-0.7852376103401184,0.3366436660289764,0.4485939443111419,0.1301631033420562,0.0,0.0,0.2450374960899353,25.73417282104492,25.0,1.0995551347732544,-5721.0029296875,61.86181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24151611328125,305.359619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.236328125,18000.0,0.0,0.0,0.1285020112991333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1734523028135299,0.1734566390514373,-4.340760369814234e-06,0.0,0.0001304132019868,0.0,0.0,7.014425754547119,0.0,0.0,0.0,0.2819339632987976,4.0,0.0,1.0
