time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
298620,293.16815185546875,297.1499938964844,293.1499938964844,0.0374665670096874,-1186.9228515625,304.1518249511719,0.6606459021568298,0.0828669443726539,0.0754267796874046,293.202880859375,297.1499938964844,293.1499938964844,0.0762109458446502,-1945.93212890625,304.15478515625,0.7660192251205444,0.1293966621160507,0.1236323192715644,293.1756591796875,297.1499938964844,293.1499938964844,0.0724284201860427,-1384.068115234375,304.1524658203125,0.7565930485725403,0.1247262731194496,0.0879507809877395,293.1801147460937,297.1499938964844,293.1499938964844,0.0861851572990417,-2139.803955078125,304.15283203125,0.7911683917045593,0.1425624340772628,0.1359702199697494,293.3258361816406,297.1499938964844,293.1499938964844,0.0018528221407905,-703.0609741210938,293.7079772949219,0.5520600080490112,0.050000000745058,0.228766530752182,291.1614074707031,291.1499938964844,271.43487548828125,270.8628234863281,283.946533203125,293.325927734375,291.1614990234375,1.0,0.1806993186473846,0.9194974303245544,0.9194974303245544,1.0,1.0,-0.7821393609046936,0.3354186415672302,0.4467207491397857,0.1293177306652069,0.0,0.0,0.2434671372175216,25.721832275390625,25.0,1.0198065042495728,-5697.5185546875,61.38587951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25225830078125,305.3558959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.48046875,18000.0,0.0,0.0,0.1280065476894378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1724208295345306,0.172425165772438,-4.338745384302456e-06,0.0,0.000129910360556,0.0,0.0,6.967345714569092,0.0,0.0,0.0,0.2817487418651581,4.0,0.0,1.0
298680,293.16815185546875,297.1499938964844,293.1499938964844,0.0374665670096874,-1186.9228515625,304.1518249511719,0.6606459021568298,0.0828669443726539,0.0754267796874046,293.202880859375,297.1499938964844,293.1499938964844,0.0762109458446502,-1945.93212890625,304.15478515625,0.7660192251205444,0.1293966621160507,0.1236323192715644,293.1756591796875,297.1499938964844,293.1499938964844,0.0724284201860427,-1384.068115234375,304.1524658203125,0.7565930485725403,0.1247262731194496,0.0879507809877395,293.1801147460937,297.1499938964844,293.1499938964844,0.0861851572990417,-2139.803955078125,304.15283203125,0.7911683917045593,0.1425624340772628,0.1359702199697494,293.3258361816406,297.1499938964844,293.1499938964844,0.0018528221407905,-703.0609741210938,293.7079772949219,0.5520600080490112,0.050000000745058,0.228766530752182,291.1614074707031,291.1499938964844,271.43487548828125,270.8628234863281,283.946533203125,293.325927734375,291.1614990234375,1.0,0.1806993186473846,0.9194974303245544,0.9194974303245544,1.0,1.0,-0.7821393609046936,0.3354186415672302,0.4467207491397857,0.1293177306652069,0.0,0.0,0.2434671372175216,25.721832275390625,25.0,1.0198065042495728,-5697.5185546875,61.38587951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25225830078125,305.3558959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.48046875,18000.0,0.0,0.0,0.1280065476894378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1724208295345306,0.172425165772438,-4.338745384302456e-06,0.0,0.000129910360556,0.0,0.0,6.967345714569092,0.0,0.0,0.0,0.2817487418651581,4.0,0.0,1.0
298740,293.16778564453125,297.1499938964844,293.1499938964844,0.0371282957494258,-1181.389892578125,304.1517944335937,0.6594938039779663,0.0824823603034019,0.07507935911417,293.20196533203125,297.1499938964844,293.1499938964844,0.075305163860321,-1928.55419921875,304.1546936035156,0.7636305689811707,0.1282424032688141,0.1225354447960853,293.1754150390625,297.1499938964844,293.1499938964844,0.0719518363475799,-1377.380126953125,304.1524353027344,0.7552967667579651,0.1241257041692733,0.0875305235385894,293.17987060546875,297.1499938964844,293.1499938964844,0.0856366381049156,-2129.06787109375,304.1528015136719,0.7896894812583923,0.141849860548973,0.1352953612804412,293.3249206542969,297.1499938964844,293.1499938964844,0.0018102172762155,-686.8792724609375,293.6501770019531,0.5519541501998901,0.050000000745058,0.228770226240158,291.1620788574219,291.1499938964844,271.45001220703125,270.8804931640625,283.949951171875,293.32501220703125,291.16217041015625,1.0,0.1803533285856247,0.920508861541748,0.920508861541748,1.0,1.0,-0.7790960669517517,0.3341976404190063,0.4448984265327453,0.128532737493515,0.0,0.0,0.2418087720870971,25.70935821533203,25.0,0.9597574472427368,-5673.02392578125,60.92052459716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2634582519531,305.35137939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.69921875,18000.0,0.0,0.0,0.1274628639221191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1713364273309707,0.1713407635688781,-4.336627625889378e-06,0.0,0.0001293586101382,0.0,0.0,6.917935371398926,0.0,0.0,0.0,0.2815543711185455,4.0,0.0,1.0
298800,293.16778564453125,297.1499938964844,293.1499938964844,0.0371282957494258,-1181.389892578125,304.1517944335937,0.6594938039779663,0.0824823603034019,0.07507935911417,293.20196533203125,297.1499938964844,293.1499938964844,0.075305163860321,-1928.55419921875,304.1546936035156,0.7636305689811707,0.1282424032688141,0.1225354447960853,293.1754150390625,297.1499938964844,293.1499938964844,0.0719518363475799,-1377.380126953125,304.1524353027344,0.7552967667579651,0.1241257041692733,0.0875305235385894,293.17987060546875,297.1499938964844,293.1499938964844,0.0856366381049156,-2129.06787109375,304.1528015136719,0.7896894812583923,0.141849860548973,0.1352953612804412,293.3249206542969,297.1499938964844,293.1499938964844,0.0018102172762155,-686.8792724609375,293.6501770019531,0.5519541501998901,0.050000000745058,0.228770226240158,291.1620788574219,291.1499938964844,271.45001220703125,270.8804931640625,283.949951171875,293.32501220703125,291.16217041015625,1.0,0.1803533285856247,0.920508861541748,0.920508861541748,1.0,1.0,-0.7790960669517517,0.3341976404190063,0.4448984265327453,0.128532737493515,0.0,0.0,0.2418087720870971,25.70935821533203,25.0,0.9597574472427368,-5673.02392578125,60.92052459716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2634582519531,305.35137939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.69921875,18000.0,0.0,0.0,0.1274628639221191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1713364273309707,0.1713407635688781,-4.336627625889378e-06,0.0,0.0001293586101382,0.0,0.0,6.917935371398926,0.0,0.0,0.0,0.2815543711185455,4.0,0.0,1.0
298860,293.1673889160156,297.1499938964844,293.1499938964844,0.0368005856871604,-1176.02490234375,304.1517333984375,0.6583812236785889,0.082109197974205,0.0747420936822891,293.2010498046875,297.1499938964844,293.1499938964844,0.0744177252054214,-1911.5721435546875,304.15460205078125,0.7613009810447693,0.1271138936281204,0.1214627996087074,293.1751403808594,297.1499938964844,293.1499938964844,0.0714812353253364,-1370.787353515625,304.15240478515625,0.7540255784988403,0.1235331073403358,0.0871156975626945,293.1795959472656,297.1499938964844,293.1499938964844,0.0850949212908744,-2118.47216796875,304.1527709960937,0.7882329821586609,0.1411459147930145,0.134628489613533,293.3240051269531,297.1499938964844,293.1499938964844,0.0017678501317277,-670.7900390625,293.5926513671875,0.5518563389778137,0.050000000745058,0.2287736386060714,291.1626892089844,291.1499938964844,271.4669494628906,270.89923095703125,283.9546203613281,293.3240966796875,291.16278076171875,1.0,0.1800135225057602,0.92157644033432,0.92157644033432,1.0,1.0,-0.7761098146438599,0.3329874277114868,0.443122386932373,0.1277995556592941,0.0,0.0,0.240071952342987,25.69673156738281,25.0,0.7847485542297363,-5647.64208984375,60.46588897705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.274658203125,305.345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.884765625,18000.0,0.0,0.0,0.1268739551305771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1702037900686264,0.1702081263065338,-4.334416189522017e-06,0.0,0.000128760933876,0.0,0.0,6.866420745849609,0.0,0.0,0.0,0.2813518047332763,4.0,0.0,1.0
298920,293.1673889160156,297.1499938964844,293.1499938964844,0.0368005856871604,-1176.02490234375,304.1517333984375,0.6583812236785889,0.082109197974205,0.0747420936822891,293.2010498046875,297.1499938964844,293.1499938964844,0.0744177252054214,-1911.5721435546875,304.15460205078125,0.7613009810447693,0.1271138936281204,0.1214627996087074,293.1751403808594,297.1499938964844,293.1499938964844,0.0714812353253364,-1370.787353515625,304.15240478515625,0.7540255784988403,0.1235331073403358,0.0871156975626945,293.1795959472656,297.1499938964844,293.1499938964844,0.0850949212908744,-2118.47216796875,304.1527709960937,0.7882329821586609,0.1411459147930145,0.134628489613533,293.3240051269531,297.1499938964844,293.1499938964844,0.0017678501317277,-670.7900390625,293.5926513671875,0.5518563389778137,0.050000000745058,0.2287736386060714,291.1626892089844,291.1499938964844,271.4669494628906,270.89923095703125,283.9546203613281,293.3240966796875,291.16278076171875,1.0,0.1800135225057602,0.92157644033432,0.92157644033432,1.0,1.0,-0.7761098146438599,0.3329874277114868,0.443122386932373,0.1277995556592941,0.0,0.0,0.240071952342987,25.69673156738281,25.0,0.7847485542297363,-5647.64208984375,60.46588897705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.274658203125,305.345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.884765625,18000.0,0.0,0.0,0.1268739551305771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1702037900686264,0.1702081263065338,-4.334416189522017e-06,0.0,0.000128760933876,0.0,0.0,6.866420745849609,0.0,0.0,0.0,0.2813518047332763,4.0,0.0,1.0
298980,293.1670227050781,297.1499938964844,293.1499938964844,0.0364845991134643,-1170.849853515625,304.15167236328125,0.6573076844215393,0.0817476660013198,0.0744151622056961,293.2001037597656,297.1499938964844,293.1499938964844,0.073550097644329,-1895.0164794921875,304.1545104980469,0.7590298652648926,0.1260110884904861,0.1204143762588501,293.1748962402344,297.1499938964844,293.1499938964844,0.0710184574127197,-1364.3175048828125,304.1523742675781,0.7527793049812317,0.1229490265250206,0.086706668138504,293.1793212890625,297.1499938964844,293.1499938964844,0.0845619663596153,-2108.05908203125,304.1527404785156,0.7867990732192993,0.1404511779546737,0.1339700818061828,293.32305908203125,297.1499938964844,293.1499938964844,0.001725775655359,-654.8193359375,293.5352478027344,0.5517654418945312,0.050000000745058,0.2287768125534057,291.1630249023437,291.1499938964844,271.4844055175781,270.9184265136719,283.95977783203125,293.3231506347656,291.1630249023437,1.0,0.1796799898147583,0.922644019126892,0.922644019126892,1.0,1.0,-0.7731818556785583,0.3317919075489044,0.4413899779319763,0.1271049678325653,0.0,0.0,0.2383090555667877,25.68392372131348,25.0,0.3863006830215454,-5621.85791015625,60.02197647094727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2853698730469,305.3388061523437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.943359375,18000.0,0.0,0.0,0.1262458264827728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1690503805875778,0.169054701924324,-4.332144271756988e-06,0.0,0.0001281234726775,0.0,0.0,6.814027309417725,0.0,0.0,0.0,0.2811456620693207,4.0,0.0,1.0
299040,293.1670227050781,297.1499938964844,293.1499938964844,0.0364845991134643,-1170.849853515625,304.15167236328125,0.6573076844215393,0.0817476660013198,0.0744151622056961,293.2001037597656,297.1499938964844,293.1499938964844,0.073550097644329,-1895.0164794921875,304.1545104980469,0.7590298652648926,0.1260110884904861,0.1204143762588501,293.1748962402344,297.1499938964844,293.1499938964844,0.0710184574127197,-1364.3175048828125,304.1523742675781,0.7527793049812317,0.1229490265250206,0.086706668138504,293.1793212890625,297.1499938964844,293.1499938964844,0.0845619663596153,-2108.05908203125,304.1527404785156,0.7867990732192993,0.1404511779546737,0.1339700818061828,293.32305908203125,297.1499938964844,293.1499938964844,0.001725775655359,-654.8193359375,293.5352478027344,0.5517654418945312,0.050000000745058,0.2287768125534057,291.1630249023437,291.1499938964844,271.4844055175781,270.9184265136719,283.95977783203125,293.3231506347656,291.1630249023437,1.0,0.1796799898147583,0.922644019126892,0.922644019126892,1.0,1.0,-0.7731818556785583,0.3317919075489044,0.4413899779319763,0.1271049678325653,0.0,0.0,0.2383090555667877,25.68392372131348,25.0,0.3863006830215454,-5621.85791015625,60.02197647094727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2853698730469,305.3388061523437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.943359375,18000.0,0.0,0.0,0.1262458264827728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1690503805875778,0.169054701924324,-4.332144271756988e-06,0.0,0.0001281234726775,0.0,0.0,6.814027309417725,0.0,0.0,0.0,0.2811456620693207,4.0,0.0,1.0
299100,293.16680908203125,297.1499938964844,293.1499938964844,0.0363311730325222,-1168.3365478515625,304.15167236328125,0.6567860245704651,0.0815714299678802,0.0742557272315025,293.1996459960937,297.1499938964844,293.1499938964844,0.073123924434185,-1886.9019775390625,304.15447998046875,0.7579166293144226,0.1254695355892181,0.1198994442820549,293.1747436523437,297.1499938964844,293.1499938964844,0.0707902461290359,-1361.1319580078125,304.15234375,0.7521659731864929,0.1226604431867599,0.0865045040845871,293.17919921875,297.1499938964844,293.1499938964844,0.0842990204691886,-2102.92578125,304.1527099609375,0.786091148853302,0.1401075422763824,0.1336443275213241,293.3226013183594,297.1499938964844,293.1499938964844,0.0017048312583938,-646.8720703125,293.506591796875,0.5517226457595825,0.050000000745058,0.2287783175706863,291.1630554199219,291.1499938964844,271.49334716796875,270.9281616210937,283.9625549316406,293.3226928710937,291.1630554199219,1.0,0.1795156300067901,0.9231778383255004,0.9231778383255004,1.0,1.0,-0.771740734577179,0.3312003910541534,0.4405403435230255,0.1267713755369186,0.0,0.0,0.237432986497879,25.677440643310547,25.0,0.1909961402416229,-5608.97705078125,59.80412292480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2903747558594,305.33502197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.919921875,18000.0,0.0,0.0,0.1259194910526275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1684774905443191,0.1684818267822265,-4.331007403379772e-06,0.0,0.0001277922710869,0.0,0.0,6.788028240203857,0.0,0.0,0.0,0.2810432612895965,4.0,0.0,1.0
299160,293.1665954589844,297.1499938964844,293.1499938964844,0.0361807085573673,-1165.8709716796875,304.1516418457031,0.6562744379043579,0.0813982561230659,0.0740990117192268,293.1991577148437,297.1499938964844,293.1499938964844,0.0727026760578155,-1878.892822265625,304.1544189453125,0.7568183541297913,0.1249345168471336,0.1193906739354133,293.17462158203125,297.1499938964844,293.1499938964844,0.0705640763044357,-1357.9781494140625,304.15234375,0.751559317111969,0.1223742365837097,0.0863039791584014,293.1790466308594,297.1499938964844,293.1499938964844,0.0840383246541023,-2097.839111328125,304.1527099609375,0.7853894233703613,0.1397664695978164,0.1333209425210952,293.3221130371094,297.1499938964844,293.1499938964844,0.001683960086666,-638.953857421875,293.4779663085937,0.5516815781593323,0.050000000745058,0.2287797480821609,291.1630554199219,291.1499938964844,271.5023803710937,270.93798828125,283.96539306640625,293.3222045898437,291.1630249023437,1.0,0.1793529093265533,0.9237720370292664,0.9237720370292664,1.0,1.0,-0.7703149914741516,0.3306148946285248,0.4397000968456268,0.1264480948448181,0.0,0.0,0.2365640550851822,25.67090606689453,25.0,0.0174333304166793,-5596.146484375,59.58900451660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2950439453125,305.3310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.873046875,18000.0,0.0,0.0,0.1255868226289749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1679102927446365,0.1679146289825439,-4.329879629949573e-06,0.0,0.0001274546521017,0.0,0.0,6.762307643890381,0.0,0.0,0.0,0.280941903591156,4.0,0.0,1.0
299220,293.16619873046875,297.1499938964844,293.1499938964844,0.0358882248401641,-1161.07568359375,304.1515808105469,0.655280590057373,0.0810607522726059,0.0737934783101081,293.1982116699219,297.1499938964844,293.1499938964844,0.0718740597367286,-1863.171630859375,304.1543273925781,0.7546646595001221,0.123883232474327,0.1183908358216285,293.17431640625,297.1499938964844,293.1499938964844,0.0701175257563591,-1351.759765625,304.1523132324219,0.7503654956817627,0.1218088865280151,0.0859077721834182,293.1787414550781,297.1499938964844,293.1499938964844,0.0835233181715011,-2087.797607421875,304.15264892578125,0.7840043306350708,0.1390919387340545,0.1326812654733657,293.3211669921875,297.1499938964844,293.1499938964844,0.0016424288041889,-623.2001953125,293.4208679199219,0.5516043305397034,0.050000000745058,0.2287824600934982,291.16290283203125,291.1499938964844,271.52081298828125,270.9579162597656,283.9713439941406,293.3212585449219,291.162841796875,1.0,0.1790321767330169,0.9249604940414428,0.9249604940414428,1.0,1.0,-0.7675083875656128,0.3294571936130523,0.438051164150238,0.1258264482021331,0.0,0.0,0.2348550260066986,25.65768051147461,25.0,-0.2472312003374099,-5570.6630859375,59.16671371459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3031005859375,305.32244873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.7421875,18000.0,0.0,0.0,0.124908909201622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1667979657649994,0.1668023020029068,-4.327665010350756e-06,0.0,0.0001267666666535,0.0,0.0,6.711932182312012,0.0,0.0,0.0,0.2807433903217315,4.0,0.0,1.0
299280,293.16619873046875,297.1499938964844,293.1499938964844,0.0358882248401641,-1161.07568359375,304.1515808105469,0.655280590057373,0.0810607522726059,0.0737934783101081,293.1982116699219,297.1499938964844,293.1499938964844,0.0718740597367286,-1863.171630859375,304.1543273925781,0.7546646595001221,0.123883232474327,0.1183908358216285,293.17431640625,297.1499938964844,293.1499938964844,0.0701175257563591,-1351.759765625,304.1523132324219,0.7503654956817627,0.1218088865280151,0.0859077721834182,293.1787414550781,297.1499938964844,293.1499938964844,0.0835233181715011,-2087.797607421875,304.15264892578125,0.7840043306350708,0.1390919387340545,0.1326812654733657,293.3211669921875,297.1499938964844,293.1499938964844,0.0016424288041889,-623.2001953125,293.4208679199219,0.5516043305397034,0.050000000745058,0.2287824600934982,291.16290283203125,291.1499938964844,271.52081298828125,270.9579162597656,283.9713439941406,293.3212585449219,291.162841796875,1.0,0.1790321767330169,0.9249604940414428,0.9249604940414428,1.0,1.0,-0.7675083875656128,0.3294571936130523,0.438051164150238,0.1258264482021331,0.0,0.0,0.2348550260066986,25.65768051147461,25.0,-0.2472312003374099,-5570.6630859375,59.16671371459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3031005859375,305.32244873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.7421875,18000.0,0.0,0.0,0.124908909201622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1667979657649994,0.1668023020029068,-4.327665010350756e-06,0.0,0.0001267666666535,0.0,0.0,6.711932182312012,0.0,0.0,0.0,0.2807433903217315,4.0,0.0,1.0
299340,293.165771484375,297.1499938964844,293.1499938964844,0.035606887191534,-1156.4586181640625,304.1515197753906,0.6543262600898743,0.0807352811098098,0.0734987184405326,293.1972351074219,297.1499938964844,293.1499938964844,0.0710638090968132,-1847.8414306640625,304.1542358398437,0.7525686025619507,0.1228572651743888,0.1174149513244628,293.1740417480469,297.1499938964844,293.1499938964844,0.0696786120533943,-1345.658203125,304.1522827148437,0.7491981983184814,0.1212533563375473,0.0855183452367782,293.1784362792969,297.1499938964844,293.1499938964844,0.0830166786909103,-2077.92822265625,304.1526184082031,0.7826445698738098,0.138428047299385,0.1320515275001526,293.3201904296875,297.1499938964844,293.1499938964844,0.0016011537518352,-607.5454711914062,293.3640441894531,0.5515334010124207,0.050000000745058,0.2287849485874176,291.1626281738281,291.1499938964844,271.5397033691406,270.9781494140625,283.97772216796875,293.3202819824219,291.1625671386719,1.0,0.1787179410457611,0.9261490106582642,0.9261490106582642,1.0,1.0,-0.7647632360458374,0.3283182978630066,0.4364449381828308,0.1252365857362747,0.0,0.0,0.2331892997026443,25.64427375793457,25.0,-0.3904244601726532,-5545.4501953125,58.75516891479492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3092346191406,305.3128967285156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.583984375,18000.0,0.0,0.0,0.1242224276065826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1657197475433349,0.1657240837812423,-4.325520421843976e-06,0.0,0.0001260699646081,0.0,0.0,6.663191318511963,0.0,0.0,0.0,0.2805513441562652,4.0,0.0,1.0
299400,293.165771484375,297.1499938964844,293.1499938964844,0.035606887191534,-1156.4586181640625,304.1515197753906,0.6543262600898743,0.0807352811098098,0.0734987184405326,293.1972351074219,297.1499938964844,293.1499938964844,0.0710638090968132,-1847.8414306640625,304.1542358398437,0.7525686025619507,0.1228572651743888,0.1174149513244628,293.1740417480469,297.1499938964844,293.1499938964844,0.0696786120533943,-1345.658203125,304.1522827148437,0.7491981983184814,0.1212533563375473,0.0855183452367782,293.1784362792969,297.1499938964844,293.1499938964844,0.0830166786909103,-2077.92822265625,304.1526184082031,0.7826445698738098,0.138428047299385,0.1320515275001526,293.3201904296875,297.1499938964844,293.1499938964844,0.0016011537518352,-607.5454711914062,293.3640441894531,0.5515334010124207,0.050000000745058,0.2287849485874176,291.1626281738281,291.1499938964844,271.5397033691406,270.9781494140625,283.97772216796875,293.3202819824219,291.1625671386719,1.0,0.1787179410457611,0.9261490106582642,0.9261490106582642,1.0,1.0,-0.7647632360458374,0.3283182978630066,0.4364449381828308,0.1252365857362747,0.0,0.0,0.2331892997026443,25.64427375793457,25.0,-0.3904244601726532,-5545.4501953125,58.75516891479492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3092346191406,305.3128967285156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.583984375,18000.0,0.0,0.0,0.1242224276065826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1657197475433349,0.1657240837812423,-4.325520421843976e-06,0.0,0.0001260699646081,0.0,0.0,6.663191318511963,0.0,0.0,0.0,0.2805513441562652,4.0,0.0,1.0
299460,293.16534423828125,297.1499938964844,293.1499938964844,0.0353366136550903,-1152.0181884765625,304.1514587402344,0.653411328792572,0.0804219990968704,0.073214903473854,293.1962890625,297.1499938964844,293.1499938964844,0.0702718123793602,-1832.89794921875,304.1541442871094,0.7505300045013428,0.1218567490577697,0.1164631992578506,293.1737060546875,297.1499938964844,293.1499938964844,0.0692473426461219,-1339.6727294921875,304.1522216796875,0.7480576634407043,0.120708018541336,0.0851359739899635,293.1781005859375,297.1499938964844,293.1499938964844,0.0825184062123298,-2068.229736328125,304.152587890625,0.7813107371330261,0.1377752423286438,0.1314321756362915,293.3192138671875,297.1499938964844,293.1499938964844,0.0015601410996168,-591.990966796875,293.3075256347656,0.5514683127403259,0.050000000745058,0.2287872433662414,291.16229248046875,291.1499938964844,271.5589599609375,270.9986572265625,283.9844055175781,293.3193359375,291.1622314453125,1.0,0.1784104108810424,0.9273841977119446,0.9273841977119446,1.0,1.0,-0.7620809078216553,0.3272006511688232,0.4348802268505096,0.1246781721711158,0.0,0.0,0.2315703928470611,25.630739212036133,25.0,-0.4629448056221008,-5520.52001953125,58.354488372802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3131103515625,305.30224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.419921875,18000.0,0.0,0.0,0.1235377341508865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1646776348352432,0.1646819561719894,-4.323453595134197e-06,0.0,0.0001253750961041,0.0,0.0,6.6161723136901855,0.0,0.0,0.0,0.2803661525249481,4.0,0.0,1.0
299520,293.16534423828125,297.1499938964844,293.1499938964844,0.0353366136550903,-1152.0181884765625,304.1514587402344,0.653411328792572,0.0804219990968704,0.073214903473854,293.1962890625,297.1499938964844,293.1499938964844,0.0702718123793602,-1832.89794921875,304.1541442871094,0.7505300045013428,0.1218567490577697,0.1164631992578506,293.1737060546875,297.1499938964844,293.1499938964844,0.0692473426461219,-1339.6727294921875,304.1522216796875,0.7480576634407043,0.120708018541336,0.0851359739899635,293.1781005859375,297.1499938964844,293.1499938964844,0.0825184062123298,-2068.229736328125,304.152587890625,0.7813107371330261,0.1377752423286438,0.1314321756362915,293.3192138671875,297.1499938964844,293.1499938964844,0.0015601410996168,-591.990966796875,293.3075256347656,0.5514683127403259,0.050000000745058,0.2287872433662414,291.16229248046875,291.1499938964844,271.5589599609375,270.9986572265625,283.9844055175781,293.3193359375,291.1622314453125,1.0,0.1784104108810424,0.9273841977119446,0.9273841977119446,1.0,1.0,-0.7620809078216553,0.3272006511688232,0.4348802268505096,0.1246781721711158,0.0,0.0,0.2315703928470611,25.630739212036133,25.0,-0.4629448056221008,-5520.52001953125,58.354488372802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3131103515625,305.30224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.419921875,18000.0,0.0,0.0,0.1235377341508865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1646776348352432,0.1646819561719894,-4.323453595134197e-06,0.0,0.0001253750961041,0.0,0.0,6.6161723136901855,0.0,0.0,0.0,0.2803661525249481,4.0,0.0,1.0
299580,293.1649169921875,297.1499938964844,293.1499938964844,0.0350774563848972,-1147.7552490234375,304.1513977050781,0.6525359153747559,0.0801211148500442,0.0729422494769096,293.1953125,297.1499938964844,293.1499938964844,0.069498211145401,-1818.3414306640625,304.154052734375,0.7485486268997192,0.1208819225430488,0.1155358627438545,293.17340087890625,297.1499938964844,293.1499938964844,0.0688238963484764,-1333.80517578125,304.1521911621094,0.746944010257721,0.1201732605695724,0.0847609788179397,293.1777648925781,297.1499938964844,293.1499938964844,0.0820286646485328,-2058.705078125,304.15252685546875,0.7800034284591675,0.1371339708566665,0.1308236718177795,293.3182373046875,297.1499938964844,293.1499938964844,0.0015194037696346,-576.5408935546875,293.2513732910156,0.5514086484909058,0.050000000745058,0.2287893593311309,291.1619567871094,291.1499938964844,271.5785522460937,271.0194091796875,283.99139404296875,293.318359375,291.1618957519531,1.0,0.1781098842620849,0.928619384765625,0.928619384765625,1.0,1.0,-0.7594628930091858,0.3261043429374695,0.4333585500717163,0.1241488009691238,0.0,0.0,0.2300015389919281,25.61715316772461,25.0,-0.4850742220878601,-5495.8994140625,57.96485137939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.314697265625,305.29052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.2578125,18000.0,0.0,0.0,0.1228653118014335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1636735796928405,0.1636779010295868,-4.321468622947577e-06,0.0,0.0001246926694875,0.0,0.0,6.570955276489258,0.0,0.0,0.0,0.2801881730556488,4.0,0.0,1.0
299640,293.1649169921875,297.1499938964844,293.1499938964844,0.0350774563848972,-1147.7552490234375,304.1513977050781,0.6525359153747559,0.0801211148500442,0.0729422494769096,293.1953125,297.1499938964844,293.1499938964844,0.069498211145401,-1818.3414306640625,304.154052734375,0.7485486268997192,0.1208819225430488,0.1155358627438545,293.17340087890625,297.1499938964844,293.1499938964844,0.0688238963484764,-1333.80517578125,304.1521911621094,0.746944010257721,0.1201732605695724,0.0847609788179397,293.1777648925781,297.1499938964844,293.1499938964844,0.0820286646485328,-2058.705078125,304.15252685546875,0.7800034284591675,0.1371339708566665,0.1308236718177795,293.3182373046875,297.1499938964844,293.1499938964844,0.0015194037696346,-576.5408935546875,293.2513732910156,0.5514086484909058,0.050000000745058,0.2287893593311309,291.1619567871094,291.1499938964844,271.5785522460937,271.0194091796875,283.99139404296875,293.318359375,291.1618957519531,1.0,0.1781098842620849,0.928619384765625,0.928619384765625,1.0,1.0,-0.7594628930091858,0.3261043429374695,0.4333585500717163,0.1241488009691238,0.0,0.0,0.2300015389919281,25.61715316772461,25.0,-0.4850742220878601,-5495.8994140625,57.96485137939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.314697265625,305.29052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.2578125,18000.0,0.0,0.0,0.1228653118014335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1636735796928405,0.1636779010295868,-4.321468622947577e-06,0.0,0.0001246926694875,0.0,0.0,6.570955276489258,0.0,0.0,0.0,0.2801881730556488,4.0,0.0,1.0
299700,293.1647033691406,297.1499938964844,293.1499938964844,0.034951739013195,-1145.6851806640625,304.1513671875,0.6521119475364685,0.0799750015139579,0.0728098452091217,293.19482421875,297.1499938964844,293.1499938964844,0.0691177546977996,-1811.197021484375,304.1540222167969,0.7475777864456177,0.1204034686088562,0.1150807216763496,293.1732177734375,297.1499938964844,293.1499938964844,0.0686149001121521,-1330.9124755859375,304.15216064453125,0.746396541595459,0.1199096590280532,0.0845761075615882,293.1775817871094,297.1499938964844,293.1499938964844,0.0817867666482925,-2054.003662109375,304.15252685546875,0.7793591022491455,0.136817455291748,0.1305233091115951,293.3177490234375,297.1499938964844,293.1499938964844,0.0014991324860602,-568.8526000976562,293.2234191894531,0.5513805150985718,0.050000000745058,0.2287903428077697,291.16180419921875,291.1499938964844,271.5885009765625,271.02984619140625,283.9950256347656,293.31787109375,291.1617431640625,1.0,0.1779621243476867,0.9292369484901428,0.9292369484901428,1.0,1.0,-0.7581765651702881,0.3255636990070343,0.4326128661632538,0.1238942593336105,0.0,0.0,0.2292341738939285,25.6103630065918,25.0,-0.4811971783638,-5483.703125,57.77395248413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3146667480469,305.2842712402344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.177734375,18000.0,0.0,0.0,0.1225359514355659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1631847769021988,0.163189098238945,-4.320505013311049e-06,0.0,0.0001243584119947,0.0,0.0,6.548973083496094,0.0,0.0,0.0,0.2801016867160797,4.0,0.0,1.0
299760,293.1644897460937,297.1499938964844,293.1499938964844,0.034828383475542,-1143.6527099609375,304.1513671875,0.6516963243484497,0.079831562936306,0.0726798400282859,293.1943359375,297.1499938964844,293.1499938964844,0.0687411427497863,-1804.134521484375,304.1539611816406,0.7466189861297607,0.1199305206537246,0.1146308183670044,293.1730651855469,297.1499938964844,293.1499938964844,0.0684075802564621,-1328.045166015625,304.15216064453125,0.745854914188385,0.1196483895182609,0.0843928754329681,293.1773986816406,297.1499938964844,293.1499938964844,0.0815467089414596,-2049.33984375,304.1524963378906,0.778720498085022,0.136503517627716,0.1302253901958465,293.3172607421875,297.1499938964844,293.1499938964844,0.0014789216220378,-561.18701171875,293.195556640625,0.5513534545898438,0.050000000745058,0.2287913113832473,291.16162109375,291.1499938964844,271.5985107421875,271.04034423828125,283.9986877441406,293.3173828125,291.1615600585937,1.0,0.1778159290552139,0.9298914074897766,0.9298914074897766,1.0,1.0,-0.7569043040275574,0.3250285983085632,0.4318756759166717,0.1236469075083732,0.0,0.0,0.2284769117832183,25.60358619689941,25.0,-0.4729093611240387,-5471.583984375,57.58551025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.314208984375,305.27783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.1015625,18000.0,0.0,0.0,0.1222118362784385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1627039164304733,0.1627082377672195,-4.319559138821205e-06,0.0,0.0001240294805029,0.0,0.0,6.52736759185791,0.0,0.0,0.0,0.2800167202949524,4.0,0.0,1.0
299820,293.1640625,297.1499938964844,293.1499938964844,0.0345892161130905,-1139.707763671875,304.1513061523437,0.6508915424346924,0.0795531943440437,0.0724275559186935,293.1933898925781,297.1499938964844,293.1499938964844,0.0680003613233566,-1790.270751953125,304.15386962890625,0.744739294052124,0.1190021410584449,0.1137477606534957,293.1727294921875,297.1499938964844,293.1499938964844,0.0679984018206596,-1322.392333984375,304.1521301269531,0.7447896599769592,0.1191334277391433,0.0840317085385322,293.1770324707031,297.1499938964844,293.1499938964844,0.0810725539922714,-2040.13330078125,304.1524658203125,0.7774616479873657,0.135883942246437,0.1296374052762985,293.3162841796875,297.1499938964844,293.1499938964844,0.0014386996626853,-545.9310302734375,293.1401062011719,0.5513021945953369,0.050000000745058,0.2287931144237518,291.16131591796875,291.1499938964844,271.6187438964844,271.0614013671875,284.0062255859375,293.3163757324219,291.1612548828125,1.0,0.1775286644697189,0.931200385093689,0.931200385093689,1.0,1.0,-0.7544047832489014,0.3239739239215851,0.4304308593273163,0.123171143233776,0.0,0.0,0.2269940078258514,25.59012985229492,25.0,-0.4425489008426666,-5447.5927734375,57.216407775878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3118896484375,305.2643127441406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.958984375,18000.0,0.0,0.0,0.1215831860899925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1617665588855743,0.1617708802223205,-4.317721504776273e-06,0.0,0.0001233914808835,0.0,0.0,6.48530912399292,0.0,0.0,0.0,0.2798513770103454,4.0,0.0,1.0
299880,293.1640625,297.1499938964844,293.1499938964844,0.0345892161130905,-1139.707763671875,304.1513061523437,0.6508915424346924,0.0795531943440437,0.0724275559186935,293.1933898925781,297.1499938964844,293.1499938964844,0.0680003613233566,-1790.270751953125,304.15386962890625,0.744739294052124,0.1190021410584449,0.1137477606534957,293.1727294921875,297.1499938964844,293.1499938964844,0.0679984018206596,-1322.392333984375,304.1521301269531,0.7447896599769592,0.1191334277391433,0.0840317085385322,293.1770324707031,297.1499938964844,293.1499938964844,0.0810725539922714,-2040.13330078125,304.1524658203125,0.7774616479873657,0.135883942246437,0.1296374052762985,293.3162841796875,297.1499938964844,293.1499938964844,0.0014386996626853,-545.9310302734375,293.1401062011719,0.5513021945953369,0.050000000745058,0.2287931144237518,291.16131591796875,291.1499938964844,271.6187438964844,271.0614013671875,284.0062255859375,293.3163757324219,291.1612548828125,1.0,0.1775286644697189,0.931200385093689,0.931200385093689,1.0,1.0,-0.7544047832489014,0.3239739239215851,0.4304308593273163,0.123171143233776,0.0,0.0,0.2269940078258514,25.59012985229492,25.0,-0.4425489008426666,-5447.5927734375,57.216407775878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3118896484375,305.2643127441406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.958984375,18000.0,0.0,0.0,0.1215831860899925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1617665588855743,0.1617708802223205,-4.317721504776273e-06,0.0,0.0001233914808835,0.0,0.0,6.48530912399292,0.0,0.0,0.0,0.2798513770103454,4.0,0.0,1.0
299940,293.16363525390625,297.1499938964844,293.1499938964844,0.0343585684895515,-1135.897705078125,304.1512451171875,0.6501165628433228,0.0792844891548156,0.072184033691883,293.19244384765625,297.1499938964844,293.1499938964844,0.0672733411192894,-1776.7010498046875,304.15380859375,0.7429020404815674,0.118093617260456,0.1128836795687675,293.1723937988281,297.1499938964844,293.1499938964844,0.067595325410366,-1316.831787109375,304.152099609375,0.743744969367981,0.1186271756887435,0.0836766511201858,293.1766662597656,297.1499938964844,293.1499938964844,0.0806050896644592,-2031.0643310546875,304.15240478515625,0.7762235403060913,0.1352739483118057,0.1290585249662399,293.3153076171875,297.1499938964844,293.1499938964844,0.001398701686412,-530.7589111328125,293.0849914550781,0.5512539744377136,0.050000000745058,0.2287948280572891,291.1610412597656,291.1499938964844,271.63922119140625,271.08258056640625,284.0140075683594,293.3153991699219,291.1609802246094,1.0,0.1772473454475402,0.9325093626976012,0.9325093626976012,1.0,1.0,-0.7519566416740417,0.322936475276947,0.4290201663970947,0.1227174699306488,0.0,0.0,0.225543275475502,25.576828002929688,25.0,-0.3840707838535309,-5423.8994140625,56.85640335083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3081970214844,305.2501525878906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.828125,18000.0,0.0,0.0,0.1209796667098999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1608556509017944,0.1608599722385406,-4.315943442634307e-06,0.0,0.0001227789762197,0.0,0.0,6.444509029388428,0.0,0.0,0.0,0.2796911299228668,4.0,0.0,1.0
300000,293.16363525390625,297.1499938964844,293.1499938964844,0.0343585684895515,-1135.897705078125,304.1512451171875,0.6501165628433228,0.0792844891548156,0.072184033691883,293.19244384765625,297.1499938964844,293.1499938964844,0.0672733411192894,-1776.7010498046875,304.15380859375,0.7429020404815674,0.118093617260456,0.1128836795687675,293.1723937988281,297.1499938964844,293.1499938964844,0.067595325410366,-1316.831787109375,304.152099609375,0.743744969367981,0.1186271756887435,0.0836766511201858,293.1766662597656,297.1499938964844,293.1499938964844,0.0806050896644592,-2031.0643310546875,304.15240478515625,0.7762235403060913,0.1352739483118057,0.1290585249662399,293.3153076171875,297.1499938964844,293.1499938964844,0.001398701686412,-530.7589111328125,293.0849914550781,0.5512539744377136,0.050000000745058,0.2287948280572891,291.1610412597656,291.1499938964844,271.63922119140625,271.08258056640625,284.0140075683594,293.3153991699219,291.1609802246094,1.0,0.1772473454475402,0.9325093626976012,0.9325093626976012,1.0,1.0,-0.7519566416740417,0.322936475276947,0.4290201663970947,0.1227174699306488,0.0,0.0,0.225543275475502,25.576828002929688,25.0,-0.3840707838535309,-5423.8994140625,56.85640335083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3081970214844,305.2501525878906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.828125,18000.0,0.0,0.0,0.1209796667098999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1608556509017944,0.1608599722385406,-4.315943442634307e-06,0.0,0.0001227789762197,0.0,0.0,6.444509029388428,0.0,0.0,0.0,0.2796911299228668,4.0,0.0,1.0
300060,293.1632080078125,297.1499938964844,293.1499938964844,0.0341367833316326,-1132.228515625,304.1512145996094,0.6493721604347229,0.0790259167551994,0.071949727833271,293.1915283203125,297.1499938964844,293.1499938964844,0.0665608495473861,-1763.4378662109375,304.1537170410156,0.7411080598831177,0.1172058582305908,0.1120395064353942,293.1720275878906,297.1499938964844,293.1499938964844,0.067198745906353,-1311.36865234375,304.15203857421875,0.7427211999893188,0.1181301549077034,0.0833281129598617,293.1763000488281,297.1499938964844,293.1499938964844,0.0801447406411171,-2022.1405029296875,304.1523742675781,0.7750070095062256,0.1346741765737533,0.1284893602132797,293.3143005371094,297.1499938964844,293.1499938964844,0.0013589554000645,-515.6809692382812,293.0303039550781,0.5512083172798157,0.050000000745058,0.2287964522838592,291.1607971191406,291.1499938964844,271.6599426269531,271.10382080078125,284.02197265625,293.3144226074219,291.1607666015625,1.0,0.1769724786281585,0.9338512420654296,0.9338512420654296,1.0,1.0,-0.7495629191398621,0.3219188749790191,0.4276440143585205,0.1222859770059585,0.0,0.0,0.2241205871105194,25.56378746032715,25.0,-0.3187100291252136,-5400.51708984375,56.50593948364258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3033447265625,305.2355041503906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.72265625,18000.0,0.0,0.0,0.1204052120447158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1599683612585067,0.159972682595253,-4.3142226786585525e-06,0.0,0.0001221959828399,0.0,0.0,6.404839992523193,0.0,0.0,0.0,0.2795354723930359,4.0,0.0,1.0
300120,293.1632080078125,297.1499938964844,293.1499938964844,0.0341367833316326,-1132.228515625,304.1512145996094,0.6493721604347229,0.0790259167551994,0.071949727833271,293.1915283203125,297.1499938964844,293.1499938964844,0.0665608495473861,-1763.4378662109375,304.1537170410156,0.7411080598831177,0.1172058582305908,0.1120395064353942,293.1720275878906,297.1499938964844,293.1499938964844,0.067198745906353,-1311.36865234375,304.15203857421875,0.7427211999893188,0.1181301549077034,0.0833281129598617,293.1763000488281,297.1499938964844,293.1499938964844,0.0801447406411171,-2022.1405029296875,304.1523742675781,0.7750070095062256,0.1346741765737533,0.1284893602132797,293.3143005371094,297.1499938964844,293.1499938964844,0.0013589554000645,-515.6809692382812,293.0303039550781,0.5512083172798157,0.050000000745058,0.2287964522838592,291.1607971191406,291.1499938964844,271.6599426269531,271.10382080078125,284.02197265625,293.3144226074219,291.1607666015625,1.0,0.1769724786281585,0.9338512420654296,0.9338512420654296,1.0,1.0,-0.7495629191398621,0.3219188749790191,0.4276440143585205,0.1222859770059585,0.0,0.0,0.2241205871105194,25.56378746032715,25.0,-0.3187100291252136,-5400.51708984375,56.50593948364258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3033447265625,305.2355041503906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.72265625,18000.0,0.0,0.0,0.1204052120447158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1599683612585067,0.159972682595253,-4.3142226786585525e-06,0.0,0.0001221959828399,0.0,0.0,6.404839992523193,0.0,0.0,0.0,0.2795354723930359,4.0,0.0,1.0
300180,293.16278076171875,297.1499938964844,293.1499938964844,0.0339231677353382,-1128.688720703125,304.1511535644531,0.6486552953720093,0.0787766352295875,0.0717239007353782,293.1906433105469,297.1499938964844,293.1499938964844,0.0658615976572036,-1750.45556640625,304.1536560058594,0.7393524646759033,0.1163370460271835,0.1112135425209999,293.17169189453125,297.1499938964844,293.1499938964844,0.0668082237243652,-1305.9964599609375,304.1520080566406,0.7417162656784058,0.1176417395472526,0.0829856321215629,293.1759033203125,297.1499938964844,293.1499938964844,0.0796910300850868,-2013.352783203125,304.15234375,0.7738099694252014,0.1340839266777038,0.1279293000698089,293.3133239746094,297.1499938964844,293.1499938964844,0.0013194517232477,-500.6940612792969,292.9759521484375,0.5511643886566162,0.050000000745058,0.2287980169057846,291.1606140136719,291.1499938964844,271.68084716796875,271.1250915527344,284.0301513671875,293.3134155273437,291.1605834960937,1.0,0.1767037361860275,0.935193121433258,0.935193121433258,1.0,1.0,-0.7472192645072937,0.3209191560745239,0.4263001084327698,0.1218734681606292,0.0,0.0,0.2227195799350738,25.55107688903809,25.0,-0.2497091144323349,-5377.4423828125,56.16440582275391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2977600097656,305.22052001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6328125,18000.0,0.0,0.0,0.1198589354753494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1591001898050308,0.1591044962406158,-4.312547389417887e-06,0.0,0.0001216415839735,0.0,0.0,6.366092205047607,0.0,0.0,0.0,0.2793835401535034,4.0,0.0,1.0
300240,293.16278076171875,297.1499938964844,293.1499938964844,0.0339231677353382,-1128.688720703125,304.1511535644531,0.6486552953720093,0.0787766352295875,0.0717239007353782,293.1906433105469,297.1499938964844,293.1499938964844,0.0658615976572036,-1750.45556640625,304.1536560058594,0.7393524646759033,0.1163370460271835,0.1112135425209999,293.17169189453125,297.1499938964844,293.1499938964844,0.0668082237243652,-1305.9964599609375,304.1520080566406,0.7417162656784058,0.1176417395472526,0.0829856321215629,293.1759033203125,297.1499938964844,293.1499938964844,0.0796910300850868,-2013.352783203125,304.15234375,0.7738099694252014,0.1340839266777038,0.1279293000698089,293.3133239746094,297.1499938964844,293.1499938964844,0.0013194517232477,-500.6940612792969,292.9759521484375,0.5511643886566162,0.050000000745058,0.2287980169057846,291.1606140136719,291.1499938964844,271.68084716796875,271.1250915527344,284.0301513671875,293.3134155273437,291.1605834960937,1.0,0.1767037361860275,0.935193121433258,0.935193121433258,1.0,1.0,-0.7472192645072937,0.3209191560745239,0.4263001084327698,0.1218734681606292,0.0,0.0,0.2227195799350738,25.55107688903809,25.0,-0.2497091144323349,-5377.4423828125,56.16440582275391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2977600097656,305.22052001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6328125,18000.0,0.0,0.0,0.1198589354753494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1591001898050308,0.1591044962406158,-4.312547389417887e-06,0.0,0.0001216415839735,0.0,0.0,6.366092205047607,0.0,0.0,0.0,0.2793835401535034,4.0,0.0,1.0
300300,293.1625671386719,297.1499938964844,293.1499938964844,0.0338193029165267,-1126.965576171875,304.151123046875,0.648306667804718,0.0786553472280502,0.0716140568256378,293.190185546875,297.1499938964844,293.1499938964844,0.0655167251825332,-1744.0654296875,304.15362548828125,0.7384881377220154,0.1159094646573066,0.1108071431517601,293.1715087890625,297.1499938964844,293.1499938964844,0.0666151642799377,-1303.34326171875,304.1520080566406,0.7412204742431641,0.1174006685614585,0.0828166157007217,293.1757202148437,297.1499938964844,293.1499938964844,0.079466588795185,-2009.0084228515625,304.1523132324219,0.7732183933258057,0.133792296051979,0.1276526004076004,293.3128356933594,297.1499938964844,293.1499938964844,0.0012997904559597,-493.2345275878906,292.9489440917969,0.5511428117752075,0.050000000745058,0.2287987768650055,291.1605224609375,291.1499938964844,271.6913452148437,271.1357116699219,284.0343017578125,293.3129272460937,291.1604919433594,1.0,0.176571637392044,0.9358640909194946,0.9358640909194946,1.0,1.0,-0.7460656762123108,0.3204259276390075,0.4256397485733032,0.1216737106442451,0.0,0.0,0.2220250815153122,25.54487037658692,25.0,-0.2132561206817627,-5366.0205078125,55.99690628051758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2947998046875,305.21295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.595703125,18000.0,0.0,0.0,0.1195961236953735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1586720049381256,0.1586763113737106,-4.311724751460133e-06,0.0,0.0001213748619193,0.0,0.0,6.3470072746276855,0.0,0.0,0.0,0.2793087661266327,4.0,0.0,1.0
