time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
300360,293.1623840332031,297.1499938964844,293.1499938964844,0.0337174534797668,-1125.2745361328125,304.151123046875,0.647964596748352,0.0785363614559173,0.0715063139796257,293.18975830078125,297.1499938964844,293.1499938964844,0.0651751309633255,-1737.744384765625,304.153564453125,0.737632691860199,0.1154865324497222,0.1104052290320396,293.1713562011719,297.1499938964844,293.1499938964844,0.0664236396551132,-1300.7132568359375,304.1519775390625,0.7407290935516357,0.117161750793457,0.0826491340994834,293.175537109375,297.1499938964844,293.1499938964844,0.0792438387870788,-2004.69873046875,304.1523132324219,0.7726315259933472,0.1335030645132064,0.127378225326538,293.3123474121094,297.1499938964844,293.1499938964844,0.0012801979901269,-485.8008117675781,292.9220275878906,0.5511214733123779,0.050000000745058,0.2287995368242263,291.16046142578125,291.1499938964844,271.701904296875,271.1463317871094,284.0384521484375,293.3124389648437,291.1604309082031,1.0,0.1764411479234695,0.9365782737731934,0.9365782737731934,1.0,1.0,-0.7449246644973755,0.3199384212493896,0.4249862730503082,0.1214790716767311,0.0,0.0,0.2213337570428848,25.538789749145508,25.0,-0.1822647899389267,-5354.6845703125,55.8316650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29180908203125,305.20538330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.56640625,18000.0,0.0,0.0,0.1193403303623199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1582471281290054,0.1582514494657516,-4.310911208449397e-06,0.0,0.0001211152703035,0.0,0.0,6.3280863761901855,0.0,0.0,0.0,0.2792346775531769,4.0,0.0,1.0
300420,293.1619873046875,297.1499938964844,293.1499938964844,0.0335189439356327,-1121.974609375,304.15106201171875,0.6472969055175781,0.0783042162656784,0.0712961927056312,293.1889038085937,297.1499938964844,293.1499938964844,0.0645001605153083,-1725.278564453125,304.15350341796875,0.7359433770179749,0.1146524176001548,0.1096127852797508,293.1710205078125,297.1499938964844,293.1499938964844,0.0660445541143417,-1295.5125732421875,304.1519470214844,0.7397571802139282,0.1166894808411598,0.0823181197047233,293.1751708984375,297.1499938964844,293.1499938964844,0.0788026973605156,-1996.1693115234373,304.1522827148437,0.7714694738388062,0.1329308003187179,0.126835435628891,293.31134033203125,297.1499938964844,293.1499938964844,0.0012411823263391,-470.9970703125,292.8684387207031,0.5510787963867188,0.050000000745058,0.2288010567426681,291.1603698730469,291.1499938964844,271.7230529785156,271.16748046875,284.0468444824219,293.3114624023437,291.16033935546875,1.0,0.1761843711137771,0.9380066990852356,0.9380066990852356,1.0,1.0,-0.7426745295524597,0.3189754784107208,0.4236990809440613,0.1211001202464103,0.0,0.0,0.2199582308530807,25.526996612548828,25.0,-0.1263094842433929,-5332.2431640625,55.507083892822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28582763671875,305.19024658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.51171875,18000.0,0.0,0.0,0.1188459992408752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1574054360389709,0.1574097424745559,-4.309304586058715e-06,0.0,0.0001206135857501,0.0,0.0,6.290646553039551,0.0,0.0,0.0,0.2790881395339966,4.0,0.0,1.0
300480,293.1619873046875,297.1499938964844,293.1499938964844,0.0335189439356327,-1121.974609375,304.15106201171875,0.6472969055175781,0.0783042162656784,0.0712961927056312,293.1889038085937,297.1499938964844,293.1499938964844,0.0645001605153083,-1725.278564453125,304.15350341796875,0.7359433770179749,0.1146524176001548,0.1096127852797508,293.1710205078125,297.1499938964844,293.1499938964844,0.0660445541143417,-1295.5125732421875,304.1519470214844,0.7397571802139282,0.1166894808411598,0.0823181197047233,293.1751708984375,297.1499938964844,293.1499938964844,0.0788026973605156,-1996.1693115234373,304.1522827148437,0.7714694738388062,0.1329308003187179,0.126835435628891,293.31134033203125,297.1499938964844,293.1499938964844,0.0012411823263391,-470.9970703125,292.8684387207031,0.5510787963867188,0.050000000745058,0.2288010567426681,291.1603698730469,291.1499938964844,271.7230529785156,271.16748046875,284.0468444824219,293.3114624023437,291.16033935546875,1.0,0.1761843711137771,0.9380066990852356,0.9380066990852356,1.0,1.0,-0.7426745295524597,0.3189754784107208,0.4236990809440613,0.1211001202464103,0.0,0.0,0.2199582308530807,25.526996612548828,25.0,-0.1263094842433929,-5332.2431640625,55.507083892822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28582763671875,305.19024658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.51171875,18000.0,0.0,0.0,0.1188459992408752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1574054360389709,0.1574097424745559,-4.309304586058715e-06,0.0,0.0001206135857501,0.0,0.0,6.290646553039551,0.0,0.0,0.0,0.2790881395339966,4.0,0.0,1.0
300540,293.1615905761719,297.1499938964844,293.1499938964844,0.0333266854286193,-1118.7734375,304.1510314941406,0.646648645401001,0.0780791044235229,0.0710925683379173,293.1880798339844,297.1499938964844,293.1499938964844,0.0638348683714866,-1713.0234375,304.1534423828125,0.7342787384986877,0.1138324216008186,0.1088340505957603,293.1706848144531,297.1499938964844,293.1499938964844,0.0656701847910881,-1290.3839111328125,304.15191650390625,0.7387981414794922,0.116223968565464,0.0819919407367706,293.1748046875,297.1499938964844,293.1499938964844,0.0783667936921119,-1987.7486572265625,304.1522521972656,0.7703213095664978,0.1323661208152771,0.12629996240139,293.31036376953125,297.1499938964844,293.1499938964844,0.001202396932058,-456.2799072265625,292.8152160644531,0.5510358214378357,0.050000000745058,0.2288025766611099,291.1603088378906,291.1499938964844,271.74432373046875,271.1885681152344,284.0552978515625,293.3104858398437,291.1603088378906,1.0,0.1759328544139862,0.9394351243972778,0.9394351243972778,1.0,1.0,-0.7404633164405823,0.3180275857448578,0.4224357306957245,0.1207325384020805,0.0,0.0,0.2185868769884109,25.51572036743164,25.0,-0.0620606914162635,-5310.0966796875,55.18984222412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2801208496094,305.1752624511719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.46875,18000.0,0.0,0.0,0.1183715015649795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1565717607736587,0.1565760672092437,-4.307721155782929e-06,0.0,0.0001201320264954,0.0,0.0,6.253624439239502,0.0,0.0,0.0,0.2789433598518371,4.0,0.0,1.0
300600,293.1615905761719,297.1499938964844,293.1499938964844,0.0333266854286193,-1118.7734375,304.1510314941406,0.646648645401001,0.0780791044235229,0.0710925683379173,293.1880798339844,297.1499938964844,293.1499938964844,0.0638348683714866,-1713.0234375,304.1534423828125,0.7342787384986877,0.1138324216008186,0.1088340505957603,293.1706848144531,297.1499938964844,293.1499938964844,0.0656701847910881,-1290.3839111328125,304.15191650390625,0.7387981414794922,0.116223968565464,0.0819919407367706,293.1748046875,297.1499938964844,293.1499938964844,0.0783667936921119,-1987.7486572265625,304.1522521972656,0.7703213095664978,0.1323661208152771,0.12629996240139,293.31036376953125,297.1499938964844,293.1499938964844,0.001202396932058,-456.2799072265625,292.8152160644531,0.5510358214378357,0.050000000745058,0.2288025766611099,291.1603088378906,291.1499938964844,271.74432373046875,271.1885681152344,284.0552978515625,293.3104858398437,291.1603088378906,1.0,0.1759328544139862,0.9394351243972778,0.9394351243972778,1.0,1.0,-0.7404633164405823,0.3180275857448578,0.4224357306957245,0.1207325384020805,0.0,0.0,0.2185868769884109,25.51572036743164,25.0,-0.0620606914162635,-5310.0966796875,55.18984222412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2801208496094,305.1752624511719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.46875,18000.0,0.0,0.0,0.1183715015649795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1565717607736587,0.1565760672092437,-4.307721155782929e-06,0.0,0.0001201320264954,0.0,0.0,6.253624439239502,0.0,0.0,0.0,0.2789433598518371,4.0,0.0,1.0
300660,293.1612243652344,297.1499938964844,293.1499938964844,0.0331403985619545,-1115.6666259765625,304.1510009765625,0.6460181474685669,0.0778607055544853,0.0708951503038406,293.18731689453125,297.1499938964844,293.1499938964844,0.0631787106394767,-1700.968017578125,304.15338134765625,0.732635498046875,0.1130257248878479,0.1080683097243309,293.1703796386719,297.1499938964844,293.1499938964844,0.0653003901243209,-1285.3245849609375,304.15191650390625,0.7378504276275635,0.1157649457454681,0.0816704183816909,293.1744689941406,297.1499938964844,293.1499938964844,0.077935978770256,-1979.433837890625,304.1522216796875,0.7691856622695923,0.1318087577819824,0.1257715970277786,293.30938720703125,297.1499938964844,293.1499938964844,0.0011638482101261,-441.6517639160156,292.7623596191406,0.5509915947914124,0.050000000745058,0.2288041561841964,291.1603088378906,291.1499938964844,271.765625,271.20947265625,284.0638122558594,293.3095092773437,291.1603088378906,1.0,0.1756866127252578,0.940899670124054,0.940899670124054,1.0,1.0,-0.7382892966270447,0.3170956671237945,0.4211935997009277,0.1203746870160102,0.0,0.0,0.2172141820192337,25.50507164001465,25.0,-0.0108398273587226,-5288.23291015625,54.87976837158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27490234375,305.16046142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4453125,18000.0,0.0,0.0,0.1179141700267791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1557423919439315,0.1557466983795166,-4.306154551159125e-06,0.0,0.0001196678931592,0.0,0.0,6.216853141784668,0.0,0.0,0.0,0.2787996828556061,4.0,0.0,1.0
300720,293.1612243652344,297.1499938964844,293.1499938964844,0.0331403985619545,-1115.6666259765625,304.1510009765625,0.6460181474685669,0.0778607055544853,0.0708951503038406,293.18731689453125,297.1499938964844,293.1499938964844,0.0631787106394767,-1700.968017578125,304.15338134765625,0.732635498046875,0.1130257248878479,0.1080683097243309,293.1703796386719,297.1499938964844,293.1499938964844,0.0653003901243209,-1285.3245849609375,304.15191650390625,0.7378504276275635,0.1157649457454681,0.0816704183816909,293.1744689941406,297.1499938964844,293.1499938964844,0.077935978770256,-1979.433837890625,304.1522216796875,0.7691856622695923,0.1318087577819824,0.1257715970277786,293.30938720703125,297.1499938964844,293.1499938964844,0.0011638482101261,-441.6517639160156,292.7623596191406,0.5509915947914124,0.050000000745058,0.2288041561841964,291.1603088378906,291.1499938964844,271.765625,271.20947265625,284.0638122558594,293.3095092773437,291.1603088378906,1.0,0.1756866127252578,0.940899670124054,0.940899670124054,1.0,1.0,-0.7382892966270447,0.3170956671237945,0.4211935997009277,0.1203746870160102,0.0,0.0,0.2172141820192337,25.50507164001465,25.0,-0.0108398273587226,-5288.23291015625,54.87976837158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27490234375,305.16046142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4453125,18000.0,0.0,0.0,0.1179141700267791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1557423919439315,0.1557466983795166,-4.306154551159125e-06,0.0,0.0001196678931592,0.0,0.0,6.216853141784668,0.0,0.0,0.0,0.2787996828556061,4.0,0.0,1.0
300780,293.1608581542969,297.1499938964844,293.1499938964844,0.0329594053328037,-1112.6431884765625,304.1509704589844,0.6454026699066162,0.0776481851935386,0.0707031562924385,293.18658447265625,297.1499938964844,293.1499938964844,0.0625303387641906,-1689.0865478515625,304.1533508300781,0.7310082912445068,0.1122305393218994,0.1073137745261192,293.1700439453125,297.1499938964844,293.1499938964844,0.0649346336722374,-1280.3275146484375,304.1518859863281,0.7369118332862854,0.1153116524219513,0.0813530012965202,293.17413330078125,297.1499938964844,293.1499938964844,0.0775096863508224,-1971.2142333984373,304.1521911621094,0.7680603861808777,0.1312578916549682,0.1252495050430297,293.3084411621094,297.1499938964844,293.1499938964844,0.0011255262652412,-427.10931396484375,292.7098388671875,0.5509455800056458,0.050000000745058,0.2288057804107666,291.1603088378906,291.1499938964844,271.7869567871094,271.230224609375,284.07232666015625,293.3085327148437,291.1603088378906,1.0,0.1754451841115951,0.9423642754554749,0.9423642754554749,1.0,1.0,-0.7361477613449097,0.3161778450012207,0.4199698865413666,0.1200226098299026,0.0,0.0,0.2158378213644027,25.49506187438965,25.0,0.027190938591957,-5266.6376953125,54.576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2703552246094,305.1459655761719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.427734375,18000.0,0.0,0.0,0.117469422519207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1549154669046402,0.154919758439064,-4.304598860471742e-06,0.0,0.0001192165291286,0.0,0.0,6.1802473068237305,0.0,0.0,0.0,0.2786567807197571,4.0,0.0,1.0
300840,293.1608581542969,297.1499938964844,293.1499938964844,0.0329594053328037,-1112.6431884765625,304.1509704589844,0.6454026699066162,0.0776481851935386,0.0707031562924385,293.18658447265625,297.1499938964844,293.1499938964844,0.0625303387641906,-1689.0865478515625,304.1533508300781,0.7310082912445068,0.1122305393218994,0.1073137745261192,293.1700439453125,297.1499938964844,293.1499938964844,0.0649346336722374,-1280.3275146484375,304.1518859863281,0.7369118332862854,0.1153116524219513,0.0813530012965202,293.17413330078125,297.1499938964844,293.1499938964844,0.0775096863508224,-1971.2142333984373,304.1521911621094,0.7680603861808777,0.1312578916549682,0.1252495050430297,293.3084411621094,297.1499938964844,293.1499938964844,0.0011255262652412,-427.10931396484375,292.7098388671875,0.5509455800056458,0.050000000745058,0.2288057804107666,291.1603088378906,291.1499938964844,271.7869567871094,271.230224609375,284.07232666015625,293.3085327148437,291.1603088378906,1.0,0.1754451841115951,0.9423642754554749,0.9423642754554749,1.0,1.0,-0.7361477613449097,0.3161778450012207,0.4199698865413666,0.1200226098299026,0.0,0.0,0.2158378213644027,25.49506187438965,25.0,0.027190938591957,-5266.6376953125,54.576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2703552246094,305.1459655761719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.427734375,18000.0,0.0,0.0,0.117469422519207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1549154669046402,0.154919758439064,-4.304598860471742e-06,0.0,0.0001192165291286,0.0,0.0,6.1802473068237305,0.0,0.0,0.0,0.2786567807197571,4.0,0.0,1.0
300900,293.16070556640625,297.1499938964844,293.1499938964844,0.0328708626329898,-1111.1624755859375,304.1509704589844,0.6451002359390259,0.0775440782308578,0.0706091597676277,293.18621826171875,297.1499938964844,293.1499938964844,0.0622089989483356,-1683.2093505859375,304.1533203125,0.730199933052063,0.111837163567543,0.1069406047463417,293.169921875,297.1499938964844,293.1499938964844,0.064753271639347,-1277.8521728515625,304.15185546875,0.7364456653594971,0.115087129175663,0.0811958089470863,293.1739501953125,297.1499938964844,293.1499938964844,0.0772982314229011,-1967.1400146484373,304.15216064453125,0.7675014138221741,0.1309848725795745,0.1249907985329628,293.3079528808594,297.1499938964844,293.1499938964844,0.0011064558057114,-419.8722839355469,292.6837158203125,0.5509217977523804,0.050000000745058,0.2288066297769546,291.16033935546875,291.1499938964844,271.797607421875,271.2405090332031,284.0765686035156,293.3080444335937,291.16033935546875,1.0,0.1753262877464294,0.9430965185165404,0.9430965185165404,1.0,1.0,-0.7350889444351196,0.3157244324684143,0.4193645417690277,0.1198479309678077,0.0,0.0,0.215147390961647,25.49031448364257,25.0,0.040910679847002,-5255.9423828125,54.42677688598633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2684020996094,305.13885498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.421875,18000.0,0.0,0.0,0.1172507852315902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1545024067163467,0.1545067131519317,-4.3038248804805335e-06,0.0,0.0001189946415252,0.0,0.0,6.161983966827393,0.0,0.0,0.0,0.2785854935646057,4.0,0.0,1.0
300960,293.1605224609375,297.1499938964844,293.1499938964844,0.0327835455536842,-1109.7010498046875,304.15093994140625,0.6448010206222534,0.0774413347244262,0.0705164074897766,293.1858825683594,297.1499938964844,293.1499938964844,0.061889424920082,-1677.3720703125,304.1532897949219,0.7293944358825684,0.1114463955163955,0.1065699607133865,293.1697692871094,297.1499938964844,293.1499938964844,0.0645728558301925,-1275.3916015625,304.15185546875,0.7359813451766968,0.1148639172315597,0.0810395702719688,293.1737976074219,297.1499938964844,293.1499938964844,0.0770878568291664,-1963.088623046875,304.15216064453125,0.7669447064399719,0.1307133436203003,0.1247335374355316,293.3074645996094,297.1499938964844,293.1499938964844,0.0010874436702579,-412.6574096679688,292.6576538085937,0.5508973598480225,0.050000000745058,0.2288074940443039,291.16033935546875,291.1499938964844,271.8082580566406,271.250732421875,284.080810546875,293.3075866699219,291.16033935546875,1.0,0.1752085536718368,0.9438720345497132,0.9438720345497132,1.0,1.0,-0.7340376377105713,0.315275490283966,0.4187621176242828,0.1196745559573173,0.0,0.0,0.2144555002450943,25.48573875427246,25.0,0.0456665605306625,-5245.3193359375,54.27889633178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2666320800781,305.1318054199219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.41796875,18000.0,0.0,0.0,0.117033913731575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1540895104408264,0.1540938168764114,-4.3030518099840265e-06,0.0,0.0001187745438073,0.0,0.0,6.143740653991699,0.0,0.0,0.0,0.2785143256187439,4.0,0.0,1.0
301020,293.16021728515625,297.1499938964844,293.1499938964844,0.0326123721897602,-1106.8330078125,304.1509094238281,0.6442112922668457,0.0772395357489585,0.0703343227505683,293.1852111816406,297.1499938964844,293.1499938964844,0.0612550862133502,-1665.8082275390625,304.1532592773437,0.7277899384498596,0.110672041773796,0.1058356463909149,293.16949462890625,297.1499938964844,293.1499938964844,0.0642147064208984,-1270.51220703125,304.1518249511719,0.7350574731826782,0.1144211292266845,0.0807296857237815,293.1734924316406,297.1499938964844,293.1499938964844,0.0766701102256774,-1955.05029296875,304.1521301269531,0.7658371329307556,0.1301744431257248,0.1242230534553527,293.3065185546875,297.1499938964844,293.1499938964844,0.0010495923925191,-398.29339599609375,292.6058044433594,0.5508466958999634,0.050000000745058,0.2288092821836471,291.1603698730469,291.1499938964844,271.8294982910156,271.2709655761719,284.0891418457031,293.3066101074219,291.1603698730469,1.0,0.1749762594699859,0.9454230070114136,0.9454230070114136,1.0,1.0,-0.7319554686546326,0.3143883943557739,0.417567104101181,0.1193272992968559,0.0,0.0,0.2130694836378097,25.47706413269043,25.0,0.0402338653802871,-5224.2900390625,53.98736953735352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26373291015625,305.11798095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.40625,18000.0,0.0,0.0,0.1166035830974578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1532652229070663,0.1532695144414901,-4.301512035453925e-06,0.0,0.0001183378117275,0.0,0.0,6.107360363006592,0.0,0.0,0.0,0.2783724367618561,4.0,0.0,1.0
301080,293.16021728515625,297.1499938964844,293.1499938964844,0.0326123721897602,-1106.8330078125,304.1509094238281,0.6442112922668457,0.0772395357489585,0.0703343227505683,293.1852111816406,297.1499938964844,293.1499938964844,0.0612550862133502,-1665.8082275390625,304.1532592773437,0.7277899384498596,0.110672041773796,0.1058356463909149,293.16949462890625,297.1499938964844,293.1499938964844,0.0642147064208984,-1270.51220703125,304.1518249511719,0.7350574731826782,0.1144211292266845,0.0807296857237815,293.1734924316406,297.1499938964844,293.1499938964844,0.0766701102256774,-1955.05029296875,304.1521301269531,0.7658371329307556,0.1301744431257248,0.1242230534553527,293.3065185546875,297.1499938964844,293.1499938964844,0.0010495923925191,-398.29339599609375,292.6058044433594,0.5508466958999634,0.050000000745058,0.2288092821836471,291.1603698730469,291.1499938964844,271.8294982910156,271.2709655761719,284.0891418457031,293.3066101074219,291.1603698730469,1.0,0.1749762594699859,0.9454230070114136,0.9454230070114136,1.0,1.0,-0.7319554686546326,0.3143883943557739,0.417567104101181,0.1193272992968559,0.0,0.0,0.2130694836378097,25.47706413269043,25.0,0.0402338653802871,-5224.2900390625,53.98736953735352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26373291015625,305.11798095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.40625,18000.0,0.0,0.0,0.1166035830974578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1532652229070663,0.1532695144414901,-4.301512035453925e-06,0.0,0.0001183378117275,0.0,0.0,6.107360363006592,0.0,0.0,0.0,0.2783724367618561,4.0,0.0,1.0
301140,293.159912109375,297.1499938964844,293.1499938964844,0.0324453376233577,-1104.0303955078125,304.15087890625,0.6436316967010498,0.0770421624183654,0.070156343281269,293.1846008300781,297.1499938964844,293.1499938964844,0.060626421123743,-1654.3773193359375,304.1532287597656,0.7261906266212463,0.1099062412977218,0.10510965436697,293.1692199707031,297.1499938964844,293.1499938964844,0.0638597607612609,-1265.683349609375,304.1518249511719,0.7341387271881104,0.1139827147126197,0.0804229453206062,293.1731872558594,297.1499938964844,293.1499938964844,0.0762559920549392,-1947.090087890625,304.1521301269531,0.7647364139556885,0.1296405643224716,0.1237174347043037,293.3055725097656,297.1499938964844,293.1499938964844,0.0010119675425812,-384.0154724121094,292.55426025390625,0.5507933497428894,0.050000000745058,0.2288111746311187,291.160400390625,291.1499938964844,271.8506774902344,271.2908935546875,284.0973815917969,293.3056640625,291.160400390625,1.0,0.1747478991746902,0.9469740390777588,0.9469740390777588,1.0,1.0,-0.7298979163169861,0.3135149180889129,0.4163829982280731,0.1189767718315124,0.0,0.0,0.2116815447807312,25.469003677368164,25.0,0.0284944325685501,-5203.54833984375,53.70104217529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2615661621094,305.1045227050781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.38671875,18000.0,0.0,0.0,0.116175539791584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524439007043838,0.1524481922388076,-4.29998090112349e-06,0.0,0.0001179034079541,0.0,0.0,6.071161270141602,0.0,0.0,0.0,0.2782313525676727,4.0,0.0,1.0
301200,293.159912109375,297.1499938964844,293.1499938964844,0.0324453376233577,-1104.0303955078125,304.15087890625,0.6436316967010498,0.0770421624183654,0.070156343281269,293.1846008300781,297.1499938964844,293.1499938964844,0.060626421123743,-1654.3773193359375,304.1532287597656,0.7261906266212463,0.1099062412977218,0.10510965436697,293.1692199707031,297.1499938964844,293.1499938964844,0.0638597607612609,-1265.683349609375,304.1518249511719,0.7341387271881104,0.1139827147126197,0.0804229453206062,293.1731872558594,297.1499938964844,293.1499938964844,0.0762559920549392,-1947.090087890625,304.1521301269531,0.7647364139556885,0.1296405643224716,0.1237174347043037,293.3055725097656,297.1499938964844,293.1499938964844,0.0010119675425812,-384.0154724121094,292.55426025390625,0.5507933497428894,0.050000000745058,0.2288111746311187,291.160400390625,291.1499938964844,271.8506774902344,271.2908935546875,284.0973815917969,293.3056640625,291.160400390625,1.0,0.1747478991746902,0.9469740390777588,0.9469740390777588,1.0,1.0,-0.7298979163169861,0.3135149180889129,0.4163829982280731,0.1189767718315124,0.0,0.0,0.2116815447807312,25.469003677368164,25.0,0.0284944325685501,-5203.54833984375,53.70104217529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2615661621094,305.1045227050781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.38671875,18000.0,0.0,0.0,0.116175539791584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524439007043838,0.1524481922388076,-4.29998090112349e-06,0.0,0.0001179034079541,0.0,0.0,6.071161270141602,0.0,0.0,0.0,0.2782313525676727,4.0,0.0,1.0
301260,293.1596374511719,297.1499938964844,293.1499938964844,0.0322820842266082,-1101.287353515625,304.15087890625,0.6430607438087463,0.0768487527966499,0.0699820518493652,293.1840209960937,297.1499938964844,293.1499938964844,0.0600027851760387,-1643.0672607421875,304.1531982421875,0.7245929837226868,0.1091481521725654,0.1043911725282669,293.1689453125,297.1499938964844,293.1499938964844,0.0635077133774757,-1260.90087890625,304.1517944335937,0.7332238554954529,0.1135482266545295,0.0801190435886383,293.17291259765625,297.1499938964844,293.1499938964844,0.075845181941986,-1939.202392578125,304.152099609375,0.7636414170265198,0.1291112154722213,0.1232162415981292,293.3046569824219,297.1499938964844,293.1499938964844,0.0009745661518536,-369.8225708007813,292.50299072265625,0.5507370829582214,0.050000000745058,0.2288131564855575,291.160400390625,291.1499938964844,271.8717041015625,271.3104553222656,284.1054382324219,293.30474853515625,291.160400390625,1.0,0.1745231598615646,0.948553502559662,0.948553502559662,1.0,1.0,-0.7278626561164856,0.31265589594841,0.4152067303657532,0.1186203807592392,0.0,0.0,0.2102941572666168,25.46153450012207,25.0,0.0033623371273279,-5183.1015625,53.41952896118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2601013183594,305.0913391113281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.36328125,18000.0,0.0,0.0,0.1157478690147399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.151626706123352,0.1516309976577758,-4.298461135476828e-06,0.0,0.0001174693752545,0.0,0.0,6.035194873809815,0.0,0.0,0.0,0.2780912220478058,4.0,0.0,1.0
301320,293.1596374511719,297.1499938964844,293.1499938964844,0.0322820842266082,-1101.287353515625,304.15087890625,0.6430607438087463,0.0768487527966499,0.0699820518493652,293.1840209960937,297.1499938964844,293.1499938964844,0.0600027851760387,-1643.0672607421875,304.1531982421875,0.7245929837226868,0.1091481521725654,0.1043911725282669,293.1689453125,297.1499938964844,293.1499938964844,0.0635077133774757,-1260.90087890625,304.1517944335937,0.7332238554954529,0.1135482266545295,0.0801190435886383,293.17291259765625,297.1499938964844,293.1499938964844,0.075845181941986,-1939.202392578125,304.152099609375,0.7636414170265198,0.1291112154722213,0.1232162415981292,293.3046569824219,297.1499938964844,293.1499938964844,0.0009745661518536,-369.8225708007813,292.50299072265625,0.5507370829582214,0.050000000745058,0.2288131564855575,291.160400390625,291.1499938964844,271.8717041015625,271.3104553222656,284.1054382324219,293.30474853515625,291.160400390625,1.0,0.1745231598615646,0.948553502559662,0.948553502559662,1.0,1.0,-0.7278626561164856,0.31265589594841,0.4152067303657532,0.1186203807592392,0.0,0.0,0.2102941572666168,25.46153450012207,25.0,0.0033623371273279,-5183.1015625,53.41952896118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2601013183594,305.0913391113281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.36328125,18000.0,0.0,0.0,0.1157478690147399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.151626706123352,0.1516309976577758,-4.298461135476828e-06,0.0,0.0001174693752545,0.0,0.0,6.035194873809815,0.0,0.0,0.0,0.2780912220478058,4.0,0.0,1.0
301380,293.15936279296875,297.1499938964844,293.1499938964844,0.0321222506463527,-1098.59814453125,304.1508483886719,0.6424969434738159,0.0766588523983955,0.0698110312223434,293.1835021972656,297.1499938964844,293.1499938964844,0.0593835525214672,-1631.8660888671875,304.1531677246094,0.722993016242981,0.108396902680397,0.1036793813109397,293.1687316894531,297.1499938964844,293.1499938964844,0.06315828114748,-1256.1607666015625,304.1517944335937,0.7323116064071655,0.1131172329187393,0.0798176750540733,293.1726379394531,297.1499938964844,293.1499938964844,0.0754373744130134,-1931.381103515625,304.1520690917969,0.7625510692596436,0.1285859495401382,0.1227190271019935,293.3037109375,297.1499938964844,293.1499938964844,0.0009373812354169,-355.712158203125,292.4519958496094,0.5506777167320251,0.050000000745058,0.2288152575492859,291.1603698730469,291.1499938964844,271.8926086425781,271.3296203613281,284.1132507324219,293.3038024902344,291.1603698730469,1.0,0.1743017882108688,0.9501329064369202,0.9501329064369202,1.0,1.0,-0.7258471846580505,0.3118107318878174,0.4140364229679107,0.1182545349001884,0.0,0.0,0.2089114934206009,25.454633712768555,25.0,-0.0316278561949729,-5162.96142578125,53.1424446105957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2591552734375,305.07843017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.330078125,18000.0,0.0,0.0,0.115319438278675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508159041404724,0.1508201956748962,-4.296955012250692e-06,0.0,0.0001170345713035,0.0,0.0,5.999557018280029,0.0,0.0,0.0,0.2779524326324463,4.0,0.0,1.0
301440,293.15936279296875,297.1499938964844,293.1499938964844,0.0321222506463527,-1098.59814453125,304.1508483886719,0.6424969434738159,0.0766588523983955,0.0698110312223434,293.1835021972656,297.1499938964844,293.1499938964844,0.0593835525214672,-1631.8660888671875,304.1531677246094,0.722993016242981,0.108396902680397,0.1036793813109397,293.1687316894531,297.1499938964844,293.1499938964844,0.06315828114748,-1256.1607666015625,304.1517944335937,0.7323116064071655,0.1131172329187393,0.0798176750540733,293.1726379394531,297.1499938964844,293.1499938964844,0.0754373744130134,-1931.381103515625,304.1520690917969,0.7625510692596436,0.1285859495401382,0.1227190271019935,293.3037109375,297.1499938964844,293.1499938964844,0.0009373812354169,-355.712158203125,292.4519958496094,0.5506777167320251,0.050000000745058,0.2288152575492859,291.1603698730469,291.1499938964844,271.8926086425781,271.3296203613281,284.1132507324219,293.3038024902344,291.1603698730469,1.0,0.1743017882108688,0.9501329064369202,0.9501329064369202,1.0,1.0,-0.7258471846580505,0.3118107318878174,0.4140364229679107,0.1182545349001884,0.0,0.0,0.2089114934206009,25.454633712768555,25.0,-0.0316278561949729,-5162.96142578125,53.1424446105957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2591552734375,305.07843017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.330078125,18000.0,0.0,0.0,0.115319438278675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508159041404724,0.1508201956748962,-4.296955012250692e-06,0.0,0.0001170345713035,0.0,0.0,5.999557018280029,0.0,0.0,0.0,0.2779524326324463,4.0,0.0,1.0
301500,293.15924072265625,297.1499938964844,293.1499938964844,0.0320434942841529,-1097.271728515625,304.1508483886719,0.6422172784805298,0.0765650644898414,0.0697266161441803,293.1832275390625,297.1499938964844,293.1499938964844,0.0590753741562366,-1626.3023681640625,304.15313720703125,0.7221909761428833,0.1080235615372657,0.1033257246017456,293.1686096191406,297.1499938964844,293.1499938964844,0.0629844292998313,-1253.80517578125,304.1517639160156,0.7318560481071472,0.1129029095172882,0.0796678364276886,293.1725158691406,297.1499938964844,293.1499938964844,0.0752344876527786,-1927.4932861328125,304.1520690917969,0.7620072960853577,0.1283246874809265,0.1224717646837234,293.3032531738281,297.1499938964844,293.1499938964844,0.0009188677649945,-348.6870422363281,292.4266052246094,0.5506468415260315,0.050000000745058,0.228816345334053,291.1603698730469,291.1499938964844,271.9029846191406,271.3390197753906,284.1170654296875,293.3033447265625,291.16033935546875,1.0,0.1741922497749328,0.9509226083755492,0.9509226083755492,1.0,1.0,-0.7248461246490479,0.3113933801651001,0.4134527444839477,0.118067055940628,0.0,0.0,0.2082232236862182,25.45138931274414,25.0,-0.0518337935209274,-5153.01025390625,53.00543594360352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2588195800781,305.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.30859375,18000.0,0.0,0.0,0.1151047945022583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504136174917221,0.1504179090261459,-4.296208771847887e-06,0.0,0.0001168167364085,0.0,0.0,5.9818925857543945,0.0,0.0,0.0,0.2778836786746979,4.0,0.0,1.0
301560,293.1591186523437,297.1499938964844,293.1499938964844,0.0319654233753681,-1095.9559326171875,304.1508178710937,0.6419388651847839,0.0764719620347023,0.0696428343653678,293.1829833984375,297.1499938964844,293.1499938964844,0.0587679930031299,-1620.7601318359375,304.15313720703125,0.7213866710662842,0.1076515614986419,0.1029733717441558,293.1684875488281,297.1499938964844,293.1499938964844,0.0628110915422439,-1251.4581298828125,304.1517639160156,0.7314006090164185,0.1126892566680908,0.0795184895396232,293.1723937988281,297.1499938964844,293.1499938964844,0.0750321820378303,-1923.6190185546875,304.1520690917969,0.7614642977714539,0.128064215183258,0.122225284576416,293.30279541015625,297.1499938964844,293.1499938964844,0.0009004056337289,-341.6815185546875,292.4012756347656,0.5506150722503662,0.050000000745058,0.2288174629211425,291.16033935546875,291.1499938964844,271.9132995605469,271.34832763671875,284.1208190917969,293.3028869628906,291.1603088378906,1.0,0.174083411693573,0.9517385363578796,0.9517385363578796,1.0,1.0,-0.7238489985466003,0.3109800219535827,0.4128689765930176,0.1178764179348945,0.0,0.0,0.2075376510620117,25.44826889038086,25.0,-0.0766263455152511,-5143.1416015625,52.86935806274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2585754394531,305.0657043457031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.28515625,18000.0,0.0,0.0,0.1148899048566818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1500137448310852,0.150018036365509,-4.295467533665942e-06,0.0,0.0001165986541309,0.0,0.0,5.964345932006836,0.0,0.0,0.0,0.2778153717517853,4.0,0.0,1.0
301620,293.1589050292969,297.1499938964844,293.1499938964844,0.0318114981055259,-1093.359130859375,304.1508178710937,0.641385555267334,0.0762879028916359,0.0694772973656654,293.1825256347656,297.1499938964844,293.1499938964844,0.0581558905541896,-1609.745361328125,304.1531066894531,0.7197704315185547,0.1069118082523346,0.1022728681564331,293.16827392578125,297.1499938964844,293.1499938964844,0.0624660588800907,-1246.7916259765625,304.1517639160156,0.7304899096488953,0.1122640892863273,0.0792213752865791,293.1721496582031,297.1499938964844,293.1499938964844,0.074629507958889,-1915.9146728515625,304.15203857421875,0.7603802680969238,0.1275458186864853,0.1217348352074623,293.3019104003906,297.1499938964844,293.1499938964844,0.0008636726997792,-327.7434387207031,292.350830078125,0.5505487322807312,0.050000000745058,0.22881980240345,291.1602478027344,291.1499938964844,271.93377685546875,271.3665771484375,284.1280212402344,293.302001953125,291.16021728515625,1.0,0.1738680154085159,0.9533703923225404,0.9533703923225404,1.0,1.0,-0.7218673825263977,0.3101649284362793,0.4117024540901184,0.1174826174974441,0.0,0.0,0.206179991364479,25.442459106445312,25.0,-0.1290617883205413,-5123.689453125,52.60015487670898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2582702636719,305.0531921386719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.234375,18000.0,0.0,0.0,0.11445964127779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1492241472005844,0.1492284387350082,-4.294005520932842e-06,0.0,0.0001161619875347,0.0,0.0,5.929731845855713,0.0,0.0,0.0,0.2776806056499481,4.0,0.0,1.0
301680,293.1589050292969,297.1499938964844,293.1499938964844,0.0318114981055259,-1093.359130859375,304.1508178710937,0.641385555267334,0.0762879028916359,0.0694772973656654,293.1825256347656,297.1499938964844,293.1499938964844,0.0581558905541896,-1609.745361328125,304.1531066894531,0.7197704315185547,0.1069118082523346,0.1022728681564331,293.16827392578125,297.1499938964844,293.1499938964844,0.0624660588800907,-1246.7916259765625,304.1517639160156,0.7304899096488953,0.1122640892863273,0.0792213752865791,293.1721496582031,297.1499938964844,293.1499938964844,0.074629507958889,-1915.9146728515625,304.15203857421875,0.7603802680969238,0.1275458186864853,0.1217348352074623,293.3019104003906,297.1499938964844,293.1499938964844,0.0008636726997792,-327.7434387207031,292.350830078125,0.5505487322807312,0.050000000745058,0.22881980240345,291.1602478027344,291.1499938964844,271.93377685546875,271.3665771484375,284.1280212402344,293.302001953125,291.16021728515625,1.0,0.1738680154085159,0.9533703923225404,0.9533703923225404,1.0,1.0,-0.7218673825263977,0.3101649284362793,0.4117024540901184,0.1174826174974441,0.0,0.0,0.206179991364479,25.442459106445312,25.0,-0.1290617883205413,-5123.689453125,52.60015487670898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2582702636719,305.0531921386719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.234375,18000.0,0.0,0.0,0.11445964127779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1492241472005844,0.1492284387350082,-4.294005520932842e-06,0.0,0.0001161619875347,0.0,0.0,5.929731845855713,0.0,0.0,0.0,0.2776806056499481,4.0,0.0,1.0
301740,293.15869140625,297.1499938964844,293.1499938964844,0.0316597782075405,-1090.79638671875,304.1507873535156,0.6408352255821228,0.076105922460556,0.0693137571215629,293.1820983886719,297.1499938964844,293.1499938964844,0.057546179741621,-1598.8009033203125,304.153076171875,0.7181388735771179,0.1061762571334838,0.1015765145421028,293.1680908203125,297.1499938964844,293.1499938964844,0.0621225796639919,-1242.1529541015625,304.1517333984375,0.7295780777931213,0.1118410304188728,0.0789258107542991,293.17193603515625,297.1499938964844,293.1499938964844,0.0742286890745163,-1908.2548828125,304.15203857421875,0.759297788143158,0.1270299553871154,0.1212468966841697,293.3009948730469,297.1499938964844,293.1499938964844,0.0008271083934232,-313.86962890625,292.30059814453125,0.5504788160324097,0.050000000745058,0.2288222759962082,291.1601257324219,291.1499938964844,271.9540100097656,271.3843078613281,284.1348876953125,293.30108642578125,291.1600952148437,1.0,0.1736549884080886,0.9550021886825562,0.9550021886825562,1.0,1.0,-0.7198979258537292,0.3093631267547607,0.4105347692966461,0.1170713305473327,0.0,0.0,0.2048401683568954,25.437129974365234,25.0,-0.1785535365343094,-5104.58349609375,52.33415985107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2580261230469,305.0408020019531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.166015625,18000.0,0.0,0.0,0.1140295639634132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1484482586383819,0.1484525501728058,-4.292568974051392e-06,0.0,0.0001157255173893,0.0,0.0,5.895759105682373,0.0,0.0,0.0,0.2775484025478363,4.0,0.0,1.0
301800,293.15869140625,297.1499938964844,293.1499938964844,0.0316597782075405,-1090.79638671875,304.1507873535156,0.6408352255821228,0.076105922460556,0.0693137571215629,293.1820983886719,297.1499938964844,293.1499938964844,0.057546179741621,-1598.8009033203125,304.153076171875,0.7181388735771179,0.1061762571334838,0.1015765145421028,293.1680908203125,297.1499938964844,293.1499938964844,0.0621225796639919,-1242.1529541015625,304.1517333984375,0.7295780777931213,0.1118410304188728,0.0789258107542991,293.17193603515625,297.1499938964844,293.1499938964844,0.0742286890745163,-1908.2548828125,304.15203857421875,0.759297788143158,0.1270299553871154,0.1212468966841697,293.3009948730469,297.1499938964844,293.1499938964844,0.0008271083934232,-313.86962890625,292.30059814453125,0.5504788160324097,0.050000000745058,0.2288222759962082,291.1601257324219,291.1499938964844,271.9540100097656,271.3843078613281,284.1348876953125,293.30108642578125,291.1600952148437,1.0,0.1736549884080886,0.9550021886825562,0.9550021886825562,1.0,1.0,-0.7198979258537292,0.3093631267547607,0.4105347692966461,0.1170713305473327,0.0,0.0,0.2048401683568954,25.437129974365234,25.0,-0.1785535365343094,-5104.58349609375,52.33415985107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2580261230469,305.0408020019531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.166015625,18000.0,0.0,0.0,0.1140295639634132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1484482586383819,0.1484525501728058,-4.292568974051392e-06,0.0,0.0001157255173893,0.0,0.0,5.895759105682373,0.0,0.0,0.0,0.2775484025478363,4.0,0.0,1.0
301860,293.1584777832031,297.1499938964844,293.1499938964844,0.0315102264285087,-1088.2666015625,304.1507873535156,0.6402869820594788,0.0759259089827537,0.0691521018743515,293.18170166015625,297.1499938964844,293.1499938964844,0.056938674300909,-1587.9241943359375,304.153076171875,0.7164881229400635,0.1054447740316391,0.1008842140436172,293.1679077148437,297.1499938964844,293.1499938964844,0.0617805607616901,-1237.5408935546875,304.1517333984375,0.7286639213562012,0.1114199385046958,0.0786317139863967,293.1717224121094,297.1499938964844,293.1499938964844,0.0738296434283256,-1900.6387939453125,304.1520080566406,0.7582160234451294,0.1265165209770202,0.1207613870501518,293.30010986328125,297.1499938964844,293.1499938964844,0.0007907995022833,-300.093017578125,292.2506408691406,0.5504047274589539,0.050000000745058,0.2288248836994171,291.1599426269531,291.1499938964844,271.9739074707031,271.4014587402344,284.14129638671875,293.3002014160156,291.159912109375,1.0,0.173444390296936,0.9566727876663208,0.9566727876663208,1.0,1.0,-0.7179406881332397,0.3085774481296539,0.4093632400035858,0.1166386306285858,0.0,0.0,0.2035260945558548,25.43231201171875,25.0,-0.2314670830965042,-5085.88525390625,52.07136917114258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2577209472656,305.028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.09375,18000.0,0.0,0.0,0.1136012375354766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1476902067661285,0.1476944983005523,-4.291167897463311e-06,0.0,0.0001152908153017,0.0,0.0,5.862610340118408,0.0,0.0,0.0,0.2774194180965423,4.0,0.0,1.0
301920,293.1584777832031,297.1499938964844,293.1499938964844,0.0315102264285087,-1088.2666015625,304.1507873535156,0.6402869820594788,0.0759259089827537,0.0691521018743515,293.18170166015625,297.1499938964844,293.1499938964844,0.056938674300909,-1587.9241943359375,304.153076171875,0.7164881229400635,0.1054447740316391,0.1008842140436172,293.1679077148437,297.1499938964844,293.1499938964844,0.0617805607616901,-1237.5408935546875,304.1517333984375,0.7286639213562012,0.1114199385046958,0.0786317139863967,293.1717224121094,297.1499938964844,293.1499938964844,0.0738296434283256,-1900.6387939453125,304.1520080566406,0.7582160234451294,0.1265165209770202,0.1207613870501518,293.30010986328125,297.1499938964844,293.1499938964844,0.0007907995022833,-300.093017578125,292.2506408691406,0.5504047274589539,0.050000000745058,0.2288248836994171,291.1599426269531,291.1499938964844,271.9739074707031,271.4014587402344,284.14129638671875,293.3002014160156,291.159912109375,1.0,0.173444390296936,0.9566727876663208,0.9566727876663208,1.0,1.0,-0.7179406881332397,0.3085774481296539,0.4093632400035858,0.1166386306285858,0.0,0.0,0.2035260945558548,25.43231201171875,25.0,-0.2314670830965042,-5085.88525390625,52.07136917114258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2577209472656,305.028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.09375,18000.0,0.0,0.0,0.1136012375354766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1476902067661285,0.1476944983005523,-4.291167897463311e-06,0.0,0.0001152908153017,0.0,0.0,5.862610340118408,0.0,0.0,0.0,0.2774194180965423,4.0,0.0,1.0
301980,293.1583251953125,297.1499938964844,293.1499938964844,0.0313623957335948,-1085.7626953125,304.1507568359375,0.6397396922111511,0.0757474228739738,0.0689919218420982,293.18133544921875,297.1499938964844,293.1499938964844,0.0563327297568321,-1577.102294921875,304.1530456542969,0.7148129343986511,0.1047165170311927,0.1001951396465301,293.1677551269531,297.1499938964844,293.1499938964844,0.0614395812153816,-1232.9495849609375,304.1517333984375,0.727746307849884,0.1110003441572189,0.0783387571573257,293.1715393066406,297.1499938964844,293.1499938964844,0.07343190908432,-1893.056884765625,304.1520080566406,0.7571340799331665,0.1260049492120742,0.1202777847647667,293.2992248535156,297.1499938964844,293.1499938964844,0.0007546839769929,-286.38995361328125,292.2009582519531,0.5503265261650085,0.050000000745058,0.2288276553153991,291.1597595214844,291.1499938964844,271.9935302734375,271.4179992675781,284.14727783203125,293.29931640625,291.15972900390625,1.0,0.1732359081506729,0.9583433270454408,0.9583433270454408,1.0,1.0,-0.71599280834198,0.3078058063983917,0.4081870019435882,0.1161833629012107,0.0,0.0,0.2022407799959182,25.427988052368164,25.0,-0.2727339267730713,-5067.5947265625,51.811370849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2572326660156,305.0164489746094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.01171875,18000.0,0.0,0.0,0.1131764128804206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1469518393278122,0.146956130862236,-4.289804110158002e-06,0.0,0.0001148596711573,0.0,0.0,5.83035945892334,0.0,0.0,0.0,0.2772939503192901,4.0,0.0,1.0
302040,293.1583251953125,297.1499938964844,293.1499938964844,0.0313623957335948,-1085.7626953125,304.1507568359375,0.6397396922111511,0.0757474228739738,0.0689919218420982,293.18133544921875,297.1499938964844,293.1499938964844,0.0563327297568321,-1577.102294921875,304.1530456542969,0.7148129343986511,0.1047165170311927,0.1001951396465301,293.1677551269531,297.1499938964844,293.1499938964844,0.0614395812153816,-1232.9495849609375,304.1517333984375,0.727746307849884,0.1110003441572189,0.0783387571573257,293.1715393066406,297.1499938964844,293.1499938964844,0.07343190908432,-1893.056884765625,304.1520080566406,0.7571340799331665,0.1260049492120742,0.1202777847647667,293.2992248535156,297.1499938964844,293.1499938964844,0.0007546839769929,-286.38995361328125,292.2009582519531,0.5503265261650085,0.050000000745058,0.2288276553153991,291.1597595214844,291.1499938964844,271.9935302734375,271.4179992675781,284.14727783203125,293.29931640625,291.15972900390625,1.0,0.1732359081506729,0.9583433270454408,0.9583433270454408,1.0,1.0,-0.71599280834198,0.3078058063983917,0.4081870019435882,0.1161833629012107,0.0,0.0,0.2022407799959182,25.427988052368164,25.0,-0.2727339267730713,-5067.5947265625,51.811370849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2572326660156,305.0164489746094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.01171875,18000.0,0.0,0.0,0.1131764128804206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1469518393278122,0.146956130862236,-4.289804110158002e-06,0.0,0.0001148596711573,0.0,0.0,5.83035945892334,0.0,0.0,0.0,0.2772939503192901,4.0,0.0,1.0
