time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
302100,293.1582336425781,297.1499938964844,293.1499938964844,0.0312889963388443,-1084.5181884765625,304.1507568359375,0.6394661068916321,0.0756586119532585,0.0689122676849365,293.18115234375,297.1499938964844,293.1499938964844,0.0560301430523395,-1571.7078857421875,304.1530456542969,0.7139644622802734,0.1043533310294151,0.0998515710234642,293.16766357421875,297.1499938964844,293.1499938964844,0.0612693652510643,-1230.6600341796875,304.1517333984375,0.7272859215736389,0.1107909828424453,0.0781926065683364,293.17144775390625,297.1499938964844,293.1499938964844,0.0732333958148956,-1889.276123046875,304.1520080566406,0.7565928101539612,0.1257497072219848,0.1200365424156189,293.2987976074219,297.1499938964844,293.1499938964844,0.0007366783684119,-279.5582275390625,292.1762084960937,0.5502859354019165,0.050000000745058,0.2288290858268737,291.15966796875,291.1499938964844,272.003173828125,271.426025390625,284.1501159667969,293.29888916015625,291.1596069335937,1.0,0.1731323450803756,0.959178626537323,0.959178626537323,1.0,1.0,-0.715021550655365,0.3074249029159546,0.4075966477394104,0.1159470826387405,0.0,0.0,0.2016089409589767,25.425994873046875,25.0,-0.290282279253006,-5058.59716796875,51.68229675292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25689697265625,305.0104064941406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.96484375,18000.0,0.0,0.0,0.1129657551646232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.146589994430542,0.1465942859649658,-4.28913608629955e-06,0.0,0.0001146458816947,0.0,0.0,5.814568519592285,0.0,0.0,0.0,0.2772325575351715,4.0,0.0,1.0
302160,293.1581420898437,297.1499938964844,293.1499938964844,0.0312159452587366,-1083.2786865234375,304.1507568359375,0.6391924619674683,0.07557013630867,0.0688328966498375,293.1809997558594,297.1499938964844,293.1499938964844,0.0557276867330074,-1566.32275390625,304.1530456542969,0.7131077647209167,0.1039907038211822,0.0995085537433624,293.1676025390625,297.1499938964844,293.1499938964844,0.0610993169248104,-1228.3743896484375,304.1517028808594,0.7268242835998535,0.1105819419026374,0.0780466794967651,293.1713562011719,297.1499938964844,293.1499938964844,0.0730350539088249,-1885.5010986328125,304.1520080566406,0.7560511827468872,0.1254947632551193,0.1197956129908561,293.29833984375,297.1499938964844,293.1499938964844,0.0007187352166511,-272.7502136230469,292.1515197753906,0.5502443313598633,0.050000000745058,0.2288305610418319,291.1595458984375,291.1499938964844,272.01275634765625,271.43389892578125,284.1527709960937,293.2984313964844,291.15948486328125,1.0,0.1730291992425918,0.960045576095581,0.960045576095581,1.0,1.0,-0.7140520811080933,0.307048350572586,0.4070037305355072,0.1157044917345047,0.0,0.0,0.2009848952293396,25.424102783203125,25.0,-0.3117764294147491,-5049.70556640625,51.55380630493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2565002441406,305.00439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.91796875,18000.0,0.0,0.0,0.1127565428614616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1462332904338836,0.1462375819683075,-4.288478066882817e-06,0.0,0.0001144335546996,0.0,0.0,5.79901123046875,0.0,0.0,0.0,0.2771720886230469,4.0,0.0,1.0
302220,293.15802001953125,297.1499938964844,293.1499938964844,0.0310704465955495,-1080.8072509765625,304.1507568359375,0.638643205165863,0.0753931105136871,0.0686744973063469,293.1806945800781,297.1499938964844,293.1499938964844,0.0551231689751148,-1555.5791015625,304.1530456542969,0.7113667726516724,0.1032669395208358,0.0988240763545036,293.1674499511719,297.1499938964844,293.1499938964844,0.0607592798769474,-1223.80908203125,304.1517028808594,0.7258957624435425,0.1101637408137321,0.0777550637722015,293.17120361328125,297.1499938964844,293.1499938964844,0.0726388320326805,-1877.9671630859373,304.1520080566406,0.7549661993980408,0.1249856427311897,0.1193145737051963,293.2974853515625,297.1499938964844,293.1499938964844,0.0006830329075455,-259.2040710449219,292.1023254394531,0.5501575469970703,0.050000000745058,0.2288336157798767,291.1593017578125,291.1499938964844,272.0315856933594,271.4490966796875,284.1577453613281,293.2975769042969,291.15924072265625,1.0,0.1728242039680481,0.9617793560028076,0.9617793560028076,1.0,1.0,-0.7121169567108154,0.3063057661056518,0.4058111906051636,0.1151987835764885,0.0,0.0,0.1997655630111694,25.420698165893555,25.0,-0.3482276797294616,-5032.2666015625,51.29848098754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2554016113281,304.99249267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.822265625,18000.0,0.0,0.0,0.1123440936207771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145538181066513,0.1455424576997757,-4.28719704359537e-06,0.0,0.0001140149688581,0.0,0.0,5.768719673156738,0.0,0.0,0.0,0.2770542800426483,4.0,0.0,1.0
302280,293.15802001953125,297.1499938964844,293.1499938964844,0.0310704465955495,-1080.8072509765625,304.1507568359375,0.638643205165863,0.0753931105136871,0.0686744973063469,293.1806945800781,297.1499938964844,293.1499938964844,0.0551231689751148,-1555.5791015625,304.1530456542969,0.7113667726516724,0.1032669395208358,0.0988240763545036,293.1674499511719,297.1499938964844,293.1499938964844,0.0607592798769474,-1223.80908203125,304.1517028808594,0.7258957624435425,0.1101637408137321,0.0777550637722015,293.17120361328125,297.1499938964844,293.1499938964844,0.0726388320326805,-1877.9671630859373,304.1520080566406,0.7549661993980408,0.1249856427311897,0.1193145737051963,293.2974853515625,297.1499938964844,293.1499938964844,0.0006830329075455,-259.2040710449219,292.1023254394531,0.5501575469970703,0.050000000745058,0.2288336157798767,291.1593017578125,291.1499938964844,272.0315856933594,271.4490966796875,284.1577453613281,293.2975769042969,291.15924072265625,1.0,0.1728242039680481,0.9617793560028076,0.9617793560028076,1.0,1.0,-0.7121169567108154,0.3063057661056518,0.4058111906051636,0.1151987835764885,0.0,0.0,0.1997655630111694,25.420698165893555,25.0,-0.3482276797294616,-5032.2666015625,51.29848098754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2554016113281,304.99249267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.822265625,18000.0,0.0,0.0,0.1123440936207771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145538181066513,0.1455424576997757,-4.28719704359537e-06,0.0,0.0001140149688581,0.0,0.0,5.768719673156738,0.0,0.0,0.0,0.2770542800426483,4.0,0.0,1.0
302340,293.15789794921875,297.1499938964844,293.1499938964844,0.0309233851730823,-1078.3050537109375,304.1507568359375,0.6380831599235535,0.0752127096056938,0.0685140863060951,293.180419921875,297.1499938964844,293.1499938964844,0.0545185282826423,-1544.8587646484375,304.1530456542969,0.7095820903778076,0.1025444343686103,0.0981409773230552,293.1673583984375,297.1499938964844,293.1499938964844,0.0604169033467769,-1219.218505859375,304.1517028808594,0.7249529957771301,0.1097419336438179,0.0774617567658424,293.17108154296875,297.1499938964844,293.1499938964844,0.0722427293658256,-1870.4449462890625,304.1519775390625,0.7538771033287048,0.1244770586490631,0.1188341975212097,293.296630859375,297.1499938964844,293.1499938964844,0.0006474864203482,-245.71690368652344,292.0533752441406,0.5500651001930237,0.050000000745058,0.2288368940353393,291.1590270996094,291.1499938964844,272.04998779296875,271.46356201171875,284.1622009277344,293.2967224121094,291.15899658203125,1.0,0.172620415687561,0.963513195514679,0.963513195514679,1.0,1.0,-0.7101799249649048,0.305573433637619,0.4046064913272857,0.1146657988429069,0.0,0.0,0.1985794603824615,25.417932510375977,25.0,-0.3628810048103332,-5015.2314453125,51.04462432861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25396728515625,304.980712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.72265625,18000.0,0.0,0.0,0.1119398772716522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.144865021109581,0.1448693126440048,-4.285957857064204e-06,0.0,0.0001136047503678,0.0,0.0,5.73941707611084,0.0,0.0,0.0,0.2769403755664825,4.0,0.0,1.0
302400,293.15789794921875,297.1499938964844,293.1499938964844,0.0309233851730823,-1078.3050537109375,304.1507568359375,0.6380831599235535,0.0752127096056938,0.0685140863060951,293.180419921875,297.1499938964844,293.1499938964844,0.0545185282826423,-1544.8587646484375,304.1530456542969,0.7095820903778076,0.1025444343686103,0.0981409773230552,293.1673583984375,297.1499938964844,293.1499938964844,0.0604169033467769,-1219.218505859375,304.1517028808594,0.7249529957771301,0.1097419336438179,0.0774617567658424,293.17108154296875,297.1499938964844,293.1499938964844,0.0722427293658256,-1870.4449462890625,304.1519775390625,0.7538771033287048,0.1244770586490631,0.1188341975212097,293.296630859375,297.1499938964844,293.1499938964844,0.0006474864203482,-245.71690368652344,292.0533752441406,0.5500651001930237,0.050000000745058,0.2288368940353393,291.1590270996094,291.1499938964844,272.04998779296875,271.46356201171875,284.1622009277344,293.2967224121094,291.15899658203125,1.0,0.172620415687561,0.963513195514679,0.963513195514679,1.0,1.0,-0.7101799249649048,0.305573433637619,0.4046064913272857,0.1146657988429069,0.0,0.0,0.1985794603824615,25.417932510375977,25.0,-0.3628810048103332,-5015.2314453125,51.04462432861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25396728515625,304.980712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.72265625,18000.0,0.0,0.0,0.1119398772716522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.144865021109581,0.1448693126440048,-4.285957857064204e-06,0.0,0.0001136047503678,0.0,0.0,5.73941707611084,0.0,0.0,0.0,0.2769403755664825,4.0,0.0,1.0
302460,293.1527404785156,297.1499938964844,293.1499938964844,0.0314609892666339,-1087.548583984375,304.1495666503906,0.6406151056289673,0.0760685205459594,0.0690930560231208,293.1747741699219,297.1499938964844,293.1499938964844,0.0546394884586334,-1547.1522216796875,304.1517944335937,0.7108852863311768,0.1029262021183967,0.0982752591371536,293.1620483398437,297.1499938964844,293.1499938964844,0.06076330691576,-1223.978271484375,304.1505432128906,0.7266963720321655,0.1103876531124115,0.0777546539902687,293.16558837890625,297.1499938964844,293.1499938964844,0.0725187882781028,-1875.8583984375,304.1508483886719,0.7555313110351562,0.1250606924295425,0.1191632524132728,293.2894592285156,297.1499938964844,293.1499938964844,0.000626508903224,-237.780990600586,292.0203552246094,0.5509476065635681,0.050000000745058,0.2288062423467636,291.15673828125,291.1499938964844,272.06817626953125,271.477294921875,284.162353515625,293.2901611328125,291.1554260253906,1.0,0.1724866777658462,0.96526300907135,0.96526300907135,1.0,1.0,-0.7117446064949036,0.3063758015632629,0.4053688049316406,0.1148013919591903,0.0,0.0,0.1977570056915283,25.26468849182129,25.0,-6.736100673675537,-5009.05517578125,51.06145858764648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2512512207031,304.95611572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.091796875,18000.0,0.0,0.0,0.111555591225624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1442883014678955,0.1442925930023193,-4.2847755139519e-06,0.0,0.0001132147444877,0.0,0.0,5.714179039001465,0.0,0.0,0.0,0.2768420875072479,4.0,0.0,1.0
302520,293.1527404785156,297.1499938964844,293.1499938964844,0.0314609892666339,-1087.548583984375,304.1495666503906,0.6406151056289673,0.0760685205459594,0.0690930560231208,293.1747741699219,297.1499938964844,293.1499938964844,0.0546394884586334,-1547.1522216796875,304.1517944335937,0.7108852863311768,0.1029262021183967,0.0982752591371536,293.1620483398437,297.1499938964844,293.1499938964844,0.06076330691576,-1223.978271484375,304.1505432128906,0.7266963720321655,0.1103876531124115,0.0777546539902687,293.16558837890625,297.1499938964844,293.1499938964844,0.0725187882781028,-1875.8583984375,304.1508483886719,0.7555313110351562,0.1250606924295425,0.1191632524132728,293.2894592285156,297.1499938964844,293.1499938964844,0.000626508903224,-237.780990600586,292.0203552246094,0.5509476065635681,0.050000000745058,0.2288062423467636,291.15673828125,291.1499938964844,272.06817626953125,271.477294921875,284.162353515625,293.2901611328125,291.1554260253906,1.0,0.1724866777658462,0.96526300907135,0.96526300907135,1.0,1.0,-0.7117446064949036,0.3063758015632629,0.4053688049316406,0.1148013919591903,0.0,0.0,0.1977570056915283,25.26468849182129,25.0,-6.736100673675537,-5009.05517578125,51.06145858764648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2512512207031,304.95611572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.091796875,18000.0,0.0,0.0,0.111555591225624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1442883014678955,0.1442925930023193,-4.2847755139519e-06,0.0,0.0001132147444877,0.0,0.0,5.714179039001465,0.0,0.0,0.0,0.2768420875072479,4.0,0.0,1.0
302580,293.1508178710937,297.1499938964844,293.1499938964844,0.0318418852984905,-1094.12646484375,304.14910888671875,0.6421985626220703,0.0763932093977928,0.0694681406021118,293.1721496582031,297.1499938964844,293.1499938964844,0.0546830482780933,-1548.0830078125,304.1511535644531,0.7114314436912537,0.1028360277414321,0.0982753112912178,293.1597900390625,297.1499938964844,293.1499938964844,0.0610122010111808,-1227.4393310546875,304.14996337890625,0.7277027368545532,0.1105464473366737,0.0779272690415382,293.16314697265625,297.1499938964844,293.1499938964844,0.0727240070700645,-1879.936279296875,304.1502380371094,0.756475031375885,0.1251687258481979,0.1193502768874168,293.2839660644531,297.1499938964844,293.1499938964844,0.0006023399764671,-228.67906188964844,291.9794006347656,0.5514494180679321,0.050000000745058,0.2287889420986175,291.1483154296875,291.1499938964844,272.0863037109375,271.49041748046875,284.1635131835937,293.28448486328125,291.1472473144531,1.0,0.1724040061235427,0.9670128226280212,0.9670128226280212,1.0,1.0,-0.7126060724258423,0.306860476732254,0.4057455658912658,0.1148237735033035,0.0,0.0,0.1985572427511215,25.176984786987305,25.0,-9.003503799438477,-5013.19140625,51.0665283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2431945800781,304.949951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.87109375,18000.0,0.0,0.0,0.1112453266978263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445125937461853,0.1445168703794479,-4.284451279090717e-06,0.0,0.0001128998628701,0.0,0.0,5.722964286804199,0.0,0.0,0.0,0.2768669724464416,4.0,0.0,1.0
302640,293.1508178710937,297.1499938964844,293.1499938964844,0.0318418852984905,-1094.12646484375,304.14910888671875,0.6421985626220703,0.0763932093977928,0.0694681406021118,293.1721496582031,297.1499938964844,293.1499938964844,0.0546830482780933,-1548.0830078125,304.1511535644531,0.7114314436912537,0.1028360277414321,0.0982753112912178,293.1597900390625,297.1499938964844,293.1499938964844,0.0610122010111808,-1227.4393310546875,304.14996337890625,0.7277027368545532,0.1105464473366737,0.0779272690415382,293.16314697265625,297.1499938964844,293.1499938964844,0.0727240070700645,-1879.936279296875,304.1502380371094,0.756475031375885,0.1251687258481979,0.1193502768874168,293.2839660644531,297.1499938964844,293.1499938964844,0.0006023399764671,-228.67906188964844,291.9794006347656,0.5514494180679321,0.050000000745058,0.2287889420986175,291.1483154296875,291.1499938964844,272.0863037109375,271.49041748046875,284.1635131835937,293.28448486328125,291.1472473144531,1.0,0.1724040061235427,0.9670128226280212,0.9670128226280212,1.0,1.0,-0.7126060724258423,0.306860476732254,0.4057455658912658,0.1148237735033035,0.0,0.0,0.1985572427511215,25.176984786987305,25.0,-9.003503799438477,-5013.19140625,51.0665283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2431945800781,304.949951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.87109375,18000.0,0.0,0.0,0.1112453266978263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445125937461853,0.1445168703794479,-4.284451279090717e-06,0.0,0.0001128998628701,0.0,0.0,5.722964286804199,0.0,0.0,0.0,0.2768669724464416,4.0,0.0,1.0
302700,293.1503601074219,297.1499938964844,293.1499938964844,0.0319354236125946,-1095.7313232421875,304.14910888671875,0.642551839351654,0.0764744579792022,0.0695593878626823,293.1714172363281,297.1499938964844,293.1499938964844,0.0545999482274055,-1546.638916015625,304.1510925292969,0.7112653255462646,0.102698877453804,0.0981689840555191,293.1591796875,297.1499938964844,293.1499938964844,0.061038214713335,-1227.8101806640625,304.1499328613281,0.727824866771698,0.1105411946773529,0.0779391080141067,293.1624755859375,297.1499938964844,293.1499938964844,0.0727276504039764,-1880.0369873046875,304.15020751953125,0.7565481066703796,0.1251325607299804,0.1193388327956199,293.2817687988281,297.1499938964844,293.1499938964844,0.0005898101953789,-223.93850708007807,291.9599609375,0.5515363216400146,0.050000000745058,0.2287859618663787,291.14605712890625,291.1499938964844,272.0953674316406,271.4967346191406,284.16455078125,293.2822265625,291.1456298828125,1.0,0.172367587685585,0.9678877592086792,0.9678877592086792,1.0,1.0,-0.712584912776947,0.3069039285182953,0.4056810140609741,0.1147500276565551,0.0,0.0,0.1990629285573959,25.159461975097656,25.0,-6.088817119598389,-5016.5771484375,51.04255676269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2363586425781,304.9538269042969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.083984375,18000.0,0.0,0.0,0.1111341267824173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1448056846857071,0.1448099762201309,-4.284801889298251e-06,0.0,0.0001127870054915,0.0,0.0,5.735462188720703,0.0,0.0,0.0,0.2769115567207336,4.0,0.0,1.0
302760,293.1500549316406,297.1499938964844,293.1499938964844,0.0319941230118274,-1096.7235107421875,304.149169921875,0.6427608132362366,0.0765278786420822,0.0696198269724845,293.1709289550781,297.1499938964844,293.1499938964844,0.0544727407395839,-1544.386474609375,304.151123046875,0.7109389305114746,0.1025267392396926,0.0980226099491119,293.1587829589844,297.1499938964844,293.1499938964844,0.0610240772366523,-1227.620849609375,304.14996337890625,0.7278134822845459,0.1105042994022369,0.0779243558645248,293.1620178222656,297.1499938964844,293.1499938964844,0.07268937677145,-1879.31005859375,304.1502380371094,0.7564783096313477,0.1250625401735305,0.1192885413765907,293.27984619140625,297.1499938964844,293.1499938964844,0.0005769451963715,-219.0572204589844,291.9416809082031,0.551567018032074,0.050000000745058,0.228784903883934,291.1454162597656,291.1499938964844,272.1044311523437,271.5028991699219,284.1658935546875,293.2802429199219,291.1454467773437,1.0,0.1723320037126541,0.9685983657836914,0.9685983657836914,1.0,1.0,-0.7124025225639343,0.3068729639053345,0.4055295586585998,0.1146444678306579,0.0,0.0,0.1994380056858062,25.15088081359864,25.0,-2.868864059448242,-5018.4990234375,51.008583068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2279052734375,304.9565734863281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.08203125,18000.0,0.0,0.0,0.1110545322299003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145054429769516,0.1450587064027786,-4.285250270186225e-06,0.0,0.0001127062278101,0.0,0.0,5.746270656585693,0.0,0.0,0.0,0.2769524753093719,4.0,0.0,1.0
302820,293.1498107910156,297.1499938964844,293.1499938964844,0.0320465750992298,-1097.5767822265625,304.1493530273437,0.6429066061973572,0.0765768215060234,0.0696811079978942,293.1703491210937,297.1499938964844,293.1499938964844,0.0541366301476955,-1538.3997802734375,304.1513061523437,0.7099781036376953,0.1021129563450813,0.0976526513695716,293.15838623046875,297.1499938964844,293.1499938964844,0.0609198361635208,-1226.191650390625,304.150146484375,0.7275351285934448,0.1103637814521789,0.0778416320681572,293.1615600585937,297.1499938964844,293.1499938964844,0.072536215186119,-1876.3564453125,304.1504211425781,0.7560723423957825,0.1248553022742271,0.1191133558750152,293.2767944335937,297.1499938964844,293.1499938964844,0.0005506650777533,-208.91818237304688,291.9064636230469,0.5515276789665222,0.050000000745058,0.2287862747907638,291.1467590332031,291.1499938964844,272.1224975585937,271.51483154296875,284.1692199707031,293.2770690917969,291.1471862792969,1.0,0.1722596138715744,0.970019519329071,0.970019519329071,1.0,1.0,-0.7117242813110352,0.3066699504852295,0.4050543308258056,0.1143800020217895,0.0,0.0,0.1997977346181869,25.14958953857422,25.0,1.663935303688049,-5017.443359375,50.9194564819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2084045410156,304.95538330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.966796875,18000.0,0.0,0.0,0.1109772473573684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453339010477066,0.1453381776809692,-4.28595558332745e-06,0.0,0.0001126278002629,0.0,0.0,5.758683681488037,0.0,0.0,0.0,0.2770028114318847,4.0,0.0,1.0
302880,293.1498107910156,297.1499938964844,293.1499938964844,0.0320465750992298,-1097.5767822265625,304.1493530273437,0.6429066061973572,0.0765768215060234,0.0696811079978942,293.1703491210937,297.1499938964844,293.1499938964844,0.0541366301476955,-1538.3997802734375,304.1513061523437,0.7099781036376953,0.1021129563450813,0.0976526513695716,293.15838623046875,297.1499938964844,293.1499938964844,0.0609198361635208,-1226.191650390625,304.150146484375,0.7275351285934448,0.1103637814521789,0.0778416320681572,293.1615600585937,297.1499938964844,293.1499938964844,0.072536215186119,-1876.3564453125,304.1504211425781,0.7560723423957825,0.1248553022742271,0.1191133558750152,293.2767944335937,297.1499938964844,293.1499938964844,0.0005506650777533,-208.91818237304688,291.9064636230469,0.5515276789665222,0.050000000745058,0.2287862747907638,291.1467590332031,291.1499938964844,272.1224975585937,271.51483154296875,284.1692199707031,293.2770690917969,291.1471862792969,1.0,0.1722596138715744,0.970019519329071,0.970019519329071,1.0,1.0,-0.7117242813110352,0.3066699504852295,0.4050543308258056,0.1143800020217895,0.0,0.0,0.1997977346181869,25.14958953857422,25.0,1.663935303688049,-5017.443359375,50.9194564819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2084045410156,304.95538330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.966796875,18000.0,0.0,0.0,0.1109772473573684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453339010477066,0.1453381776809692,-4.28595558332745e-06,0.0,0.0001126278002629,0.0,0.0,5.758683681488037,0.0,0.0,0.0,0.2770028114318847,4.0,0.0,1.0
302940,293.1498718261719,297.1499938964844,293.1499938964844,0.0320429317653179,-1097.46826171875,304.1495666503906,0.6428164839744568,0.0765695497393608,0.0696871727705001,293.1701354980469,297.1499938964844,293.1499938964844,0.053735926747322,-1531.2625732421875,304.15155029296875,0.7087541818618774,0.1016387343406677,0.0972176119685173,293.1583251953125,297.1499938964844,293.1499938964844,0.0607511848211288,-1223.8848876953125,304.150390625,0.7270370721817017,0.1101588979363441,0.0777095854282379,293.1614074707031,297.1499938964844,293.1499938964844,0.0723233968019485,-1872.252197265625,304.150634765625,0.7554515600204468,0.1245891079306602,0.1188749596476554,293.27447509765625,297.1499938964844,293.1499938964844,0.0005300474003888,-198.51614379882807,291.87139892578125,0.5514122247695923,0.050000000745058,0.2287902683019638,291.1493835449219,291.1499938964844,272.1405334472656,271.52618408203125,284.17315673828125,293.2746887207031,291.1498413085937,1.0,0.1721817851066589,0.9714406728744508,0.9714406728744508,1.0,1.0,-0.7107697129249573,0.3063409924507141,0.4044286906719208,0.1140731051564216,0.0,0.0,0.1997116357088089,25.16004943847656,25.0,3.5879011154174805,-5011.3251953125,50.809059143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1889343261719,304.9477233886719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.986328125,18000.0,0.0,0.0,0.1109780818223953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453515142202377,0.1453557908535003,-4.286217972548911e-06,0.0,0.00011262865155,0.0,0.0,5.759754180908203,0.0,0.0,0.0,0.2770101130008697,4.0,0.0,1.0
303000,293.1498718261719,297.1499938964844,293.1499938964844,0.0320429317653179,-1097.46826171875,304.1495666503906,0.6428164839744568,0.0765695497393608,0.0696871727705001,293.1701354980469,297.1499938964844,293.1499938964844,0.053735926747322,-1531.2625732421875,304.15155029296875,0.7087541818618774,0.1016387343406677,0.0972176119685173,293.1583251953125,297.1499938964844,293.1499938964844,0.0607511848211288,-1223.8848876953125,304.150390625,0.7270370721817017,0.1101588979363441,0.0777095854282379,293.1614074707031,297.1499938964844,293.1499938964844,0.0723233968019485,-1872.252197265625,304.150634765625,0.7554515600204468,0.1245891079306602,0.1188749596476554,293.27447509765625,297.1499938964844,293.1499938964844,0.0005300474003888,-198.51614379882807,291.87139892578125,0.5514122247695923,0.050000000745058,0.2287902683019638,291.1493835449219,291.1499938964844,272.1405334472656,271.52618408203125,284.17315673828125,293.2746887207031,291.1498413085937,1.0,0.1721817851066589,0.9714406728744508,0.9714406728744508,1.0,1.0,-0.7107697129249573,0.3063409924507141,0.4044286906719208,0.1140731051564216,0.0,0.0,0.1997116357088089,25.16004943847656,25.0,3.5879011154174805,-5011.3251953125,50.809059143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1889343261719,304.9477233886719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.986328125,18000.0,0.0,0.0,0.1109780818223953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453515142202377,0.1453557908535003,-4.286217972548911e-06,0.0,0.00011262865155,0.0,0.0,5.759754180908203,0.0,0.0,0.0,0.2770101130008697,4.0,0.0,1.0
303060,293.150146484375,297.1499938964844,293.1499938964844,0.0320009924471378,-1096.71435546875,304.1497802734375,0.6425681114196777,0.0765197947621345,0.0696525201201438,293.170166015625,297.1499938964844,293.1499938964844,0.0532970130443573,-1523.46337890625,304.1517639160156,0.7073606848716736,0.1011244058609008,0.0967407748103141,293.1585388183594,297.1499938964844,293.1499938964844,0.0605397559702396,-1221.006103515625,304.1506042480469,0.7263938784599304,0.1099056378006935,0.0775414481759071,293.1614990234375,297.1499938964844,293.1499938964844,0.0720757916569709,-1867.4921875,304.1508178710937,0.7547024488449097,0.1242831125855445,0.1185953095555305,293.272705078125,297.1499938964844,293.1499938964844,0.0005147276679053,-187.6958923339844,291.8357238769531,0.551257312297821,0.050000000745058,0.2287956178188324,291.1520690917969,291.1499938964844,272.1584777832031,271.5370483398437,284.177490234375,293.2728576660156,291.1524963378906,1.0,0.1720958352088928,0.9730494022369384,0.9730494022369384,1.0,1.0,-0.7096248865127563,0.3059272468090057,0.4036976397037506,0.1137430742383003,0.0,0.0,0.1992512792348861,25.176326751708984,25.0,3.7789907455444336,-5001.5732421875,50.68141174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.172607421875,304.9364929199219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.869140625,18000.0,0.0,0.0,0.1110197529196739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1451456248760223,0.1451499015092849,-4.286045623302925e-06,0.0,0.0001126709394156,0.0,0.0,5.751063823699951,0.0,0.0,0.0,0.2769792377948761,4.0,0.0,1.0
303120,293.150146484375,297.1499938964844,293.1499938964844,0.0320009924471378,-1096.71435546875,304.1497802734375,0.6425681114196777,0.0765197947621345,0.0696525201201438,293.170166015625,297.1499938964844,293.1499938964844,0.0532970130443573,-1523.46337890625,304.1517639160156,0.7073606848716736,0.1011244058609008,0.0967407748103141,293.1585388183594,297.1499938964844,293.1499938964844,0.0605397559702396,-1221.006103515625,304.1506042480469,0.7263938784599304,0.1099056378006935,0.0775414481759071,293.1614990234375,297.1499938964844,293.1499938964844,0.0720757916569709,-1867.4921875,304.1508178710937,0.7547024488449097,0.1242831125855445,0.1185953095555305,293.272705078125,297.1499938964844,293.1499938964844,0.0005147276679053,-187.6958923339844,291.8357238769531,0.551257312297821,0.050000000745058,0.2287956178188324,291.1520690917969,291.1499938964844,272.1584777832031,271.5370483398437,284.177490234375,293.2728576660156,291.1524963378906,1.0,0.1720958352088928,0.9730494022369384,0.9730494022369384,1.0,1.0,-0.7096248865127563,0.3059272468090057,0.4036976397037506,0.1137430742383003,0.0,0.0,0.1992512792348861,25.176326751708984,25.0,3.7789907455444336,-5001.5732421875,50.68141174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.172607421875,304.9364929199219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.869140625,18000.0,0.0,0.0,0.1110197529196739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1451456248760223,0.1451499015092849,-4.286045623302925e-06,0.0,0.0001126709394156,0.0,0.0,5.751063823699951,0.0,0.0,0.0,0.2769792377948761,4.0,0.0,1.0
303180,293.1505126953125,297.1499938964844,293.1499938964844,0.0319313295185565,-1095.500244140625,304.14996337890625,0.6422072052955627,0.0764367431402206,0.0695861726999282,293.1703186035156,297.1499938964844,293.1499938964844,0.0528336800634861,-1515.2564697265625,304.1519470214844,0.7058618068695068,0.1005812361836433,0.0962345227599144,293.1589050292969,297.1499938964844,293.1499938964844,0.0602977648377418,-1217.7271728515625,304.1508178710937,0.7256475687026978,0.1096141338348388,0.0773450806736946,293.1617126464844,297.1499938964844,293.1499938964844,0.0718063414096832,-1862.33203125,304.1510009765625,0.7538713216781616,0.1239479109644889,0.1182860434055328,293.27130126953125,297.1499938964844,293.1499938964844,0.0005018138326704,-176.7806396484375,291.7991638183594,0.5510827302932739,0.050000000745058,0.2288016676902771,291.154296875,291.1499938964844,272.1763916015625,271.54742431640625,284.18212890625,293.2714538574219,291.1546325683594,1.0,0.1720005124807357,0.9746581315994264,0.9746581315994264,1.0,1.0,-0.7083381414413452,0.3054476976394653,0.4028904438018799,0.113393634557724,0.0,0.0,0.1985183805227279,25.195201873779297,25.0,3.152616262435913,-4989.544921875,50.53893661499024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614074707031,304.9244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.525390625,18000.0,0.0,0.0,0.1110660284757614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447710543870926,0.1447753459215164,-4.285517661628546e-06,0.0,0.0001127178984461,0.0,0.0,5.734979152679443,0.0,0.0,0.0,0.2769190371036529,4.0,0.0,1.0
303240,293.1505126953125,297.1499938964844,293.1499938964844,0.0319313295185565,-1095.500244140625,304.14996337890625,0.6422072052955627,0.0764367431402206,0.0695861726999282,293.1703186035156,297.1499938964844,293.1499938964844,0.0528336800634861,-1515.2564697265625,304.1519470214844,0.7058618068695068,0.1005812361836433,0.0962345227599144,293.1589050292969,297.1499938964844,293.1499938964844,0.0602977648377418,-1217.7271728515625,304.1508178710937,0.7256475687026978,0.1096141338348388,0.0773450806736946,293.1617126464844,297.1499938964844,293.1499938964844,0.0718063414096832,-1862.33203125,304.1510009765625,0.7538713216781616,0.1239479109644889,0.1182860434055328,293.27130126953125,297.1499938964844,293.1499938964844,0.0005018138326704,-176.7806396484375,291.7991638183594,0.5510827302932739,0.050000000745058,0.2288016676902771,291.154296875,291.1499938964844,272.1763916015625,271.54742431640625,284.18212890625,293.2714538574219,291.1546325683594,1.0,0.1720005124807357,0.9746581315994264,0.9746581315994264,1.0,1.0,-0.7083381414413452,0.3054476976394653,0.4028904438018799,0.113393634557724,0.0,0.0,0.1985183805227279,25.195201873779297,25.0,3.152616262435913,-4989.544921875,50.53893661499024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614074707031,304.9244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.525390625,18000.0,0.0,0.0,0.1110660284757614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447710543870926,0.1447753459215164,-4.285517661628546e-06,0.0,0.0001127178984461,0.0,0.0,5.734979152679443,0.0,0.0,0.0,0.2769190371036529,4.0,0.0,1.0
303300,293.1507568359375,297.1499938964844,293.1499938964844,0.0318881273269653,-1094.7548828125,304.1500549316406,0.6419941782951355,0.0763848051428794,0.0695431530475616,293.1704406738281,297.1499938964844,293.1499938964844,0.0525950640439987,-1511.0396728515625,304.1520080566406,0.7050830125808716,0.1003010049462318,0.0959727019071579,293.1591491699219,297.1499938964844,293.1499938964844,0.0601674281060695,-1215.9664306640625,304.1509094238281,0.7252441048622131,0.1094562485814094,0.0772380158305168,293.161865234375,297.1499938964844,293.1499938964844,0.0716654136776924,-1859.640380859375,304.15106201171875,0.7534337043762207,0.123771421611309,0.1181225031614303,293.2707214355469,297.1499938964844,293.1499938964844,0.0004961462109349,-171.6209259033203,291.7806091308594,0.5509916543960571,0.050000000745058,0.2288048267364502,291.1552124023437,291.1499938964844,272.185302734375,271.55242919921875,284.1845397949219,293.2708435058594,291.1554870605469,1.0,0.1719491779804229,0.9754624962806702,0.9754624962806702,1.0,1.0,-0.7076513171195984,0.3051880598068237,0.4024632573127746,0.1132122203707695,0.0,0.0,0.1980763077735901,25.205013275146484,25.0,2.7646281719207764,-4983.0302734375,50.462703704833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15802001953125,304.91876220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.775390625,18000.0,0.0,0.0,0.1110811457037925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445373743772506,0.1445416659116745,-4.285152954253135e-06,0.0,0.0001127332434407,0.0,0.0,5.7249016761779785,0.0,0.0,0.0,0.2768808007240295,4.0,0.0,1.0
303360,293.1510009765625,297.1499938964844,293.1499938964844,0.0318403206765651,-1093.933349609375,304.1501159667969,0.6417639851570129,0.0763271749019622,0.0694947093725204,293.1705627441406,297.1499938964844,293.1499938964844,0.0523526482284069,-1506.7620849609375,304.152099609375,0.704288899898529,0.1000161245465278,0.0957061871886253,293.1593933105469,297.1499938964844,293.1499938964844,0.0600318275392055,-1214.137939453125,304.1509704589844,0.7248243689537048,0.1092915758490562,0.0771259739995002,293.1620178222656,297.1499938964844,293.1499938964844,0.0715210884809494,-1856.8880615234373,304.1511535644531,0.7529850602149963,0.1235900744795799,0.1179541051387786,293.2701721191406,297.1499938964844,293.1499938964844,0.0004903654917143,-166.1971893310547,291.7618713378906,0.5508994460105896,0.050000000745058,0.2288080304861068,291.156005859375,291.1499938964844,272.1941833496094,271.55731201171875,284.1869812011719,293.2702941894531,291.15625,1.0,0.1718955039978027,0.9763163924217224,0.9763163924217224,1.0,1.0,-0.7069405913352966,0.3049185574054718,0.4020220637321472,0.1130272150039672,0.0,0.0,0.1975956261157989,25.21486473083496,25.0,2.392550706863404,-4976.31787109375,50.38355255126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1560363769531,304.9134521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.986328125,18000.0,0.0,0.0,0.1110872104763984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1442805379629135,0.1442848294973373,-4.284737769921776e-06,0.0,0.0001127393916249,0.0,0.0,5.713810920715332,0.0,0.0,0.0,0.2768385410308838,4.0,0.0,1.0
303420,293.1515197753906,297.1499938964844,293.1499938964844,0.0317321419715881,-1092.08154296875,304.1502685546875,0.6412591338157654,0.0761962607502937,0.0693830996751785,293.1708679199219,297.1499938964844,293.1499938964844,0.0518574453890323,-1498.041259765625,304.1522216796875,0.7026606798171997,0.0994337201118469,0.0951606035232544,293.1599426269531,297.1499938964844,293.1499938964844,0.059745829552412,-1210.290283203125,304.151123046875,0.7239412069320679,0.1089433506131172,0.076888158917427,293.1623840332031,297.1499938964844,293.1499938964844,0.0712230205535888,-1851.2149658203125,304.1512451171875,0.7520599365234375,0.1232140585780143,0.1176041290163993,293.26922607421875,297.1499938964844,293.1499938964844,0.0004791688988916,-155.3958282470703,291.7240905761719,0.5507135391235352,0.050000000745058,0.228814497590065,291.15728759765625,291.1499938964844,272.2119445800781,271.5668334960937,284.1918640136719,293.2693176269531,291.157470703125,1.0,0.1717811077833175,0.978024125099182,0.978024125099182,1.0,1.0,-0.7054542303085327,0.3043519258499145,0.4011023044586181,0.1126424297690391,0.0,0.0,0.1965342462062835,25.234298706054688,25.0,1.7770755290985107,-4962.47021484375,50.216922760009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1562194824219,304.9042053222656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3203125,18000.0,0.0,0.0,0.1110622510313987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1437080353498459,0.1437123268842697,-4.283782800484914e-06,0.0,0.0001127140640164,0.0,0.0,5.689064979553223,0.0,0.0,0.0,0.2767437696456909,4.0,0.0,1.0
303480,293.1515197753906,297.1499938964844,293.1499938964844,0.0317321419715881,-1092.08154296875,304.1502685546875,0.6412591338157654,0.0761962607502937,0.0693830996751785,293.1708679199219,297.1499938964844,293.1499938964844,0.0518574453890323,-1498.041259765625,304.1522216796875,0.7026606798171997,0.0994337201118469,0.0951606035232544,293.1599426269531,297.1499938964844,293.1499938964844,0.059745829552412,-1210.290283203125,304.151123046875,0.7239412069320679,0.1089433506131172,0.076888158917427,293.1623840332031,297.1499938964844,293.1499938964844,0.0712230205535888,-1851.2149658203125,304.1512451171875,0.7520599365234375,0.1232140585780143,0.1176041290163993,293.26922607421875,297.1499938964844,293.1499938964844,0.0004791688988916,-155.3958282470703,291.7240905761719,0.5507135391235352,0.050000000745058,0.228814497590065,291.15728759765625,291.1499938964844,272.2119445800781,271.5668334960937,284.1918640136719,293.2693176269531,291.157470703125,1.0,0.1717811077833175,0.978024125099182,0.978024125099182,1.0,1.0,-0.7054542303085327,0.3043519258499145,0.4011023044586181,0.1126424297690391,0.0,0.0,0.1965342462062835,25.234298706054688,25.0,1.7770755290985107,-4962.47021484375,50.216922760009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1562194824219,304.9042053222656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3203125,18000.0,0.0,0.0,0.1110622510313987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1437080353498459,0.1437123268842697,-4.283782800484914e-06,0.0,0.0001127140640164,0.0,0.0,5.689064979553223,0.0,0.0,0.0,0.2767437696456909,4.0,0.0,1.0
303540,293.1520690917969,297.1499938964844,293.1499938964844,0.0316091664135456,-1089.9820556640625,304.150390625,0.6407046914100647,0.0760471820831298,0.0692543983459472,293.17120361328125,297.1499938964844,293.1499938964844,0.05134978890419,-1489.122802734375,304.1523132324219,0.7009874582290649,0.0988367423415184,0.0946005433797836,293.1605224609375,297.1499938964844,293.1499938964844,0.0594417527318,-1206.2099609375,304.1512451171875,0.7230072617530823,0.1085726395249366,0.0766340345144271,293.1627502441406,297.1499938964844,293.1499938964844,0.0709134489297866,-1845.3359375,304.1513671875,0.7511048913002014,0.1228224262595176,0.1172387450933456,293.2684020996094,297.1499938964844,293.1499938964844,0.0004680851998273,-144.54222106933594,291.68603515625,0.5505281686782837,0.050000000745058,0.2288209497928619,291.1582946777344,291.1499938964844,272.2295837402344,271.575927734375,284.1966857910156,293.2684936523437,291.158447265625,1.0,0.1716575920581817,0.9797319173812866,0.9797319173812866,1.0,1.0,-0.703891932964325,0.3037551641464233,0.4001367390155792,0.1122348457574844,0.0,0.0,0.1953592747449875,25.25295066833496,25.0,1.3586912155151367,-4948.220703125,50.04011917114258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,304.8967590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.576171875,18000.0,0.0,0.0,0.1109765246510505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1430711299180984,0.143075406551361,-4.282697318558348e-06,0.0,0.0001126270653912,0.0,0.0,5.661529064178467,0.0,0.0,0.0,0.2766379415988922,4.0,0.0,1.0
303600,293.1520690917969,297.1499938964844,293.1499938964844,0.0316091664135456,-1089.9820556640625,304.150390625,0.6407046914100647,0.0760471820831298,0.0692543983459472,293.17120361328125,297.1499938964844,293.1499938964844,0.05134978890419,-1489.122802734375,304.1523132324219,0.7009874582290649,0.0988367423415184,0.0946005433797836,293.1605224609375,297.1499938964844,293.1499938964844,0.0594417527318,-1206.2099609375,304.1512451171875,0.7230072617530823,0.1085726395249366,0.0766340345144271,293.1627502441406,297.1499938964844,293.1499938964844,0.0709134489297866,-1845.3359375,304.1513671875,0.7511048913002014,0.1228224262595176,0.1172387450933456,293.2684020996094,297.1499938964844,293.1499938964844,0.0004680851998273,-144.54222106933594,291.68603515625,0.5505281686782837,0.050000000745058,0.2288209497928619,291.1582946777344,291.1499938964844,272.2295837402344,271.575927734375,284.1966857910156,293.2684936523437,291.158447265625,1.0,0.1716575920581817,0.9797319173812866,0.9797319173812866,1.0,1.0,-0.703891932964325,0.3037551641464233,0.4001367390155792,0.1122348457574844,0.0,0.0,0.1953592747449875,25.25295066833496,25.0,1.3586912155151367,-4948.220703125,50.04011917114258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,304.8967590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.576171875,18000.0,0.0,0.0,0.1109765246510505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1430711299180984,0.143075406551361,-4.282697318558348e-06,0.0,0.0001126270653912,0.0,0.0,5.661529064178467,0.0,0.0,0.0,0.2766379415988922,4.0,0.0,1.0
303660,293.1526184082031,297.1499938964844,293.1499938964844,0.0314734019339084,-1087.666748046875,304.1504821777344,0.6401095986366272,0.0758824497461319,0.0691110268235206,293.17156982421875,297.1499938964844,293.1499938964844,0.0508311353623867,-1480.031494140625,304.15240478515625,0.6992765069007874,0.0982272997498512,0.0940281525254249,293.1611328125,297.1499938964844,293.1499938964844,0.0591213144361972,-1201.919677734375,304.1513671875,0.7220286726951599,0.1081820130348205,0.0763655006885528,293.1631774902344,297.1499938964844,293.1499938964844,0.0705935060977935,-1839.271728515625,304.15142822265625,0.7501260638237,0.1224171295762062,0.1168599352240562,293.2676696777344,297.1499938964844,293.1499938964844,0.0004569962038658,-133.72474670410156,291.6478271484375,0.5503450632095337,0.050000000745058,0.2288273572921753,291.1590881347656,291.1499938964844,272.2471008300781,271.5846862792969,284.20135498046875,293.26776123046875,291.1592102050781,1.0,0.1715253740549087,0.981494128704071,0.981494128704071,1.0,1.0,-0.7022636532783508,0.3031358122825622,0.3991278707981109,0.1118020489811897,0.0,0.0,0.1940889954566955,25.27050018310547,25.0,1.0648194551467896,-4933.6337890625,49.854122161865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1705322265625,304.890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.779296875,18000.0,0.0,0.0,0.1108211651444435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1423813551664352,0.1423856317996978,-4.281507699488429e-06,0.0,0.0001124693953897,0.0,0.0,5.631718635559082,0.0,0.0,0.0,0.2765232026576996,4.0,0.0,1.0
303720,293.1526184082031,297.1499938964844,293.1499938964844,0.0314734019339084,-1087.666748046875,304.1504821777344,0.6401095986366272,0.0758824497461319,0.0691110268235206,293.17156982421875,297.1499938964844,293.1499938964844,0.0508311353623867,-1480.031494140625,304.15240478515625,0.6992765069007874,0.0982272997498512,0.0940281525254249,293.1611328125,297.1499938964844,293.1499938964844,0.0591213144361972,-1201.919677734375,304.1513671875,0.7220286726951599,0.1081820130348205,0.0763655006885528,293.1631774902344,297.1499938964844,293.1499938964844,0.0705935060977935,-1839.271728515625,304.15142822265625,0.7501260638237,0.1224171295762062,0.1168599352240562,293.2676696777344,297.1499938964844,293.1499938964844,0.0004569962038658,-133.72474670410156,291.6478271484375,0.5503450632095337,0.050000000745058,0.2288273572921753,291.1590881347656,291.1499938964844,272.2471008300781,271.5846862792969,284.20135498046875,293.26776123046875,291.1592102050781,1.0,0.1715253740549087,0.981494128704071,0.981494128704071,1.0,1.0,-0.7022636532783508,0.3031358122825622,0.3991278707981109,0.1118020489811897,0.0,0.0,0.1940889954566955,25.27050018310547,25.0,1.0648194551467896,-4933.6337890625,49.854122161865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1705322265625,304.890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.779296875,18000.0,0.0,0.0,0.1108211651444435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1423813551664352,0.1423856317996978,-4.281507699488429e-06,0.0,0.0001124693953897,0.0,0.0,5.631718635559082,0.0,0.0,0.0,0.2765232026576996,4.0,0.0,1.0
303780,293.1531677246094,297.1499938964844,293.1499938964844,0.0313271507620811,-1085.17333984375,304.15057373046875,0.6394822001457214,0.0757047161459922,0.0689555183053016,293.17193603515625,297.1499938964844,293.1499938964844,0.0503033250570297,-1470.7996826171875,304.1524963378906,0.697534441947937,0.0976076424121856,0.0934456661343574,293.1617431640625,297.1499938964844,293.1499938964844,0.0587868690490722,-1197.4512939453125,304.1514587402344,0.7210115194320679,0.1077744364738464,0.0760847181081771,293.16357421875,297.1499938964844,293.1499938964844,0.0702647641301155,-1833.0517578125,304.1514892578125,0.7491286396980286,0.1220002695918083,0.1164698079228401,293.2669982910156,297.1499938964844,293.1499938964844,0.0004457516770344,-122.940185546875,291.6095275878906,0.5501649975776672,0.050000000745058,0.2288336604833603,291.15972900390625,291.1499938964844,272.2645568847656,271.5931091308594,284.2058410644531,293.2670593261719,291.1598205566406,1.0,0.1713853627443313,0.9832563400268556,0.9832563400268556,1.0,1.0,-0.700580358505249,0.3024990856647491,0.3980813026428222,0.1113422438502311,0.0,0.0,0.1927472203969955,25.286828994750977,25.0,0.8199784159660339,-4918.74951171875,49.66024017333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1824645996094,304.88525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.931640625,18000.0,0.0,0.0,0.1105962246656417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1416524350643158,0.1416567116975784,-4.280240318621509e-06,0.0,0.0001122411122196,0.0,0.0,5.600235939025879,0.0,0.0,0.0,0.2764019072055816,4.0,0.0,1.0
