time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
303840,293.1531677246094,297.1499938964844,293.1499938964844,0.0313271507620811,-1085.17333984375,304.15057373046875,0.6394822001457214,0.0757047161459922,0.0689555183053016,293.17193603515625,297.1499938964844,293.1499938964844,0.0503033250570297,-1470.7996826171875,304.1524963378906,0.697534441947937,0.0976076424121856,0.0934456661343574,293.1617431640625,297.1499938964844,293.1499938964844,0.0587868690490722,-1197.4512939453125,304.1514587402344,0.7210115194320679,0.1077744364738464,0.0760847181081771,293.16357421875,297.1499938964844,293.1499938964844,0.0702647641301155,-1833.0517578125,304.1514892578125,0.7491286396980286,0.1220002695918083,0.1164698079228401,293.2669982910156,297.1499938964844,293.1499938964844,0.0004457516770344,-122.940185546875,291.6095275878906,0.5501649975776672,0.050000000745058,0.2288336604833603,291.15972900390625,291.1499938964844,272.2645568847656,271.5931091308594,284.2058410644531,293.2670593261719,291.1598205566406,1.0,0.1713853627443313,0.9832563400268556,0.9832563400268556,1.0,1.0,-0.700580358505249,0.3024990856647491,0.3980813026428222,0.1113422438502311,0.0,0.0,0.1927472203969955,25.286828994750977,25.0,0.8199784159660339,-4918.74951171875,49.66024017333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1824645996094,304.88525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.931640625,18000.0,0.0,0.0,0.1105962246656417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1416524350643158,0.1416567116975784,-4.280240318621509e-06,0.0,0.0001122411122196,0.0,0.0,5.600235939025879,0.0,0.0,0.0,0.2764019072055816,4.0,0.0,1.0
303900,293.1534423828125,297.1499938964844,293.1499938964844,0.0312504358589649,-1083.865234375,304.1506042480469,0.6391575932502747,0.0756113231182098,0.0688735544681549,293.172119140625,297.1499938964844,293.1499938964844,0.0500362813472747,-1466.1363525390625,304.15252685546875,0.6966529488563538,0.097294308245182,0.0931509733200073,293.1620483398437,297.1499938964844,293.1499938964844,0.0586147159337997,-1195.15478515625,304.1515197753906,0.7204891443252563,0.10756466537714,0.0759400278329849,293.1637878417969,297.1499938964844,293.1499938964844,0.070097304880619,-1829.8876953125,304.1515197753906,0.7486237287521362,0.1217877566814422,0.1162707656621933,293.2666931152344,297.1499938964844,293.1499938964844,0.000440037343651,-117.56232452392578,291.5903625488281,0.5500763654708862,0.050000000745058,0.2288367748260498,291.15997314453125,291.1499938964844,272.2732238769531,271.5971984863281,284.2079772949219,293.2667541503906,291.1600646972656,1.0,0.1713125109672546,0.9841374158859252,0.9841374158859252,1.0,1.0,-0.6997195482254028,0.3021749258041382,0.3975446224212646,0.1111022233963012,0.0,0.0,0.1920552104711532,25.29450416564941,25.0,0.7042356133460999,-4911.1982421875,49.560508728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18914794921875,304.8827209472656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.990234375,18000.0,0.0,0.0,0.1104574203491211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1412765383720398,0.1412808150053024,-4.279583208699478e-06,0.0,0.0001121002424042,0.0,0.0,5.584008693695068,0.0,0.0,0.0,0.2763393223285675,4.0,0.0,1.0
303960,293.1537170410156,297.1499938964844,293.1499938964844,0.0311715975403785,-1082.5206298828125,304.150634765625,0.6388266086578369,0.0755152553319931,0.0687890648841857,293.1723022460937,297.1499938964844,293.1499938964844,0.0497673861682415,-1461.445556640625,304.1525573730469,0.6957650780677795,0.0969789624214172,0.0928542464971542,293.1623840332031,297.1499938964844,293.1499938964844,0.0584395937621593,-1192.821044921875,304.15155029296875,0.7199581861495972,0.1073513403534889,0.0757927373051643,293.1639709472656,297.1499938964844,293.1499938964844,0.0699279978871345,-1826.6912841796875,304.15155029296875,0.7481152415275574,0.121572807431221,0.1160693168640136,293.266357421875,297.1499938964844,293.1499938964844,0.0004342454194556,-112.19417572021484,291.5711975097656,0.5499886870384216,0.050000000745058,0.2288398593664169,291.1601867675781,291.1499938964844,272.2818603515625,271.60125732421875,284.2100524902344,293.2664489746094,291.1602478027344,1.0,0.1712379306554794,0.985056459903717,0.985056459903717,1.0,1.0,-0.6988471746444702,0.3018480241298675,0.3969991505146026,0.1108563989400863,0.0,0.0,0.1913532763719558,25.30186462402344,25.0,0.5867689847946167,-4903.583984375,49.4591064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1960754394531,304.8801574707031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.03515625,18000.0,0.0,0.0,0.1103023216128349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1408953368663787,0.1408996134996414,-4.278915184841026e-06,0.0,0.0001119428343372,0.0,0.0,5.567559719085693,0.0,0.0,0.0,0.2762758731842041,4.0,0.0,1.0
304020,293.1542358398437,297.1499938964844,293.1499938964844,0.0310082416981458,-1079.733642578125,304.15069580078125,0.6381476521492004,0.0753156766295433,0.0686131939291954,293.1726379394531,297.1499938964844,293.1499938964844,0.0492247566580772,-1451.9942626953125,304.1526184082031,0.6939728856086731,0.0963428989052772,0.0922554656863212,293.1629638671875,297.1499938964844,293.1499938964844,0.0580812655389308,-1188.05322265625,304.1516418457031,0.7188719511032104,0.1069148406386375,0.0754910409450531,293.1643981933594,297.1499938964844,293.1499938964844,0.0695843547582626,-1820.21240234375,304.151611328125,0.7470889687538147,0.1211361289024353,0.1156597957015037,293.2657775878906,297.1499938964844,293.1499938964844,0.0004223842115607,-101.48613739013672,291.5328674316406,0.549816370010376,0.050000000745058,0.2288459241390228,291.1604919433594,291.1499938964844,272.2990417480469,271.609130859375,284.2139892578125,293.2658386230469,291.1605224609375,1.0,0.1710838377475738,0.9868945479393004,0.9868945479393004,1.0,1.0,-0.6970712542533875,0.301185667514801,0.3958855867385864,0.1103464588522911,0.0,0.0,0.1899320930242538,25.31561279296875,25.0,0.3473125398159027,-4888.189453125,49.25169372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21026611328125,304.8748474121094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0859375,18000.0,0.0,0.0,0.1099471226334571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1401237994432449,0.1401280909776687,-4.277555490261875e-06,0.0,0.0001115823470172,0.0,0.0,5.534286975860596,0.0,0.0,0.0,0.2761474549770355,4.0,0.0,1.0
304080,293.1542358398437,297.1499938964844,293.1499938964844,0.0310082416981458,-1079.733642578125,304.15069580078125,0.6381476521492004,0.0753156766295433,0.0686131939291954,293.1726379394531,297.1499938964844,293.1499938964844,0.0492247566580772,-1451.9942626953125,304.1526184082031,0.6939728856086731,0.0963428989052772,0.0922554656863212,293.1629638671875,297.1499938964844,293.1499938964844,0.0580812655389308,-1188.05322265625,304.1516418457031,0.7188719511032104,0.1069148406386375,0.0754910409450531,293.1643981933594,297.1499938964844,293.1499938964844,0.0695843547582626,-1820.21240234375,304.151611328125,0.7470889687538147,0.1211361289024353,0.1156597957015037,293.2657775878906,297.1499938964844,293.1499938964844,0.0004223842115607,-101.48613739013672,291.5328674316406,0.549816370010376,0.050000000745058,0.2288459241390228,291.1604919433594,291.1499938964844,272.2990417480469,271.609130859375,284.2139892578125,293.2658386230469,291.1605224609375,1.0,0.1710838377475738,0.9868945479393004,0.9868945479393004,1.0,1.0,-0.6970712542533875,0.301185667514801,0.3958855867385864,0.1103464588522911,0.0,0.0,0.1899320930242538,25.31561279296875,25.0,0.3473125398159027,-4888.189453125,49.25169372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21026611328125,304.8748474121094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0859375,18000.0,0.0,0.0,0.1099471226334571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1401237994432449,0.1401280909776687,-4.277555490261875e-06,0.0,0.0001115823470172,0.0,0.0,5.534286975860596,0.0,0.0,0.0,0.2761474549770355,4.0,0.0,1.0
304140,293.1547241210937,297.1499938964844,293.1499938964844,0.0308380555361509,-1076.8277587890625,304.1507568359375,0.6374489665031433,0.0751070901751518,0.0684289410710334,293.1729736328125,297.1499938964844,293.1499938964844,0.0486765019595623,-1442.4644775390625,304.15264892578125,0.6921620965003967,0.0957007333636283,0.0916505604982376,293.16357421875,297.1499938964844,293.1499938964844,0.0577131547033786,-1183.1650390625,304.1517028808594,0.7177553772926331,0.1064665541052818,0.0751807913184166,293.164794921875,297.1499938964844,293.1499938964844,0.0692345798015594,-1813.6290283203125,304.15167236328125,0.7460524439811707,0.1206912323832511,0.1152422204613685,293.2651672363281,297.1499938964844,293.1499938964844,0.0004100971564184,-90.82599639892578,291.4945068359375,0.5496487021446228,0.050000000745058,0.2288518249988556,291.1606140136719,291.1499938964844,272.31610107421875,271.6167907714844,284.2177429199219,293.2652282714844,291.1606140136719,1.0,0.1709236651659011,0.988732635974884,0.988732635974884,1.0,1.0,-0.6952577233314514,0.3005110323429107,0.394746720790863,0.1098188683390617,0.0,0.0,0.1885055154561996,25.328096389770508,25.0,0.1275793462991714,-4872.61083984375,49.03874588012695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2240295410156,304.8690490722656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0859375,18000.0,0.0,0.0,0.1095399931073188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1393504589796066,0.1393547356128692,-4.276185336493654e-06,0.0,0.0001111691672122,0.0,0.0,5.500964164733887,0.0,0.0,0.0,0.276018738746643,4.0,0.0,1.0
304200,293.1547241210937,297.1499938964844,293.1499938964844,0.0308380555361509,-1076.8277587890625,304.1507568359375,0.6374489665031433,0.0751070901751518,0.0684289410710334,293.1729736328125,297.1499938964844,293.1499938964844,0.0486765019595623,-1442.4644775390625,304.15264892578125,0.6921620965003967,0.0957007333636283,0.0916505604982376,293.16357421875,297.1499938964844,293.1499938964844,0.0577131547033786,-1183.1650390625,304.1517028808594,0.7177553772926331,0.1064665541052818,0.0751807913184166,293.164794921875,297.1499938964844,293.1499938964844,0.0692345798015594,-1813.6290283203125,304.15167236328125,0.7460524439811707,0.1206912323832511,0.1152422204613685,293.2651672363281,297.1499938964844,293.1499938964844,0.0004100971564184,-90.82599639892578,291.4945068359375,0.5496487021446228,0.050000000745058,0.2288518249988556,291.1606140136719,291.1499938964844,272.31610107421875,271.6167907714844,284.2177429199219,293.2652282714844,291.1606140136719,1.0,0.1709236651659011,0.988732635974884,0.988732635974884,1.0,1.0,-0.6952577233314514,0.3005110323429107,0.394746720790863,0.1098188683390617,0.0,0.0,0.1885055154561996,25.328096389770508,25.0,0.1275793462991714,-4872.61083984375,49.03874588012695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2240295410156,304.8690490722656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0859375,18000.0,0.0,0.0,0.1095399931073188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1393504589796066,0.1393547356128692,-4.276185336493654e-06,0.0,0.0001111691672122,0.0,0.0,5.500964164733887,0.0,0.0,0.0,0.276018738746643,4.0,0.0,1.0
304260,293.1552124023437,297.1499938964844,293.1499938964844,0.0306618120521307,-1073.814697265625,304.1507873535156,0.6367346048355103,0.0748906061053276,0.0682372823357582,293.1733093261719,297.1499938964844,293.1499938964844,0.0481234863400459,-1432.8702392578125,304.1526794433594,0.6903377175331116,0.0950538218021392,0.0910407602787017,293.16412353515625,297.1499938964844,293.1499938964844,0.0573362708091735,-1178.169921875,304.1517639160156,0.7166116833686829,0.1060080677270889,0.0748630985617637,293.1651611328125,297.1499938964844,293.1499938964844,0.0688791275024414,-1806.9498291015625,304.1517028808594,0.7450090050697327,0.1202391386032104,0.1148175373673439,293.2645874023437,297.1499938964844,293.1499938964844,0.0003973087004851,-80.21595764160156,291.45623779296875,0.5494871735572815,0.050000000745058,0.228857547044754,291.1606140136719,291.1499938964844,272.3330078125,271.624267578125,284.22149658203125,293.2646789550781,291.1606140136719,1.0,0.1707580238580703,0.9906156063079834,0.9906156063079834,1.0,1.0,-0.6934117674827576,0.2998198568820953,0.3935919404029846,0.1092919260263443,0.0,0.0,0.1870874166488647,25.3393611907959,25.0,-0.0265348143875598,-4856.849609375,48.82100296020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.236572265625,304.86248779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.052734375,18000.0,0.0,0.0,0.1090923622250557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1385842263698578,0.1385885030031204,-4.2748238229251e-06,0.0,0.0001107148855226,0.0,0.0,5.467979431152344,0.0,0.0,0.0,0.2758912742137909,4.0,0.0,1.0
304320,293.1552124023437,297.1499938964844,293.1499938964844,0.0306618120521307,-1073.814697265625,304.1507873535156,0.6367346048355103,0.0748906061053276,0.0682372823357582,293.1733093261719,297.1499938964844,293.1499938964844,0.0481234863400459,-1432.8702392578125,304.1526794433594,0.6903377175331116,0.0950538218021392,0.0910407602787017,293.16412353515625,297.1499938964844,293.1499938964844,0.0573362708091735,-1178.169921875,304.1517639160156,0.7166116833686829,0.1060080677270889,0.0748630985617637,293.1651611328125,297.1499938964844,293.1499938964844,0.0688791275024414,-1806.9498291015625,304.1517028808594,0.7450090050697327,0.1202391386032104,0.1148175373673439,293.2645874023437,297.1499938964844,293.1499938964844,0.0003973087004851,-80.21595764160156,291.45623779296875,0.5494871735572815,0.050000000745058,0.228857547044754,291.1606140136719,291.1499938964844,272.3330078125,271.624267578125,284.22149658203125,293.2646789550781,291.1606140136719,1.0,0.1707580238580703,0.9906156063079834,0.9906156063079834,1.0,1.0,-0.6934117674827576,0.2998198568820953,0.3935919404029846,0.1092919260263443,0.0,0.0,0.1870874166488647,25.3393611907959,25.0,-0.0265348143875598,-4856.849609375,48.82100296020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.236572265625,304.86248779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.052734375,18000.0,0.0,0.0,0.1090923622250557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1385842263698578,0.1385885030031204,-4.2748238229251e-06,0.0,0.0001107148855226,0.0,0.0,5.467979431152344,0.0,0.0,0.0,0.2758912742137909,4.0,0.0,1.0
304380,293.1556396484375,297.1499938964844,293.1499938964844,0.0304803438484668,-1070.70703125,304.1508178710937,0.636008620262146,0.0746675282716751,0.0680393129587173,293.173583984375,297.1499938964844,293.1499938964844,0.0475668646395206,-1423.230712890625,304.1527099609375,0.6885054111480713,0.0944040566682815,0.0904276892542839,293.1646728515625,297.1499938964844,293.1499938964844,0.056951567530632,-1173.080322265625,304.1518249511719,0.7154436111450195,0.1055410504341125,0.0745390802621841,293.16552734375,297.1499938964844,293.1499938964844,0.0685184970498085,-1800.183349609375,304.1517333984375,0.7439616918563843,0.1197810247540474,0.1143867820501327,293.2640380859375,297.1499938964844,293.1499938964844,0.0003839428245555,-69.66149139404297,291.4180603027344,0.5493326187133789,0.050000000745058,0.2288630157709121,291.1605529785156,291.1499938964844,272.3497619628906,271.631591796875,284.2253723144531,293.2640991210937,291.1605529785156,1.0,0.1705874651670456,0.992498517036438,0.992498517036438,1.0,1.0,-0.6915391683578491,0.2991113066673279,0.3924278914928436,0.108772411942482,0.0,0.0,0.1856829673051834,25.349380493164062,25.0,-0.116437517106533,-4840.86962890625,48.59920883178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2472839355469,304.8549194335937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.00390625,18000.0,0.0,0.0,0.1086161807179451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1378289014101028,0.1378331631422042,-4.273482318239985e-06,0.0,0.0001102316164178,0.0,0.0,5.435501575469971,0.0,0.0,0.0,0.2757657468318939,4.0,0.0,1.0
304440,293.1556396484375,297.1499938964844,293.1499938964844,0.0304803438484668,-1070.70703125,304.1508178710937,0.636008620262146,0.0746675282716751,0.0680393129587173,293.173583984375,297.1499938964844,293.1499938964844,0.0475668646395206,-1423.230712890625,304.1527099609375,0.6885054111480713,0.0944040566682815,0.0904276892542839,293.1646728515625,297.1499938964844,293.1499938964844,0.056951567530632,-1173.080322265625,304.1518249511719,0.7154436111450195,0.1055410504341125,0.0745390802621841,293.16552734375,297.1499938964844,293.1499938964844,0.0685184970498085,-1800.183349609375,304.1517333984375,0.7439616918563843,0.1197810247540474,0.1143867820501327,293.2640380859375,297.1499938964844,293.1499938964844,0.0003839428245555,-69.66149139404297,291.4180603027344,0.5493326187133789,0.050000000745058,0.2288630157709121,291.1605529785156,291.1499938964844,272.3497619628906,271.631591796875,284.2253723144531,293.2640991210937,291.1605529785156,1.0,0.1705874651670456,0.992498517036438,0.992498517036438,1.0,1.0,-0.6915391683578491,0.2991113066673279,0.3924278914928436,0.108772411942482,0.0,0.0,0.1856829673051834,25.349380493164062,25.0,-0.116437517106533,-4840.86962890625,48.59920883178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2472839355469,304.8549194335937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.00390625,18000.0,0.0,0.0,0.1086161807179451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1378289014101028,0.1378331631422042,-4.273482318239985e-06,0.0,0.0001102316164178,0.0,0.0,5.435501575469971,0.0,0.0,0.0,0.2757657468318939,4.0,0.0,1.0
304500,293.1558532714844,297.1499938964844,293.1499938964844,0.0303879436105489,-1069.12255859375,304.1508483886719,0.6356422305107117,0.0745538547635078,0.0679382756352424,293.1737365722656,297.1499938964844,293.1499938964844,0.0472878292202949,-1418.40478515625,304.1527404785156,0.6875884532928467,0.09407889097929,0.0901206359267234,293.1649169921875,297.1499938964844,293.1499938964844,0.0567565932869911,-1170.50439453125,304.1518249511719,0.7148507833480835,0.1053047329187393,0.0743749812245369,293.16571044921875,297.1499938964844,293.1499938964844,0.068336471915245,-1796.7720947265625,304.1517333984375,0.7434372901916504,0.1195500642061233,0.114169456064701,293.26373291015625,297.1499938964844,293.1499938964844,0.0003770110488403,-64.40322875976562,291.3990173339844,0.5492580533027649,0.050000000745058,0.2288656681776046,291.1605224609375,291.1499938964844,272.35809326171875,271.6351928710937,284.227294921875,293.2638244628906,291.1604919433594,1.0,0.1705004274845123,0.9934399724006652,0.9934399724006652,1.0,1.0,-0.6905948519706726,0.2987526357173919,0.3918422162532806,0.1085128337144851,0.0,0.0,0.1849882006645202,25.353870391845703,25.0,-0.1593585014343261,-4832.796875,48.48699188232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25177001953125,304.85064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.978515625,18000.0,0.0,0.0,0.1083709076046943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1374563127756118,0.1374605894088745,-4.272821115591796e-06,0.0,0.0001099826986319,0.0,0.0,5.419495105743408,0.0,0.0,0.0,0.275703877210617,4.0,0.0,1.0
304560,293.15606689453125,297.1499938964844,293.1499938964844,0.0302948225289583,-1067.5244140625,304.1508483886719,0.6352742910385132,0.0744392499327659,0.0678362846374511,293.1738586425781,297.1499938964844,293.1499938964844,0.0470087192952632,-1413.58154296875,304.1527404785156,0.6866714954376221,0.0937539786100387,0.0898136347532272,293.1651611328125,297.1499938964844,293.1499938964844,0.0565603822469711,-1167.9144287109375,304.15185546875,0.7142525911331177,0.105067141354084,0.0742098912596702,293.1658630371094,297.1499938964844,293.1499938964844,0.0681537017226219,-1793.349365234375,304.1517639160156,0.7429127097129822,0.1193182915449142,0.1139512434601783,293.2634582519531,297.1499938964844,293.1499938964844,0.0003698994696605,-59.1618537902832,291.3800354003906,0.5491847991943359,0.050000000745058,0.2288682609796524,291.1604309082031,291.1499938964844,272.3663635253906,271.6387939453125,284.22918701171875,293.2635192871094,291.160400390625,1.0,0.1704125255346298,0.9944145679473876,0.9944145679473876,1.0,1.0,-0.6896470785140991,0.2983937561511993,0.3912533223628998,0.1082509607076644,0.0,0.0,0.1842994689941406,25.358068466186523,25.0,-0.2141344547271728,-4824.70166015625,48.37419891357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2557067871094,304.8460388183594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9453125,18000.0,0.0,0.0,0.1081233471632003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1370874345302581,0.1370917111635208,-4.272165824659169e-06,0.0,0.0001097314525395,0.0,0.0,5.403655052185059,0.0,0.0,0.0,0.2756426930427551,4.0,0.0,1.0
304620,293.1564636230469,297.1499938964844,293.1499938964844,0.030106933787465,-1064.2955322265625,304.15087890625,0.6345345377922058,0.0742074698209762,0.067629761993885,293.174072265625,297.1499938964844,293.1499938964844,0.0464515686035156,-1403.9661865234375,304.1527709960937,0.6848410367965698,0.0931060537695884,0.0892010107636451,293.1656188964844,297.1499938964844,293.1499938964844,0.05616470053792,-1162.698974609375,304.1518859863281,0.7130394577980042,0.1045882850885391,0.0738769620656967,293.16619873046875,297.1499938964844,293.1499938964844,0.0677864477038383,-1786.48095703125,304.1517944335937,0.7418633103370667,0.1188526377081871,0.1135125681757927,293.26287841796875,297.1499938964844,293.1499938964844,0.0003550426044967,-48.71794128417969,291.34210205078125,0.5490419864654541,0.050000000745058,0.2288733422756195,291.16021728515625,291.1499938964844,272.3827819824219,271.6459045410156,284.2326354980469,293.262939453125,291.16015625,1.0,0.170234128832817,0.9963636994361876,0.9963636994361876,1.0,1.0,-0.6877440810203552,0.2976816892623901,0.3900623619556427,0.1077046394348144,0.0,0.0,0.1829539388418197,25.36543655395508,25.0,-0.3841549754142761,-4808.5380859375,48.14707565307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2618408203125,304.8359375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8515625,18000.0,0.0,0.0,0.1076257154345512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363669484853744,0.136371225118637,-4.270882072887616e-06,0.0,0.0001092264210456,0.0,0.0,5.372737407684326,0.0,0.0,0.0,0.2755231857299804,4.0,0.0,1.0
304680,293.1564636230469,297.1499938964844,293.1499938964844,0.030106933787465,-1064.2955322265625,304.15087890625,0.6345345377922058,0.0742074698209762,0.067629761993885,293.174072265625,297.1499938964844,293.1499938964844,0.0464515686035156,-1403.9661865234375,304.1527709960937,0.6848410367965698,0.0931060537695884,0.0892010107636451,293.1656188964844,297.1499938964844,293.1499938964844,0.05616470053792,-1162.698974609375,304.1518859863281,0.7130394577980042,0.1045882850885391,0.0738769620656967,293.16619873046875,297.1499938964844,293.1499938964844,0.0677864477038383,-1786.48095703125,304.1517944335937,0.7418633103370667,0.1188526377081871,0.1135125681757927,293.26287841796875,297.1499938964844,293.1499938964844,0.0003550426044967,-48.71794128417969,291.34210205078125,0.5490419864654541,0.050000000745058,0.2288733422756195,291.16021728515625,291.1499938964844,272.3827819824219,271.6459045410156,284.2326354980469,293.262939453125,291.16015625,1.0,0.170234128832817,0.9963636994361876,0.9963636994361876,1.0,1.0,-0.6877440810203552,0.2976816892623901,0.3900623619556427,0.1077046394348144,0.0,0.0,0.1829539388418197,25.36543655395508,25.0,-0.3841549754142761,-4808.5380859375,48.14707565307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2618408203125,304.8359375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8515625,18000.0,0.0,0.0,0.1076257154345512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363669484853744,0.136371225118637,-4.270882072887616e-06,0.0,0.0001092264210456,0.0,0.0,5.372737407684326,0.0,0.0,0.0,0.2755231857299804,4.0,0.0,1.0
304740,293.15679931640625,297.1499938964844,293.1499938964844,0.0299179330468177,-1061.0426025390625,304.1509094238281,0.6337906122207642,0.0739733800292015,0.0674208253622055,293.1742248535156,297.1499938964844,293.1499938964844,0.0458977371454238,-1394.424560546875,304.1527709960937,0.6830183267593384,0.0924625545740127,0.0885919854044914,293.1660461425781,297.1499938964844,293.1499938964844,0.0557658858597278,-1157.4530029296875,304.15191650390625,0.7118029594421387,0.1041056737303733,0.0735411420464515,293.1664733886719,297.1499938964844,293.1499938964844,0.0674181208014488,-1779.60498046875,304.1517944335937,0.7408139109611511,0.1183853298425674,0.1130719557404518,293.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.30419921875,0.5489022731781006,0.050000000745058,0.2288783192634582,291.1597900390625,291.1499938964844,272.3990478515625,271.6529541015625,284.2353515625,293.2623596191406,291.1596984863281,1.0,0.1700528115034103,0.9983128309249878,0.9983128309249878,1.0,1.0,-0.6858365535736084,0.2969894707202911,0.3888470530509949,0.1071061864495277,0.0,0.0,0.1816737651824951,25.37143325805664,25.0,-0.630611002445221,-4792.65380859375,47.91860580444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2655029296875,304.82476806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.708984375,18000.0,0.0,0.0,0.1071331351995468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1356805115938186,0.1356847882270813,-4.269649707566714e-06,0.0,0.0001087265191017,0.0,0.0,5.34329891204834,0.0,0.0,0.0,0.2754092812538147,4.0,0.0,1.0
304800,293.15679931640625,297.1499938964844,293.1499938964844,0.0299179330468177,-1061.0426025390625,304.1509094238281,0.6337906122207642,0.0739733800292015,0.0674208253622055,293.1742248535156,297.1499938964844,293.1499938964844,0.0458977371454238,-1394.424560546875,304.1527709960937,0.6830183267593384,0.0924625545740127,0.0885919854044914,293.1660461425781,297.1499938964844,293.1499938964844,0.0557658858597278,-1157.4530029296875,304.15191650390625,0.7118029594421387,0.1041056737303733,0.0735411420464515,293.1664733886719,297.1499938964844,293.1499938964844,0.0674181208014488,-1779.60498046875,304.1517944335937,0.7408139109611511,0.1183853298425674,0.1130719557404518,293.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.30419921875,0.5489022731781006,0.050000000745058,0.2288783192634582,291.1597900390625,291.1499938964844,272.3990478515625,271.6529541015625,284.2353515625,293.2623596191406,291.1596984863281,1.0,0.1700528115034103,0.9983128309249878,0.9983128309249878,1.0,1.0,-0.6858365535736084,0.2969894707202911,0.3888470530509949,0.1071061864495277,0.0,0.0,0.1816737651824951,25.37143325805664,25.0,-0.630611002445221,-4792.65380859375,47.91860580444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2655029296875,304.82476806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.708984375,18000.0,0.0,0.0,0.1071331351995468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1356805115938186,0.1356847882270813,-4.269649707566714e-06,0.0,0.0001087265191017,0.0,0.0,5.34329891204834,0.0,0.0,0.0,0.2754092812538147,4.0,0.0,1.0
304860,293.1570129394531,297.1499938964844,293.1499938964844,0.0297488588839769,-1058.0003662109375,304.15087890625,0.6330843567848206,0.0737601816654205,0.0672235041856765,293.1742858886719,297.1499938964844,293.1499938964844,0.0453572198748588,-1385.1317138671875,304.1527404785156,0.6812312006950378,0.0918383076786995,0.0879962816834449,293.1663513183594,297.1499938964844,293.1499938964844,0.0553774386644363,-1152.357421875,304.1519470214844,0.7105759978294373,0.1036415547132492,0.0732128545641899,293.1666564941406,297.1499938964844,293.1499938964844,0.0670579075813293,-1772.8975830078125,304.1517944335937,0.7397840619087219,0.1179310455918312,0.1126388385891914,293.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595153808594,0.5487661361694336,0.050000000745058,0.2288831919431686,291.1590270996094,291.1499938964844,272.41510009765625,271.6600036621094,284.2347717285156,293.2608642578125,291.1588134765625,1.0,0.1698700934648513,0.9989876747131348,0.9989876747131348,0.9986928701400756,1.0,-0.6839768290519714,0.2964096069335937,0.3875671923160553,0.1063267886638641,0.0,0.0,0.1805105358362198,25.37407493591309,25.0,-1.4409747123718262,-4777.931640625,47.69294357299805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2667541503906,304.812255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.47265625,18000.0,0.0,0.0,0.1066554561257362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350467205047607,0.1350509822368621,-4.268490556569304e-06,0.0,0.0001082417293218,0.0,0.0,5.316118717193604,0.0,0.0,0.0,0.2753039300441742,4.0,0.0,1.0
304920,293.1570129394531,297.1499938964844,293.1499938964844,0.0297488588839769,-1058.0003662109375,304.15087890625,0.6330843567848206,0.0737601816654205,0.0672235041856765,293.1742858886719,297.1499938964844,293.1499938964844,0.0453572198748588,-1385.1317138671875,304.1527404785156,0.6812312006950378,0.0918383076786995,0.0879962816834449,293.1663513183594,297.1499938964844,293.1499938964844,0.0553774386644363,-1152.357421875,304.1519470214844,0.7105759978294373,0.1036415547132492,0.0732128545641899,293.1666564941406,297.1499938964844,293.1499938964844,0.0670579075813293,-1772.8975830078125,304.1517944335937,0.7397840619087219,0.1179310455918312,0.1126388385891914,293.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595153808594,0.5487661361694336,0.050000000745058,0.2288831919431686,291.1590270996094,291.1499938964844,272.41510009765625,271.6600036621094,284.2347717285156,293.2608642578125,291.1588134765625,1.0,0.1698700934648513,0.9989876747131348,0.9989876747131348,0.9986928701400756,1.0,-0.6839768290519714,0.2964096069335937,0.3875671923160553,0.1063267886638641,0.0,0.0,0.1805105358362198,25.37407493591309,25.0,-1.4409747123718262,-4777.931640625,47.69294357299805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2667541503906,304.812255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.47265625,18000.0,0.0,0.0,0.1066554561257362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350467205047607,0.1350509822368621,-4.268490556569304e-06,0.0,0.0001082417293218,0.0,0.0,5.316118717193604,0.0,0.0,0.0,0.2753039300441742,4.0,0.0,1.0
304980,293.1571655273437,297.1499938964844,293.1499938964844,0.0295955911278724,-1055.1905517578125,304.1508483886719,0.6324519515037537,0.0735521465539932,0.0670385733246803,293.1742553710937,297.1499938964844,293.1499938964844,0.044833768159151,-1376.1502685546875,304.1527099609375,0.6795315742492676,0.0912276357412338,0.0874173790216445,293.16656494140625,297.1499938964844,293.1499938964844,0.0550018437206745,-1147.443603515625,304.15191650390625,0.7094053626060486,0.1031825095415115,0.0728935971856117,293.1667785644531,297.1499938964844,293.1499938964844,0.06670892983675,-1766.416259765625,304.1517944335937,0.7388192415237427,0.1174837201833725,0.1122161895036697,293.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578063964844,0.5486714243888855,0.050000000745058,0.2288865894079208,291.15771484375,291.1499938964844,272.4309997558594,271.6670837402344,284.2372741699219,293.2597961425781,291.1575622558594,1.0,0.1696877032518386,0.9996625781059264,0.9996625781059264,0.9973857402801514,1.0,-0.6821737885475159,0.2957351803779602,0.3864386081695556,0.1058356985449791,0.0,0.0,0.1795738786458969,25.3739013671875,25.0,-1.30038583278656,-4764.19970703125,47.471717834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2652893066406,304.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.021484375,18000.0,0.0,0.0,0.106205016374588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1345291435718536,0.1345334202051162,-4.2674878386606e-06,0.0,0.0001077845881809,0.0,0.0,5.293872356414795,0.0,0.0,0.0,0.2752167880535126,4.0,0.0,1.0
305040,293.1571655273437,297.1499938964844,293.1499938964844,0.0295955911278724,-1055.1905517578125,304.1508483886719,0.6324519515037537,0.0735521465539932,0.0670385733246803,293.1742553710937,297.1499938964844,293.1499938964844,0.044833768159151,-1376.1502685546875,304.1527099609375,0.6795315742492676,0.0912276357412338,0.0874173790216445,293.16656494140625,297.1499938964844,293.1499938964844,0.0550018437206745,-1147.443603515625,304.15191650390625,0.7094053626060486,0.1031825095415115,0.0728935971856117,293.1667785644531,297.1499938964844,293.1499938964844,0.06670892983675,-1766.416259765625,304.1517944335937,0.7388192415237427,0.1174837201833725,0.1122161895036697,293.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578063964844,0.5486714243888855,0.050000000745058,0.2288865894079208,291.15771484375,291.1499938964844,272.4309997558594,271.6670837402344,284.2372741699219,293.2597961425781,291.1575622558594,1.0,0.1696877032518386,0.9996625781059264,0.9996625781059264,0.9973857402801514,1.0,-0.6821737885475159,0.2957351803779602,0.3864386081695556,0.1058356985449791,0.0,0.0,0.1795738786458969,25.3739013671875,25.0,-1.30038583278656,-4764.19970703125,47.471717834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2652893066406,304.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.021484375,18000.0,0.0,0.0,0.106205016374588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1345291435718536,0.1345334202051162,-4.2674878386606e-06,0.0,0.0001077845881809,0.0,0.0,5.293872356414795,0.0,0.0,0.0,0.2752167880535126,4.0,0.0,1.0
305100,293.1572570800781,297.1499938964844,293.1499938964844,0.0295112710446119,-1053.6884765625,304.1508483886719,0.6321357488632202,0.0734434276819229,0.0669427290558815,293.1742553710937,297.1499938964844,293.1499938964844,0.044570468366146,-1371.6280517578125,304.1526794433594,0.6786972880363464,0.0909235328435897,0.0871296599507331,293.16668701171875,297.1499938964844,293.1499938964844,0.0548075735569,-1144.898193359375,304.15191650390625,0.7088167071342468,0.1029482930898666,0.0727314203977584,293.1668395996094,297.1499938964844,293.1499938964844,0.0665303096175193,-1763.0931396484375,304.1517944335937,0.7383475303649902,0.1172590255737304,0.1120043918490409,293.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575622558594,0.5486352443695068,0.050000000745058,0.2288878858089447,291.1575622558594,291.1499938964844,272.4388427734375,271.6706237792969,284.24072265625,293.2594299316406,291.1575927734375,1.0,0.1695964634418487,1.0,1.0,0.9967321753501892,1.0,-0.681266188621521,0.2953301668167114,0.3859360516071319,0.1057390049099922,0.0,0.0,0.1790900826454162,25.37407493591309,25.0,-0.3512508869171142,-4757.109375,47.36093521118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2636413574219,304.7975158691406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.96484375,18000.0,0.0,0.0,0.105992667376995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1342868506908416,0.1342911273241043,-4.267053554940503e-06,0.0,0.0001075690815923,0.0,0.0,5.283507347106934,0.0,0.0,0.0,0.2751763761043548,4.0,0.0,1.0
305160,293.1573486328125,297.1499938964844,293.1499938964844,0.0294167976826429,-1052.1068115234375,304.1508483886719,0.6318045258522034,0.073331631720066,0.0668439641594886,293.1742248535156,297.1499938964844,293.1499938964844,0.0443052724003791,-1367.0694580078125,304.1526794433594,0.6778561472892761,0.09062010794878,0.0868425294756889,293.16680908203125,297.1499938964844,293.1499938964844,0.054607767611742,-1142.2774658203125,304.1519470214844,0.7082070112228394,0.1027107387781143,0.0725668594241142,293.1669006347656,297.1499938964844,293.1499938964844,0.0663481205701828,-1759.699462890625,304.1517944335937,0.7378669381141663,0.1170335188508033,0.1117918267846107,293.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15777587890625,0.5485921502113342,0.050000000745058,0.2288894355297088,291.1578369140625,291.1499938964844,272.4466552734375,271.6741943359375,284.2436218261719,293.2591552734375,291.15802001953125,1.0,0.1695050746202469,1.0,1.0,0.995718479156494,1.0,-0.6803523302078247,0.2949531972408294,0.3853991627693176,0.1055786535143852,0.0,0.0,0.1785386204719543,25.37447166442871,25.0,0.4650774002075195,-4749.6533203125,47.24984359741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2615051269531,304.7920227050781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.09375,18000.0,0.0,0.0,0.1057889237999916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340183913707733,0.1340226531028747,-4.266616542736301e-06,0.0,0.0001073623134288,0.0,0.0,5.272080421447754,0.0,0.0,0.0,0.2751325070858001,4.0,0.0,1.0
305220,293.1575622558594,297.1499938964844,293.1499938964844,0.0291423834860324,-1048.887451171875,304.1510314941406,0.631106972694397,0.0730993971228599,0.0666385814547538,293.1741638183594,297.1499938964844,293.1499938964844,0.0437772236764431,-1358.00048828125,304.1526794433594,0.6761634349822998,0.0900156050920486,0.0862705186009407,293.1671142578125,297.1499938964844,293.1499938964844,0.054200317710638,-1136.940673828125,304.1519775390625,0.706943154335022,0.1022259965538978,0.0722309798002243,293.1670227050781,297.1499938964844,293.1499938964844,0.0659815371036529,-1752.8798828125,304.1517944335937,0.7368857860565186,0.1165786609053611,0.1113636419177055,293.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.158447265625,0.5484930276870728,0.050000000745058,0.2288929969072342,291.15850830078125,291.1499938964844,272.4621276855469,271.681396484375,284.24755859375,293.25885009765625,291.1585388183594,1.0,0.1693217754364013,1.0,1.0,0.9936909675598145,1.0,-0.6785066723823547,0.2942395210266113,0.3842671513557434,0.1051444262266159,0.0,0.0,0.1773556619882583,25.37581825256348,25.0,0.4976350367069244,-4733.7060546875,47.02669906616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2563781738281,304.7773132324219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.373046875,18000.0,0.0,0.0,0.1054041758179664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1334134340286255,0.1334176957607269,-4.265630650479579e-06,0.0,0.0001069718346116,0.0,0.0,5.246345043182373,0.0,0.0,0.0,0.2750345170497894,4.0,0.0,1.0
305280,293.1575622558594,297.1499938964844,293.1499938964844,0.0291423834860324,-1048.887451171875,304.1510314941406,0.631106972694397,0.0730993971228599,0.0666385814547538,293.1741638183594,297.1499938964844,293.1499938964844,0.0437772236764431,-1358.00048828125,304.1526794433594,0.6761634349822998,0.0900156050920486,0.0862705186009407,293.1671142578125,297.1499938964844,293.1499938964844,0.054200317710638,-1136.940673828125,304.1519775390625,0.706943154335022,0.1022259965538978,0.0722309798002243,293.1670227050781,297.1499938964844,293.1499938964844,0.0659815371036529,-1752.8798828125,304.1517944335937,0.7368857860565186,0.1165786609053611,0.1113636419177055,293.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.158447265625,0.5484930276870728,0.050000000745058,0.2288929969072342,291.15850830078125,291.1499938964844,272.4621276855469,271.681396484375,284.24755859375,293.25885009765625,291.1585388183594,1.0,0.1693217754364013,1.0,1.0,0.9936909675598145,1.0,-0.6785066723823547,0.2942395210266113,0.3842671513557434,0.1051444262266159,0.0,0.0,0.1773556619882583,25.37581825256348,25.0,0.4976350367069244,-4733.7060546875,47.02669906616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2563781738281,304.7773132324219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.373046875,18000.0,0.0,0.0,0.1054041758179664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1334134340286255,0.1334176957607269,-4.265630650479579e-06,0.0,0.0001069718346116,0.0,0.0,5.246345043182373,0.0,0.0,0.0,0.2750345170497894,4.0,0.0,1.0
305340,293.1578063964844,297.1499938964844,293.1499938964844,0.0286185573786497,-1045.610107421875,304.151611328125,0.6303785443305969,0.0728582143783569,0.0664244294166565,293.1741027832031,297.1499938964844,293.1499938964844,0.0432555712759494,-1349.0560302734375,304.15264892578125,0.6744743585586548,0.0894161611795425,0.0857026726007461,293.1674194335937,297.1499938964844,293.1499938964844,0.0537862330675125,-1131.5311279296875,304.1520080566406,0.7056415677070618,0.1017310246825218,0.0718873143196106,293.16717529296875,297.1499938964844,293.1499938964844,0.0656145140528678,-1746.0701904296875,304.1518249511719,0.735890805721283,0.1161198168992996,0.1109312176704406,293.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585388183594,0.5483893156051636,0.050000000745058,0.2288967221975326,291.1585388183594,291.1499938964844,272.47735595703125,271.688720703125,284.2511901855469,293.2587585449219,291.1585388183594,1.0,0.1691375821828842,1.0,1.0,0.9916634559631348,1.0,-0.6766412258148193,0.2935267388820648,0.3831144869327545,0.1046864986419677,0.0,0.0,0.1762101650238037,25.377599716186523,25.0,0.1348638087511062,-4717.84521484375,46.80244827270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2508850097656,304.7621154785156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.33984375,18000.0,0.0,0.0,0.1050446331501007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.132815733551979,0.1328199952840805,-4.2645888242986985e-06,0.0,0.0001066069453372,0.0,0.0,5.220857620239258,0.0,0.0,0.0,0.2749364376068115,4.0,0.0,1.0
305400,293.1578063964844,297.1499938964844,293.1499938964844,0.0286185573786497,-1045.610107421875,304.151611328125,0.6303785443305969,0.0728582143783569,0.0664244294166565,293.1741027832031,297.1499938964844,293.1499938964844,0.0432555712759494,-1349.0560302734375,304.15264892578125,0.6744743585586548,0.0894161611795425,0.0857026726007461,293.1674194335937,297.1499938964844,293.1499938964844,0.0537862330675125,-1131.5311279296875,304.1520080566406,0.7056415677070618,0.1017310246825218,0.0718873143196106,293.16717529296875,297.1499938964844,293.1499938964844,0.0656145140528678,-1746.0701904296875,304.1518249511719,0.735890805721283,0.1161198168992996,0.1109312176704406,293.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585388183594,0.5483893156051636,0.050000000745058,0.2288967221975326,291.1585388183594,291.1499938964844,272.47735595703125,271.688720703125,284.2511901855469,293.2587585449219,291.1585388183594,1.0,0.1691375821828842,1.0,1.0,0.9916634559631348,1.0,-0.6766412258148193,0.2935267388820648,0.3831144869327545,0.1046864986419677,0.0,0.0,0.1762101650238037,25.377599716186523,25.0,0.1348638087511062,-4717.84521484375,46.80244827270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2508850097656,304.7621154785156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.33984375,18000.0,0.0,0.0,0.1050446331501007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.132815733551979,0.1328199952840805,-4.2645888242986985e-06,0.0,0.0001066069453372,0.0,0.0,5.220857620239258,0.0,0.0,0.0,0.2749364376068115,4.0,0.0,1.0
305460,293.1580505371094,297.1499938964844,293.1499938964844,0.0284393355250358,-1042.1553955078125,304.1513671875,0.6296364068984985,0.0726130679249763,0.066205233335495,293.17401123046875,297.1499938964844,293.1499938964844,0.0427403301000595,-1340.2286376953125,304.1526184082031,0.67280513048172,0.0888250395655632,0.0851419046521186,293.1676940917969,297.1499938964844,293.1499938964844,0.0533658228814601,-1126.04833984375,304.15203857421875,0.7043197154998779,0.1012299880385398,0.0715386942028999,293.16729736328125,297.1499938964844,293.1499938964844,0.0652458295226097,-1739.240234375,304.1518249511719,0.7348939776420593,0.1156598776578903,0.1104970499873161,293.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15850830078125,0.5482878684997559,0.050000000745058,0.2289003729820251,291.15850830078125,291.1499938964844,272.49237060546875,271.6962280273437,284.2548522949219,293.2587890625,291.15850830078125,1.0,0.1689525991678238,1.0,1.0,0.9895772337913512,1.0,-0.6747701168060303,0.2928076982498169,0.381962388753891,0.1042420044541359,0.0,0.0,0.1750771850347519,25.37915229797364,25.0,0.0215053521096706,-4702.21435546875,46.57803726196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24542236328125,304.7474060058594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.296875,18000.0,0.0,0.0,0.1047068834304809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322319656610489,0.1322362273931503,-4.263571099727415e-06,0.0,0.000106264174974,0.0,0.0,5.195985317230225,0.0,0.0,0.0,0.2748405635356903,4.0,0.0,1.0
305520,293.1580505371094,297.1499938964844,293.1499938964844,0.0284393355250358,-1042.1553955078125,304.1513671875,0.6296364068984985,0.0726130679249763,0.066205233335495,293.17401123046875,297.1499938964844,293.1499938964844,0.0427403301000595,-1340.2286376953125,304.1526184082031,0.67280513048172,0.0888250395655632,0.0851419046521186,293.1676940917969,297.1499938964844,293.1499938964844,0.0533658228814601,-1126.04833984375,304.15203857421875,0.7043197154998779,0.1012299880385398,0.0715386942028999,293.16729736328125,297.1499938964844,293.1499938964844,0.0652458295226097,-1739.240234375,304.1518249511719,0.7348939776420593,0.1156598776578903,0.1104970499873161,293.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15850830078125,0.5482878684997559,0.050000000745058,0.2289003729820251,291.15850830078125,291.1499938964844,272.49237060546875,271.6962280273437,284.2548522949219,293.2587890625,291.15850830078125,1.0,0.1689525991678238,1.0,1.0,0.9895772337913512,1.0,-0.6747701168060303,0.2928076982498169,0.381962388753891,0.1042420044541359,0.0,0.0,0.1750771850347519,25.37915229797364,25.0,0.0215053521096706,-4702.21435546875,46.57803726196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24542236328125,304.7474060058594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.296875,18000.0,0.0,0.0,0.1047068834304809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322319656610489,0.1322362273931503,-4.263571099727415e-06,0.0,0.000106264174974,0.0,0.0,5.195985317230225,0.0,0.0,0.0,0.2748405635356903,4.0,0.0,1.0
