time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
305580,293.15826416015625,297.1499938964844,293.1499938964844,0.0282756183296442,-1038.5673828125,304.15118408203125,0.6288988590240479,0.0723680555820465,0.0659856125712394,293.17388916015625,297.1499938964844,293.1499938964844,0.0422335118055343,-1331.549560546875,304.152587890625,0.6711697578430176,0.0882451310753822,0.0845909863710403,293.16796875,297.1499938964844,293.1499938964844,0.0529413297772407,-1120.5206298828125,304.1520690917969,0.7029922008514404,0.100726306438446,0.0711875706911087,293.1673889160156,297.1499938964844,293.1499938964844,0.0648768693208694,-1732.4146728515625,304.1518249511719,0.7339059114456177,0.1152015402913093,0.1100636720657348,293.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585388183594,0.5481942296028137,0.050000000745058,0.2289037406444549,291.1585388183594,291.1499938964844,272.5071716308594,271.7038879394531,284.2589111328125,293.2589416503906,291.1585388183594,1.0,0.1687672436237335,1.0,1.0,0.987491011619568,1.0,-0.6729078888893127,0.2920776009559631,0.3808302879333496,0.1038359776139259,0.0,0.0,0.1739380657672882,25.37993049621582,25.0,0.0755661502480506,-4686.64404296875,46.35459899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2402648925781,304.73297119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.2890625,18000.0,0.0,0.0,0.1043872907757759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1316497325897216,0.1316540092229843,-4.262566108081956e-06,0.0,0.0001059398346114,0.0,0.0,5.17121171951294,0.0,0.0,0.0,0.2747451961040497,4.0,0.0,1.0
305640,293.15826416015625,297.1499938964844,293.1499938964844,0.0282756183296442,-1038.5673828125,304.15118408203125,0.6288988590240479,0.0723680555820465,0.0659856125712394,293.17388916015625,297.1499938964844,293.1499938964844,0.0422335118055343,-1331.549560546875,304.152587890625,0.6711697578430176,0.0882451310753822,0.0845909863710403,293.16796875,297.1499938964844,293.1499938964844,0.0529413297772407,-1120.5206298828125,304.1520690917969,0.7029922008514404,0.100726306438446,0.0711875706911087,293.1673889160156,297.1499938964844,293.1499938964844,0.0648768693208694,-1732.4146728515625,304.1518249511719,0.7339059114456177,0.1152015402913093,0.1100636720657348,293.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585388183594,0.5481942296028137,0.050000000745058,0.2289037406444549,291.1585388183594,291.1499938964844,272.5071716308594,271.7038879394531,284.2589111328125,293.2589416503906,291.1585388183594,1.0,0.1687672436237335,1.0,1.0,0.987491011619568,1.0,-0.6729078888893127,0.2920776009559631,0.3808302879333496,0.1038359776139259,0.0,0.0,0.1739380657672882,25.37993049621582,25.0,0.0755661502480506,-4686.64404296875,46.35459899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2402648925781,304.73297119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.2890625,18000.0,0.0,0.0,0.1043872907757759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1316497325897216,0.1316540092229843,-4.262566108081956e-06,0.0,0.0001059398346114,0.0,0.0,5.17121171951294,0.0,0.0,0.0,0.2747451961040497,4.0,0.0,1.0
305700,293.1583251953125,297.1499938964844,293.1499938964844,0.0282001793384552,-1036.833251953125,304.1510925292969,0.6285338997840881,0.0722460821270942,0.0658761039376258,293.1737976074219,297.1499938964844,293.1499938964844,0.0419839732348918,-1327.27734375,304.152587890625,0.6703682541847229,0.0879602655768394,0.0843200907111167,293.1680908203125,297.1499938964844,293.1499938964844,0.0527282916009426,-1117.7496337890625,304.1520690917969,0.7023297548294067,0.1004744693636894,0.0710117891430854,293.1674194335937,297.1499938964844,293.1499938964844,0.0646928325295448,-1729.013427734375,304.1518249511719,0.7334176301956177,0.1149738058447837,0.1098480820655822,293.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585693359375,0.5481511354446411,0.050000000745058,0.2289052903652191,291.1585998535156,291.1499938964844,272.51446533203125,271.70782470703125,284.2611389160156,293.2590637207031,291.1585998535156,1.0,0.1686745733022689,1.0,1.0,0.9864478707313538,1.0,-0.671983540058136,0.2917084991931915,0.3802750408649444,0.103651151061058,0.0,0.0,0.1733601838350296,25.37993621826172,25.0,0.1448530703783035,-4678.85302734375,46.24354553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2379150390625,304.725830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.298828125,18000.0,0.0,0.0,0.104232870042324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1313564181327819,0.1313606798648834,-4.262063612259226e-06,0.0,0.0001057831104844,0.0,0.0,5.158743381500244,0.0,0.0,0.0,0.2746972739696502,4.0,0.0,1.0
305760,293.1584167480469,297.1499938964844,293.1499938964844,0.0281251184642314,-1035.10498046875,304.1510314941406,0.6281723380088806,0.0721248239278793,0.0657670721411705,293.1736755371094,297.1499938964844,293.1499938964844,0.0417373105883598,-1323.0546875,304.1525573730469,0.6695786714553833,0.0876791626214981,0.0840525478124618,293.168212890625,297.1499938964844,293.1499938964844,0.0525151267647743,-1114.978759765625,304.152099609375,0.7016696333885193,0.1002231314778328,0.0708361938595771,293.1674499511719,297.1499938964844,293.1499938964844,0.0645093843340873,-1725.6253662109375,304.1518249511719,0.7329341173171997,0.1147474348545074,0.109633594751358,293.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586608886719,0.5481107831001282,0.050000000745058,0.2289067506790161,291.1586608886719,291.1499938964844,272.5216979980469,271.7118225097656,284.263427734375,293.2591857910156,291.15869140625,1.0,0.1685819923877716,1.0,1.0,0.9853765368461608,1.0,-0.6710652112960815,0.291338175535202,0.3797270357608795,0.1034787073731422,0.0,0.0,0.1727735847234726,25.379657745361328,25.0,0.2191014289855957,-4671.044921875,46.133087158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2357482910156,304.7186889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.318359375,18000.0,0.0,0.0,0.1040810644626617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.131059929728508,0.1310641914606094,-4.261558387952391e-06,0.0,0.0001056290493579,0.0,0.0,5.146148204803467,0.0,0.0,0.0,0.2746488749980926,4.0,0.0,1.0
305820,293.1585388183594,297.1499938964844,293.1499938964844,0.0279768630862236,-1031.6845703125,304.15093994140625,0.6274628043174744,0.0718853771686554,0.0655514225363731,293.1734313964844,297.1499938964844,293.1499938964844,0.0412539988756179,-1314.7816162109375,304.1524963378906,0.668039083480835,0.0871293842792511,0.0835287943482399,293.1683959960937,297.1499938964844,293.1499938964844,0.0520898811519146,-1109.4573974609375,304.152099609375,0.7003603577613831,0.0997233092784881,0.0704866349697113,293.16748046875,297.1499938964844,293.1499938964844,0.064145527780056,-1718.9122314453125,304.1518249511719,0.7319837212562561,0.1142999231815338,0.1092091277241706,293.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15887451171875,0.5480384230613708,0.050000000745058,0.2289093732833862,291.1589050292969,291.1499938964844,272.5359802246094,271.7200012207031,284.2683410644531,293.2594299316406,291.158935546875,1.0,0.1683975011110305,1.0,1.0,0.9832338094711304,1.0,-0.6692520380020142,0.2905971109867096,0.3786549270153045,0.1031646579504013,0.0,0.0,0.1715717613697052,25.37815284729004,25.0,0.3242700695991516,-4655.369140625,45.91447448730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2320556640625,304.7043762207031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.375,18000.0,0.0,0.0,0.1037825345993042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.130454808473587,0.1304590702056884,-4.260532932676142e-06,0.0,0.0001053260784829,0.0,0.0,5.120465278625488,0.0,0.0,0.0,0.2745503187179565,4.0,0.0,1.0
305880,293.1585388183594,297.1499938964844,293.1499938964844,0.0279768630862236,-1031.6845703125,304.15093994140625,0.6274628043174744,0.0718853771686554,0.0655514225363731,293.1734313964844,297.1499938964844,293.1499938964844,0.0412539988756179,-1314.7816162109375,304.1524963378906,0.668039083480835,0.0871293842792511,0.0835287943482399,293.1683959960937,297.1499938964844,293.1499938964844,0.0520898811519146,-1109.4573974609375,304.152099609375,0.7003603577613831,0.0997233092784881,0.0704866349697113,293.16748046875,297.1499938964844,293.1499938964844,0.064145527780056,-1718.9122314453125,304.1518249511719,0.7319837212562561,0.1142999231815338,0.1092091277241706,293.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15887451171875,0.5480384230613708,0.050000000745058,0.2289093732833862,291.1589050292969,291.1499938964844,272.5359802246094,271.7200012207031,284.2683410644531,293.2594299316406,291.158935546875,1.0,0.1683975011110305,1.0,1.0,0.9832338094711304,1.0,-0.6692520380020142,0.2905971109867096,0.3786549270153045,0.1031646579504013,0.0,0.0,0.1715717613697052,25.37815284729004,25.0,0.3242700695991516,-4655.369140625,45.91447448730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2320556640625,304.7043762207031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.375,18000.0,0.0,0.0,0.1037825345993042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.130454808473587,0.1304590702056884,-4.260532932676142e-06,0.0,0.0001053260784829,0.0,0.0,5.120465278625488,0.0,0.0,0.0,0.2745503187179565,4.0,0.0,1.0
305940,293.1586303710937,297.1499938964844,293.1499938964844,0.0278321001678705,-1028.3359375,304.15087890625,0.6267746090888977,0.0716513842344284,0.0653401985764503,293.1731262207031,297.1499938964844,293.1499938964844,0.0407859236001968,-1306.7705078125,304.1524658203125,0.6665569543838501,0.0865979045629501,0.0830217897891998,293.1685485839844,297.1499938964844,293.1499938964844,0.0516680628061294,-1103.9893798828125,304.152099609375,0.6990702152252197,0.0992291718721389,0.0701405555009841,293.1674499511719,297.1499938964844,293.1499938964844,0.0637874975800514,-1712.316650390625,304.1518249511719,0.7310585379600525,0.1138610765337944,0.1087922677397728,293.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5479769706726074,0.050000000745058,0.2289115935564041,291.1591491699219,291.1499938964844,272.54998779296875,271.7284851074219,284.2734375,293.2597351074219,291.1591796875,1.0,0.1682144105434417,1.0,1.0,0.9810910224914552,1.0,-0.6674771308898926,0.2898630201816559,0.3776141107082367,0.1028824597597122,0.0,0.0,0.1703349202871322,25.375303268432617,25.0,0.3292317390441894,-4639.677734375,45.69963836669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2294006347656,304.68994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.431640625,18000.0,0.0,0.0,0.1034868508577346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298339813947677,0.1298382431268692,-4.259482466295594e-06,0.0,0.000105025996163,0.0,0.0,5.094140529632568,0.0,0.0,0.0,0.2744493186473846,4.0,0.0,1.0
306000,293.1586303710937,297.1499938964844,293.1499938964844,0.0278321001678705,-1028.3359375,304.15087890625,0.6267746090888977,0.0716513842344284,0.0653401985764503,293.1731262207031,297.1499938964844,293.1499938964844,0.0407859236001968,-1306.7705078125,304.1524658203125,0.6665569543838501,0.0865979045629501,0.0830217897891998,293.1685485839844,297.1499938964844,293.1499938964844,0.0516680628061294,-1103.9893798828125,304.152099609375,0.6990702152252197,0.0992291718721389,0.0701405555009841,293.1674499511719,297.1499938964844,293.1499938964844,0.0637874975800514,-1712.316650390625,304.1518249511719,0.7310585379600525,0.1138610765337944,0.1087922677397728,293.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5479769706726074,0.050000000745058,0.2289115935564041,291.1591491699219,291.1499938964844,272.54998779296875,271.7284851074219,284.2734375,293.2597351074219,291.1591796875,1.0,0.1682144105434417,1.0,1.0,0.9810910224914552,1.0,-0.6674771308898926,0.2898630201816559,0.3776141107082367,0.1028824597597122,0.0,0.0,0.1703349202871322,25.375303268432617,25.0,0.3292317390441894,-4639.677734375,45.69963836669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2294006347656,304.68994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.431640625,18000.0,0.0,0.0,0.1034868508577346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298339813947677,0.1298382431268692,-4.259482466295594e-06,0.0,0.000105025996163,0.0,0.0,5.094140529632568,0.0,0.0,0.0,0.2744493186473846,4.0,0.0,1.0
306060,293.1688842773437,297.1499938964844,293.1499938964844,0.0265509616583585,-1001.339599609375,304.1527709960937,0.6199010014533997,0.0693338438868522,0.063643105328083,293.1836853027344,297.1499938964844,293.1499938964844,0.0388268381357193,-1272.9766845703125,304.15496826171875,0.6586454510688782,0.0838579162955284,0.0808872729539871,293.17919921875,297.1499938964844,293.1499938964844,0.0498081818222999,-1079.7825927734375,304.154541015625,0.6915085911750793,0.0965835526585578,0.0686136707663536,293.1781311035156,297.1499938964844,293.1499938964844,0.0620439574122428,-1680.044189453125,304.1541748046875,0.7248957753181458,0.1112377643585205,0.1067600473761558,293.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16217041015625,0.5460960268974304,0.050000000745058,0.2289796769618988,291.162841796875,291.1499938964844,272.563232421875,271.7366943359375,284.2830810546875,293.2716369628906,291.1653137207031,1.0,0.1679001450538635,1.0,1.0,0.978898823261261,1.0,-0.658690333366394,0.2861539423465729,0.3725363910198211,0.1010828092694282,0.0,0.0,0.1685079932212829,25.66243553161621,25.0,12.357344627380373,-4604.75341796875,44.9842529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2293395996094,304.7025756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.255859375,18000.0,0.0,0.0,0.1031721234321594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1290901750326156,0.1290944367647171,-4.258398348611081e-06,0.0,0.0001047065888997,0.0,0.0,5.062835216522217,0.0,0.0,0.0,0.2743295431137085,4.0,0.0,1.0
306120,293.1688842773437,297.1499938964844,293.1499938964844,0.0265509616583585,-1001.339599609375,304.1527709960937,0.6199010014533997,0.0693338438868522,0.063643105328083,293.1836853027344,297.1499938964844,293.1499938964844,0.0388268381357193,-1272.9766845703125,304.15496826171875,0.6586454510688782,0.0838579162955284,0.0808872729539871,293.17919921875,297.1499938964844,293.1499938964844,0.0498081818222999,-1079.7825927734375,304.154541015625,0.6915085911750793,0.0965835526585578,0.0686136707663536,293.1781311035156,297.1499938964844,293.1499938964844,0.0620439574122428,-1680.044189453125,304.1541748046875,0.7248957753181458,0.1112377643585205,0.1067600473761558,293.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16217041015625,0.5460960268974304,0.050000000745058,0.2289796769618988,291.162841796875,291.1499938964844,272.563232421875,271.7366943359375,284.2830810546875,293.2716369628906,291.1653137207031,1.0,0.1679001450538635,1.0,1.0,0.978898823261261,1.0,-0.658690333366394,0.2861539423465729,0.3725363910198211,0.1010828092694282,0.0,0.0,0.1685079932212829,25.66243553161621,25.0,12.357344627380373,-4604.75341796875,44.9842529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2293395996094,304.7025756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.255859375,18000.0,0.0,0.0,0.1031721234321594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1290901750326156,0.1290944367647171,-4.258398348611081e-06,0.0,0.0001047065888997,0.0,0.0,5.062835216522217,0.0,0.0,0.0,0.2743295431137085,4.0,0.0,1.0
306180,293.1727294921875,297.1499938964844,293.1499938964844,0.0253981128334999,-979.7835693359376,304.1537475585937,0.6146681904792786,0.0680726841092109,0.0623449757695198,293.1882019042969,297.1499938964844,293.1499938964844,0.0370515771210193,-1242.1993408203125,304.1562194824219,0.6523265838623047,0.0820765569806099,0.07902542501688,293.1837463378906,297.1499938964844,293.1499938964844,0.0481424741446971,-1058.1915283203125,304.15576171875,0.6855575442314148,0.0949116572737693,0.0673216879367828,293.1827697753906,297.1499938964844,293.1499938964844,0.06044602394104,-1650.6265869140625,304.1553955078125,0.7199923396110535,0.1095758453011512,0.1050151735544204,293.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17791748046875,0.5449499487876892,0.050000000745058,0.2290219664573669,291.1791381835937,291.1499938964844,272.5752258300781,271.7440490722656,284.2908630371094,293.2822265625,291.1817932128906,1.0,0.1674910485744476,1.0,1.0,0.9767066836357116,1.0,-0.6513038873672485,0.2830504179000854,0.3682534694671631,0.0995716527104377,0.0,0.0,0.1635484248399734,25.824153900146484,25.0,18.79803276062012,-4553.9111328125,44.30148315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2388610839844,304.6796875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.484375,18000.0,0.0,0.0,0.1027442291378974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270322948694229,0.1270365566015243,-4.256081865605665e-06,0.0,0.0001042723306454,0.0,0.0,4.977166652679443,0.0,0.0,0.0,0.2740159928798675,4.0,0.0,1.0
306240,293.1727294921875,297.1499938964844,293.1499938964844,0.0253981128334999,-979.7835693359376,304.1537475585937,0.6146681904792786,0.0680726841092109,0.0623449757695198,293.1882019042969,297.1499938964844,293.1499938964844,0.0370515771210193,-1242.1993408203125,304.1562194824219,0.6523265838623047,0.0820765569806099,0.07902542501688,293.1837463378906,297.1499938964844,293.1499938964844,0.0481424741446971,-1058.1915283203125,304.15576171875,0.6855575442314148,0.0949116572737693,0.0673216879367828,293.1827697753906,297.1499938964844,293.1499938964844,0.06044602394104,-1650.6265869140625,304.1553955078125,0.7199923396110535,0.1095758453011512,0.1050151735544204,293.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17791748046875,0.5449499487876892,0.050000000745058,0.2290219664573669,291.1791381835937,291.1499938964844,272.5752258300781,271.7440490722656,284.2908630371094,293.2822265625,291.1817932128906,1.0,0.1674910485744476,1.0,1.0,0.9767066836357116,1.0,-0.6513038873672485,0.2830504179000854,0.3682534694671631,0.0995716527104377,0.0,0.0,0.1635484248399734,25.824153900146484,25.0,18.79803276062012,-4553.9111328125,44.30148315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2388610839844,304.6796875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.484375,18000.0,0.0,0.0,0.1027442291378974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270322948694229,0.1270365566015243,-4.256081865605665e-06,0.0,0.0001042723306454,0.0,0.0,4.977166652679443,0.0,0.0,0.0,0.2740159928798675,4.0,0.0,1.0
306300,293.1736755371094,297.1499938964844,293.1499938964844,0.0249972529709339,-972.1779174804688,304.1537780761719,0.6128552556037903,0.0675965696573257,0.0618836246430873,293.1893005371094,297.1499938964844,293.1499938964844,0.0363798588514328,-1230.55126953125,304.15631103515625,0.6500948667526245,0.0813773944973945,0.0783150643110275,293.1849975585937,297.1499938964844,293.1499938964844,0.047502402216196,-1049.9544677734375,304.1558837890625,0.6834402680397034,0.0942410826683044,0.066823624074459,293.1839599609375,297.1499938964844,293.1499938964844,0.0598435774445533,-1639.633056640625,304.155517578125,0.7182696461677551,0.1089276671409607,0.1043563038110733,293.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1840209960937,0.5446752905845642,0.050000000745058,0.2290322184562683,291.184814453125,291.1499938964844,272.5807800292969,271.7474365234375,284.29425048828125,293.2865295410156,291.1862487792969,1.0,0.1672783941030502,1.0,1.0,0.9756105542182922,1.0,-0.648521363735199,0.2818867862224579,0.3666345477104187,0.0990112721920013,0.0,0.0,0.1606417149305343,25.854848861694336,25.0,14.33489990234375,-4525.595703125,44.013031005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2484741210937,304.6497802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.076171875,18000.0,0.0,0.0,0.1024610176682472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1256313174962997,0.12563556432724,-4.254074156051502e-06,0.0,0.0001039849084918,0.0,0.0,4.918470859527588,0.0,0.0,0.0,0.2737981975078583,4.0,0.0,1.0
306360,293.17431640625,297.1499938964844,293.1499938964844,0.0246543381363153,-965.6646118164062,304.1537170410156,0.6112920641899109,0.0671707466244697,0.0614797994494438,293.18994140625,297.1499938964844,293.1499938964844,0.0358005315065383,-1220.520751953125,304.1562194824219,0.6482044458389282,0.0807534605264663,0.0776905268430709,293.18585205078125,297.1499938964844,293.1499938964844,0.0469396822154521,-1042.754638671875,304.15582275390625,0.6816168427467346,0.0936299934983253,0.0663769394159317,293.1847229003906,297.1499938964844,293.1499938964844,0.0593260414898395,-1630.2540283203125,304.15545654296875,0.7168073058128357,0.1083488538861274,0.1037775203585624,293.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1871337890625,0.5445006489753723,0.050000000745058,0.2290387600660324,291.1875,291.1499938964844,272.58599853515625,271.7506103515625,284.29693603515625,293.2902526855469,291.1878967285156,1.0,0.1670646220445633,1.0,1.0,0.9741109013557434,1.0,-0.6460642218589783,0.2808724641799927,0.3651917576789856,0.098523199558258,0.0,0.0,0.1578627973794937,25.868572235107425,25.0,8.424382209777832,-4498.943359375,43.74478912353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2611999511719,304.61846923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.4296875,18000.0,0.0,0.0,0.1021245196461677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1242478415369987,0.124252088367939,-4.251826794643421e-06,0.0,0.0001036434114212,0.0,0.0,4.8603129386901855,0.0,0.0,0.0,0.2735781669616699,4.0,0.0,1.0
306420,293.17498779296875,297.1499938964844,293.1499938964844,0.024079130962491,-954.6956176757812,304.1534423828125,0.6086304187774658,0.0664187520742416,0.0607765763998031,293.1903686523437,297.1499938964844,293.1499938964844,0.0348222590982914,-1203.60498046875,304.15576171875,0.6450619101524353,0.0796566009521484,0.0766086280345916,293.1867980957031,297.1499938964844,293.1499938964844,0.045961320400238,-1030.3226318359375,304.155517578125,0.6785049438476562,0.0925267562270164,0.0655804872512817,293.1854248046875,297.1499938964844,293.1499938964844,0.0584536120295524,-1614.57763671875,304.15509033203125,0.7143545746803284,0.1073275059461593,0.1027720123529434,293.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1868896484375,0.5443241000175476,0.050000000745058,0.229045420885086,291.18670654296875,291.1499938964844,272.5955810546875,271.75640869140625,284.3007507324219,293.2961120605469,291.1859741210937,1.0,0.1666407287120819,1.0,1.0,0.9711116552352904,1.0,-0.641767144203186,0.2791206240653991,0.3626465201377868,0.0976534187793731,0.0,0.0,0.1529615819454193,25.86677360534668,25.0,-1.612499713897705,-4453.2265625,43.25042724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2928161621094,304.5643005371094,278.1499938964844,0.0,18000.0,313.1499938964844,18009.2734375,18000.0,0.0,0.0,0.1013014987111091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1217900589108467,0.1217943057417869,-4.247458491590805e-06,0.0,0.000102808146039,0.0,0.0,4.7568440437316895,0.0,0.0,0.0,0.2731794714927673,4.0,0.0,1.0
306480,293.17498779296875,297.1499938964844,293.1499938964844,0.024079130962491,-954.6956176757812,304.1534423828125,0.6086304187774658,0.0664187520742416,0.0607765763998031,293.1903686523437,297.1499938964844,293.1499938964844,0.0348222590982914,-1203.60498046875,304.15576171875,0.6450619101524353,0.0796566009521484,0.0766086280345916,293.1867980957031,297.1499938964844,293.1499938964844,0.045961320400238,-1030.3226318359375,304.155517578125,0.6785049438476562,0.0925267562270164,0.0655804872512817,293.1854248046875,297.1499938964844,293.1499938964844,0.0584536120295524,-1614.57763671875,304.15509033203125,0.7143545746803284,0.1073275059461593,0.1027720123529434,293.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1868896484375,0.5443241000175476,0.050000000745058,0.229045420885086,291.18670654296875,291.1499938964844,272.5955810546875,271.75640869140625,284.3007507324219,293.2961120605469,291.1859741210937,1.0,0.1666407287120819,1.0,1.0,0.9711116552352904,1.0,-0.641767144203186,0.2791206240653991,0.3626465201377868,0.0976534187793731,0.0,0.0,0.1529615819454193,25.86677360534668,25.0,-1.612499713897705,-4453.2265625,43.25042724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2928161621094,304.5643005371094,278.1499938964844,0.0,18000.0,313.1499938964844,18009.2734375,18000.0,0.0,0.0,0.1013014987111091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1217900589108467,0.1217943057417869,-4.247458491590805e-06,0.0,0.000102808146039,0.0,0.0,4.7568440437316895,0.0,0.0,0.0,0.2731794714927673,4.0,0.0,1.0
306540,293.1750793457031,297.1499938964844,293.1499938964844,0.02359857596457,-945.46923828125,304.153076171875,0.6063829064369202,0.0657626390457153,0.0601671710610389,293.1900634765625,297.1499938964844,293.1499938964844,0.033993687480688,-1189.26806640625,304.1552124023437,0.6424384117126465,0.0786938592791557,0.0756695121526718,293.18707275390625,297.1499938964844,293.1499938964844,0.0451059304177761,-1019.5205078125,304.15509033203125,0.6758331060409546,0.0915344506502151,0.0648695081472396,293.1854248046875,297.1499938964844,293.1499938964844,0.0577116087079048,-1601.353271484375,304.1546325683594,0.7122690677642822,0.1064252704381942,0.1018937826156616,293.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822509765625,0.5442725419998169,0.050000000745058,0.229047417640686,291.18182373046875,291.1499938964844,272.60400390625,271.7614440917969,284.30255126953125,293.30035400390625,291.1806640625,1.0,0.1662285178899765,1.0,1.0,0.9681124091148376,1.0,-0.6380038261413574,0.2776180207729339,0.3603858053684234,0.0968513935804367,0.0,0.0,0.1490218639373779,25.844039916992188,25.0,-7.152954578399658,-4417.11376953125,42.797847747802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3265991210937,304.5243225097656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.455078125,18000.0,0.0,0.0,0.1003239527344703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198159903287887,0.119820237159729,-4.243773219059221e-06,0.0,0.0001018160546664,0.0,0.0,4.673802852630615,0.0,0.0,0.0,0.2728559970855713,4.0,0.0,1.0
306600,293.1750793457031,297.1499938964844,293.1499938964844,0.02359857596457,-945.46923828125,304.153076171875,0.6063829064369202,0.0657626390457153,0.0601671710610389,293.1900634765625,297.1499938964844,293.1499938964844,0.033993687480688,-1189.26806640625,304.1552124023437,0.6424384117126465,0.0786938592791557,0.0756695121526718,293.18707275390625,297.1499938964844,293.1499938964844,0.0451059304177761,-1019.5205078125,304.15509033203125,0.6758331060409546,0.0915344506502151,0.0648695081472396,293.1854248046875,297.1499938964844,293.1499938964844,0.0577116087079048,-1601.353271484375,304.1546325683594,0.7122690677642822,0.1064252704381942,0.1018937826156616,293.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822509765625,0.5442725419998169,0.050000000745058,0.229047417640686,291.18182373046875,291.1499938964844,272.60400390625,271.7614440917969,284.30255126953125,293.30035400390625,291.1806640625,1.0,0.1662285178899765,1.0,1.0,0.9681124091148376,1.0,-0.6380038261413574,0.2776180207729339,0.3603858053684234,0.0968513935804367,0.0,0.0,0.1490218639373779,25.844039916992188,25.0,-7.152954578399658,-4417.11376953125,42.797847747802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3265991210937,304.5243225097656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.455078125,18000.0,0.0,0.0,0.1003239527344703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198159903287887,0.119820237159729,-4.243773219059221e-06,0.0,0.0001018160546664,0.0,0.0,4.673802852630615,0.0,0.0,0.0,0.2728559970855713,4.0,0.0,1.0
306660,293.1748352050781,297.1499938964844,293.1499938964844,0.0231827143579721,-937.4155883789062,304.1527404785156,0.6044197678565979,0.0651802644133567,0.0596277043223381,293.1893310546875,297.1499938964844,293.1499938964844,0.0332594811916351,-1176.5223388671875,304.1546936035156,0.6401391625404358,0.0778242945671081,0.0748257488012313,293.1869506835937,297.1499938964844,293.1499938964844,0.0443305000662803,-1009.7609252929688,304.1546936035156,0.6734482049942017,0.0906247198581695,0.0642198696732521,293.18505859375,297.1499938964844,293.1499938964844,0.0570476651191711,-1589.5770263671875,304.1542053222656,0.7103993892669678,0.1056050434708595,0.1010995283722877,293.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761474609375,0.5442847609519958,0.050000000745058,0.229047030210495,291.1756591796875,291.1499938964844,272.611328125,271.7657470703125,284.3026123046875,293.3033752441406,291.1744689941406,1.0,0.1658326834440231,1.0,1.0,0.965352475643158,1.0,-0.6346104145050049,0.2762914597988128,0.358318954706192,0.0960728824138641,0.0,0.0,0.1460090279579162,25.81103515625,25.0,-8.896272659301758,-4388.96826171875,42.379150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35626220703125,304.4964294433594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.677734375,18000.0,0.0,0.0,0.0992592871189117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1183086633682251,0.1183129027485847,-4.240885573381092e-06,0.0,0.0001007355531328,0.0,0.0,4.610472679138184,0.0,0.0,0.0,0.2726078629493713,4.0,0.0,1.0
306720,293.1748352050781,297.1499938964844,293.1499938964844,0.0231827143579721,-937.4155883789062,304.1527404785156,0.6044197678565979,0.0651802644133567,0.0596277043223381,293.1893310546875,297.1499938964844,293.1499938964844,0.0332594811916351,-1176.5223388671875,304.1546936035156,0.6401391625404358,0.0778242945671081,0.0748257488012313,293.1869506835937,297.1499938964844,293.1499938964844,0.0443305000662803,-1009.7609252929688,304.1546936035156,0.6734482049942017,0.0906247198581695,0.0642198696732521,293.18505859375,297.1499938964844,293.1499938964844,0.0570476651191711,-1589.5770263671875,304.1542053222656,0.7103993892669678,0.1056050434708595,0.1010995283722877,293.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761474609375,0.5442847609519958,0.050000000745058,0.229047030210495,291.1756591796875,291.1499938964844,272.611328125,271.7657470703125,284.3026123046875,293.3033752441406,291.1744689941406,1.0,0.1658326834440231,1.0,1.0,0.965352475643158,1.0,-0.6346104145050049,0.2762914597988128,0.358318954706192,0.0960728824138641,0.0,0.0,0.1460090279579162,25.81103515625,25.0,-8.896272659301758,-4388.96826171875,42.379150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35626220703125,304.4964294433594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.677734375,18000.0,0.0,0.0,0.0992592871189117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1183086633682251,0.1183129027485847,-4.240885573381092e-06,0.0,0.0001007355531328,0.0,0.0,4.610472679138184,0.0,0.0,0.0,0.2726078629493713,4.0,0.0,1.0
306780,293.1742858886719,297.1499938964844,293.1499938964844,0.0228149332106113,-930.21875,304.1524353027344,0.6026744246482849,0.0646580457687377,0.0591450221836566,293.1883544921875,297.1499938964844,293.1499938964844,0.0325924083590507,-1164.8807373046875,304.1542663574219,0.6380719542503357,0.0770277082920074,0.0740550383925437,293.1864624023437,297.1499938964844,293.1499938964844,0.0436124764382839,-1000.7353515625,304.1543273925781,0.6712751984596252,0.0897819325327873,0.0636193752288818,293.18438720703125,297.1499938964844,293.1499938964844,0.0564359128475189,-1578.7525634765625,304.15380859375,0.7086756229400635,0.1048488989472389,0.1003693789243698,293.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702575683594,0.5443313121795654,0.050000000745058,0.2290453612804412,291.1698303222656,291.1499938964844,272.6175842285156,271.76934814453125,284.3011169433594,293.3055419921875,291.1687927246094,1.0,0.1654555946588516,1.0,1.0,0.9625925421714784,1.0,-0.631507158279419,0.2751094698905945,0.3563976883888244,0.0953112840652465,0.0,0.0,0.1437631845474243,25.773012161254883,25.0,-8.278223037719727,-4366.75,41.99034881591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37750244140625,304.4764404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.20703125,18000.0,0.0,0.0,0.098176322877407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171922981739044,0.117196537554264,-4.238720066496171e-06,0.0,9.96364833554253e-05,0.0,0.0,4.563628673553467,0.0,0.0,0.0,0.2724236845970154,4.0,0.0,1.0
306840,293.1742858886719,297.1499938964844,293.1499938964844,0.0228149332106113,-930.21875,304.1524353027344,0.6026744246482849,0.0646580457687377,0.0591450221836566,293.1883544921875,297.1499938964844,293.1499938964844,0.0325924083590507,-1164.8807373046875,304.1542663574219,0.6380719542503357,0.0770277082920074,0.0740550383925437,293.1864624023437,297.1499938964844,293.1499938964844,0.0436124764382839,-1000.7353515625,304.1543273925781,0.6712751984596252,0.0897819325327873,0.0636193752288818,293.18438720703125,297.1499938964844,293.1499938964844,0.0564359128475189,-1578.7525634765625,304.15380859375,0.7086756229400635,0.1048488989472389,0.1003693789243698,293.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702575683594,0.5443313121795654,0.050000000745058,0.2290453612804412,291.1698303222656,291.1499938964844,272.6175842285156,271.76934814453125,284.3011169433594,293.3055419921875,291.1687927246094,1.0,0.1654555946588516,1.0,1.0,0.9625925421714784,1.0,-0.631507158279419,0.2751094698905945,0.3563976883888244,0.0953112840652465,0.0,0.0,0.1437631845474243,25.773012161254883,25.0,-8.278223037719727,-4366.75,41.99034881591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37750244140625,304.4764404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.20703125,18000.0,0.0,0.0,0.098176322877407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171922981739044,0.117196537554264,-4.238720066496171e-06,0.0,9.96364833554253e-05,0.0,0.0,4.563628673553467,0.0,0.0,0.0,0.2724236845970154,4.0,0.0,1.0
306900,293.1739501953125,297.1499938964844,293.1499938964844,0.0226457044482231,-926.87890625,304.1523132324219,0.6018694043159485,0.0644163265824318,0.0589219741523265,293.1877746582031,297.1499938964844,293.1499938964844,0.0322793498635292,-1159.390869140625,304.154052734375,0.6371085047721863,0.0766529738903045,0.0736930221319198,293.1861572265625,297.1499938964844,293.1499938964844,0.0432708151638507,-996.4410400390624,304.1541748046875,0.6702533960342407,0.0893822535872459,0.0633350238204002,293.1839904785156,297.1499938964844,293.1499938964844,0.0561452619731426,-1573.6143798828125,304.1536560058594,0.7078573703765869,0.1044915169477462,0.1000247821211814,293.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676940917969,0.5443620085716248,0.050000000745058,0.2290442436933517,291.16729736328125,291.1499938964844,272.62030029296875,271.7709045410156,284.2998352050781,293.3063659667969,291.1663818359375,1.0,0.1652745306491851,1.0,1.0,0.9612125158309937,1.0,-0.6300488710403442,0.2745644450187683,0.3554844260215759,0.0949375182390213,0.0,0.0,0.1428709179162979,25.75312805175781,25.0,-7.531777858734131,-4357.2265625,41.80633163452149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3840637207031,304.4679870605469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6171875,18000.0,0.0,0.0,0.0976481586694717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1167517229914665,0.1167559623718261,-4.2378651414765045e-06,0.0,9.910047083394602e-05,0.0,0.0,4.545161724090576,0.0,0.0,0.0,0.2723509967327118,4.0,0.0,1.0
306960,293.173583984375,297.1499938964844,293.1499938964844,0.022484490647912,-923.6790771484376,304.1521911621094,0.6011008620262146,0.0641854479908943,0.0587091445922851,293.18719482421875,297.1499938964844,293.1499938964844,0.0319776870310306,-1154.0828857421875,304.15386962890625,0.6361831426620483,0.0762916430830955,0.0733442083001136,293.185791015625,297.1499938964844,293.1499938964844,0.0429386422038078,-992.265380859375,304.1540222167969,0.6692665815353394,0.0889948382973671,0.0630596205592155,293.1835632324219,297.1499938964844,293.1499938964844,0.0558628737926483,-1568.6243896484375,304.15350341796875,0.7070674300193787,0.1041459143161773,0.0996917784214019,293.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653747558594,0.5443955659866333,0.050000000745058,0.2290430217981338,291.1650695800781,291.1499938964844,272.622802734375,271.7723083496094,284.2982788085937,293.3070373535156,291.1642150878906,1.0,0.1650982797145843,1.0,1.0,0.959838092327118,1.0,-0.6286431550979614,0.2740445733070373,0.3545985817909241,0.0945692062377929,0.0,0.0,0.142096996307373,25.733060836791992,25.0,-6.689884662628174,-4348.4287109375,41.62852096557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38787841796875,304.4598693847656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.109375,18000.0,0.0,0.0,0.0971377417445182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1163713410496711,0.1163755804300308,-4.2371284507680684e-06,0.0,9.858245903160424e-05,0.0,0.0,4.529228687286377,0.0,0.0,0.0,0.2722883224487304,4.0,0.0,1.0
307020,293.1727905273437,297.1499938964844,293.1499938964844,0.0221835523843765,-917.6563110351562,304.1519470214844,0.5996607542037964,0.0637530088424682,0.0583111047744751,293.1859130859375,297.1499938964844,293.1499938964844,0.0314058251678943,-1143.9683837890625,304.1535339355469,0.634434163570404,0.0756060481071472,0.0726830214262008,293.1849975585937,297.1499938964844,293.1499938964844,0.0423001907765865,-984.2365112304688,304.1537475585937,0.6673856377601624,0.0882535353302955,0.0625332593917846,293.1826171875,297.1499938964844,293.1499938964844,0.0553209036588668,-1559.052490234375,304.1532287597656,0.7055650353431702,0.1034874245524406,0.0990578606724739,293.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16162109375,0.5444674491882324,0.050000000745058,0.2290404140949249,291.1613464355469,291.1499938964844,272.62701416015625,271.7746276855469,284.2945556640625,293.3081359863281,291.1607360839844,1.0,0.1647603809833526,1.0,1.0,0.9570892453193665,1.0,-0.6259763240814209,0.2730706632137298,0.352905660867691,0.0938562452793121,0.0,0.0,0.1408429145812988,25.69310760498047,25.0,-5.046257495880127,-4332.43310546875,41.29059982299805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3870849609375,304.4434509277344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3125,18000.0,0.0,0.0,0.0961925536394119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1157586500048637,0.1157628893852233,-4.235947471897816e-06,0.0,9.762321133166552e-05,0.0,0.0,4.503589630126953,0.0,0.0,0.0,0.2721875309944153,4.0,0.0,1.0
307080,293.1727905273437,297.1499938964844,293.1499938964844,0.0221835523843765,-917.6563110351562,304.1519470214844,0.5996607542037964,0.0637530088424682,0.0583111047744751,293.1859130859375,297.1499938964844,293.1499938964844,0.0314058251678943,-1143.9683837890625,304.1535339355469,0.634434163570404,0.0756060481071472,0.0726830214262008,293.1849975585937,297.1499938964844,293.1499938964844,0.0423001907765865,-984.2365112304688,304.1537475585937,0.6673856377601624,0.0882535353302955,0.0625332593917846,293.1826171875,297.1499938964844,293.1499938964844,0.0553209036588668,-1559.052490234375,304.1532287597656,0.7055650353431702,0.1034874245524406,0.0990578606724739,293.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16162109375,0.5444674491882324,0.050000000745058,0.2290404140949249,291.1613464355469,291.1499938964844,272.62701416015625,271.7746276855469,284.2945556640625,293.3081359863281,291.1607360839844,1.0,0.1647603809833526,1.0,1.0,0.9570892453193665,1.0,-0.6259763240814209,0.2730706632137298,0.352905660867691,0.0938562452793121,0.0,0.0,0.1408429145812988,25.69310760498047,25.0,-5.046257495880127,-4332.43310546875,41.29059982299805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3870849609375,304.4434509277344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3125,18000.0,0.0,0.0,0.0961925536394119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1157586500048637,0.1157628893852233,-4.235947471897816e-06,0.0,9.762321133166552e-05,0.0,0.0,4.503589630126953,0.0,0.0,0.0,0.2721875309944153,4.0,0.0,1.0
307140,293.1719055175781,297.1499938964844,293.1499938964844,0.0219076983630657,-912.0770874023438,304.1517639160156,0.5983315706253052,0.0633548349142074,0.0579452477395534,293.1846008300781,297.1499938964844,293.1499938964844,0.0308721084147691,-1134.4635009765625,304.1532592773437,0.6328029632568359,0.0749650597572326,0.0720655396580696,293.18408203125,297.1499938964844,293.1499938964844,0.0416928641498088,-976.5946044921876,304.15350341796875,0.665611207485199,0.087551973760128,0.0620357990264892,293.1816101074219,297.1499938964844,293.1499938964844,0.0548070594668388,-1549.9844970703125,304.15301513671875,0.7041528820991516,0.1028686016798019,0.0984626859426498,293.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.5445417165756226,0.050000000745058,0.2290377020835876,291.1585693359375,291.1499938964844,272.6302490234375,271.7763671875,284.290283203125,293.30889892578125,291.1580810546875,1.0,0.164441630244255,1.0,1.0,0.954340398311615,1.0,-0.6234816312789917,0.2721685767173767,0.3513130247592926,0.0931868553161621,0.0,0.0,0.1399001628160476,25.654285430908203,25.0,-3.7238929271698,-4317.921875,40.97465896606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3759155273437,304.4257202148437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.732421875,18000.0,0.0,0.0,0.0953763723373413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153003945946693,0.1153046265244484,-4.235069809510605e-06,0.0,9.679489448899405e-05,0.0,0.0,4.484432697296143,0.0,0.0,0.0,0.2721122801303863,4.0,0.0,1.0
307200,293.1719055175781,297.1499938964844,293.1499938964844,0.0219076983630657,-912.0770874023438,304.1517639160156,0.5983315706253052,0.0633548349142074,0.0579452477395534,293.1846008300781,297.1499938964844,293.1499938964844,0.0308721084147691,-1134.4635009765625,304.1532592773437,0.6328029632568359,0.0749650597572326,0.0720655396580696,293.18408203125,297.1499938964844,293.1499938964844,0.0416928641498088,-976.5946044921876,304.15350341796875,0.665611207485199,0.087551973760128,0.0620357990264892,293.1816101074219,297.1499938964844,293.1499938964844,0.0548070594668388,-1549.9844970703125,304.15301513671875,0.7041528820991516,0.1028686016798019,0.0984626859426498,293.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.5445417165756226,0.050000000745058,0.2290377020835876,291.1585693359375,291.1499938964844,272.6302490234375,271.7763671875,284.290283203125,293.30889892578125,291.1580810546875,1.0,0.164441630244255,1.0,1.0,0.954340398311615,1.0,-0.6234816312789917,0.2721685767173767,0.3513130247592926,0.0931868553161621,0.0,0.0,0.1399001628160476,25.654285430908203,25.0,-3.7238929271698,-4317.921875,40.97465896606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3759155273437,304.4257202148437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.732421875,18000.0,0.0,0.0,0.0953763723373413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153003945946693,0.1153046265244484,-4.235069809510605e-06,0.0,9.679489448899405e-05,0.0,0.0,4.484432697296143,0.0,0.0,0.0,0.2721122801303863,4.0,0.0,1.0
307260,293.1709899902344,297.1499938964844,293.1499938964844,0.0216529108583927,-906.8736572265624,304.151611328125,0.5970925688743591,0.0629852190613746,0.057606104761362,293.1832580566406,297.1499938964844,293.1499938964844,0.0303718168288469,-1125.4937744140625,304.1529846191406,0.6312692761421204,0.0743624866008758,0.0714855790138244,293.18310546875,297.1499938964844,293.1499938964844,0.0411125607788562,-969.2885131835938,304.1533203125,0.6639242172241211,0.0868840962648391,0.0615627244114875,293.1805419921875,297.1499938964844,293.1499938964844,0.0543184988200664,-1541.37109375,304.15283203125,0.7028167247772217,0.1022844016551971,0.0979011729359626,293.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565856933594,0.5446155071258545,0.050000000745058,0.2290350049734115,291.15643310546875,291.1499938964844,272.632568359375,271.7774963378906,284.2857360839844,293.3094787597656,291.15606689453125,1.0,0.1641407310962677,1.0,1.0,0.9516092538833618,1.0,-0.6211336851119995,0.271320104598999,0.3498135805130005,0.0925711691379547,0.0,0.0,0.1391907036304474,25.617185592651367,25.0,-2.7601840496063232,-4304.44677734375,40.678218841552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3564147949219,304.40655517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.29296875,18000.0,0.0,0.0,0.0947049334645271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149559542536735,0.1149601861834526,-4.234409971104469e-06,0.0,9.61134719545953e-05,0.0,0.0,4.4700422286987305,0.0,0.0,0.0,0.2720557749271393,4.0,0.0,1.0
307320,293.1709899902344,297.1499938964844,293.1499938964844,0.0216529108583927,-906.8736572265624,304.151611328125,0.5970925688743591,0.0629852190613746,0.057606104761362,293.1832580566406,297.1499938964844,293.1499938964844,0.0303718168288469,-1125.4937744140625,304.1529846191406,0.6312692761421204,0.0743624866008758,0.0714855790138244,293.18310546875,297.1499938964844,293.1499938964844,0.0411125607788562,-969.2885131835938,304.1533203125,0.6639242172241211,0.0868840962648391,0.0615627244114875,293.1805419921875,297.1499938964844,293.1499938964844,0.0543184988200664,-1541.37109375,304.15283203125,0.7028167247772217,0.1022844016551971,0.0979011729359626,293.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565856933594,0.5446155071258545,0.050000000745058,0.2290350049734115,291.15643310546875,291.1499938964844,272.632568359375,271.7774963378906,284.2857360839844,293.3094787597656,291.15606689453125,1.0,0.1641407310962677,1.0,1.0,0.9516092538833618,1.0,-0.6211336851119995,0.271320104598999,0.3498135805130005,0.0925711691379547,0.0,0.0,0.1391907036304474,25.617185592651367,25.0,-2.7601840496063232,-4304.44677734375,40.678218841552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3564147949219,304.40655517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.29296875,18000.0,0.0,0.0,0.0947049334645271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149559542536735,0.1149601861834526,-4.234409971104469e-06,0.0,9.61134719545953e-05,0.0,0.0,4.4700422286987305,0.0,0.0,0.0,0.2720557749271393,4.0,0.0,1.0
