time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
307380,293.1700744628906,297.1499938964844,293.1499938964844,0.0214169211685657,-902.010498046875,304.1514587402344,0.5959330201148987,0.0626411065459251,0.0572907030582428,293.181884765625,297.1499938964844,293.1499938964844,0.0299024581909179,-1117.0230712890625,304.1527709960937,0.6298222541809082,0.0737951695919036,0.0709399357438087,293.18212890625,297.1499938964844,293.1499938964844,0.0405572727322578,-962.2929077148438,304.15313720703125,0.6623148322105408,0.0862467512488365,0.0611116625368595,293.179443359375,297.1499938964844,293.1499938964844,0.0538541711866855,-1533.1937255859375,304.15264892578125,0.7015500664710999,0.1017325073480606,0.0973709672689437,293.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549072265625,0.544687032699585,0.050000000745058,0.2290323972702026,291.1548156738281,291.1499938964844,272.6340026855469,271.7781066894531,284.2811584472656,293.3099060058594,291.1545104980469,1.0,0.163857102394104,1.0,1.0,0.9488781690597534,1.0,-0.6189195513725281,0.2705161869525909,0.3484033644199371,0.0920155644416809,0.0,0.0,0.1386671811342239,25.58217430114746,25.0,-2.069566249847412,-4291.880859375,40.39998245239258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3306884765625,304.3865051269531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.958984375,18000.0,0.0,0.0,0.0941885635256767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1147015318274498,0.1147057637572288,-4.2339202082075644e-06,0.0,9.558942110743374e-05,0.0,0.0,4.459414958953857,0.0,0.0,0.0,0.2720139920711517,4.0,0.0,1.0
307440,293.1700744628906,297.1499938964844,293.1499938964844,0.0214169211685657,-902.010498046875,304.1514587402344,0.5959330201148987,0.0626411065459251,0.0572907030582428,293.181884765625,297.1499938964844,293.1499938964844,0.0299024581909179,-1117.0230712890625,304.1527709960937,0.6298222541809082,0.0737951695919036,0.0709399357438087,293.18212890625,297.1499938964844,293.1499938964844,0.0405572727322578,-962.2929077148438,304.15313720703125,0.6623148322105408,0.0862467512488365,0.0611116625368595,293.179443359375,297.1499938964844,293.1499938964844,0.0538541711866855,-1533.1937255859375,304.15264892578125,0.7015500664710999,0.1017325073480606,0.0973709672689437,293.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549072265625,0.544687032699585,0.050000000745058,0.2290323972702026,291.1548156738281,291.1499938964844,272.6340026855469,271.7781066894531,284.2811584472656,293.3099060058594,291.1545104980469,1.0,0.163857102394104,1.0,1.0,0.9488781690597534,1.0,-0.6189195513725281,0.2705161869525909,0.3484033644199371,0.0920155644416809,0.0,0.0,0.1386671811342239,25.58217430114746,25.0,-2.069566249847412,-4291.880859375,40.39998245239258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3306884765625,304.3865051269531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.958984375,18000.0,0.0,0.0,0.0941885635256767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1147015318274498,0.1147057637572288,-4.2339202082075644e-06,0.0,9.558942110743374e-05,0.0,0.0,4.459414958953857,0.0,0.0,0.0,0.2720139920711517,4.0,0.0,1.0
307500,293.1695861816406,297.1499938964844,293.1499938964844,0.0213052928447723,-899.6951904296875,304.1513977050781,0.5953798890113831,0.0624777041375637,0.057141039520502,293.18121337890625,297.1499938964844,293.1499938964844,0.0296879913657903,-1112.955322265625,304.1526794433594,0.6291279792785645,0.0735237076878547,0.0706789717078208,293.1816101074219,297.1499938964844,293.1499938964844,0.04028832167387,-958.90283203125,304.1530456542969,0.6615362763404846,0.0859385579824447,0.0608936697244644,293.17889404296875,297.1499938964844,293.1499938964844,0.0536306500434875,-1529.2603759765625,304.152587890625,0.7009407877922058,0.101467914879322,0.0971168428659439,293.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.5447216033935547,0.050000000745058,0.2290311455726623,291.1541442871094,291.1499938964844,272.6343994140625,271.7781982421875,284.27886962890625,293.31005859375,291.15386962890625,1.0,0.1637214571237564,1.0,1.0,0.9475126266479492,1.0,-0.6178586483001709,0.2701290845870971,0.3477295339107513,0.0917598605155944,0.0,0.0,0.1384610384702682,25.56549835205078,25.0,-1.7903764247894287,-4285.9306640625,40.26723098754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31622314453125,304.3764038085937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.822265625,18000.0,0.0,0.0,0.0939878895878791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1146013140678405,0.1146055459976196,-4.233726485836087e-06,0.0,9.538575977785511e-05,0.0,0.0,4.45522928237915,0.0,0.0,0.0,0.2719975113868713,4.0,0.0,1.0
307560,293.16912841796875,297.1499938964844,293.1499938964844,0.0211974252015352,-897.4486694335938,304.1513366699219,0.5948423147201538,0.0623194202780723,0.056996114552021,293.1805419921875,297.1499938964844,293.1499938964844,0.0294811017811298,-1109.0028076171875,304.1525573730469,0.628450870513916,0.073259562253952,0.0704251006245613,293.1811218261719,297.1499938964844,293.1499938964844,0.0400245822966098,-955.5771484375,304.1529846191406,0.6607732176780701,0.0856366157531738,0.0606801658868789,293.1783447265625,297.1499938964844,293.1499938964844,0.0534124001860618,-1525.421875,304.1524963378906,0.7003459334373474,0.1012102141976356,0.0968693643808364,293.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.5447551608085632,0.050000000745058,0.2290299087762832,291.153564453125,291.1499938964844,272.63458251953125,271.7781982421875,284.2765808105469,293.3102111816406,291.1533508300781,1.0,0.163589596748352,1.0,1.0,0.9461342692375184,1.0,-0.6168252825737,0.2697511613368988,0.3470741510391235,0.0915177837014198,0.0,0.0,0.1382836699485778,25.54935836791992,25.0,-1.5394632816314695,-4280.19580078125,40.1383171081543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3011474609375,304.3664245605469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.705078125,18000.0,0.0,0.0,0.0938222929835319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1145152077078819,0.1145194396376609,-4.233560048305662e-06,0.0,9.521769970888272e-05,0.0,0.0,4.451632976531982,0.0,0.0,0.0,0.2719833552837372,4.0,0.0,1.0
307620,293.1682434082031,297.1499938964844,293.1499938964844,0.0209923069924116,-893.1515502929688,304.1512451171875,0.5938083529472351,0.062017273157835,0.0567196607589721,293.1792297363281,297.1499938964844,293.1499938964844,0.0287617072463035,-1101.755615234375,304.1529541015625,0.6271415948867798,0.0727515891194343,0.069937378168106,293.1801147460937,297.1499938964844,293.1499938964844,0.0395121611654758,-949.1114501953124,304.15283203125,0.6592880487442017,0.0850506275892257,0.0602659732103347,293.17724609375,297.1499938964844,293.1499938964844,0.0529913567006588,-1518.0225830078125,304.1523742675781,0.6991948485374451,0.1007147952914238,0.0963936820626258,293.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526794433594,0.5448166131973267,0.050000000745058,0.2290276736021042,291.1526184082031,291.1499938964844,272.63433837890625,271.7778015136719,284.2715148925781,293.3104858398437,291.1524658203125,1.0,0.1633367836475372,1.0,1.0,0.9433774352073668,1.0,-0.6148375272750854,0.2690365016460418,0.3458010256290436,0.0910360589623451,0.0,0.0,0.1379987895488739,25.5186710357666,25.0,-1.1530052423477173,-4269.46142578125,39.891510009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27020263671875,304.3469543457031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.51953125,18000.0,0.0,0.0,0.0935898795723915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143772527575492,0.1143814846873283,-4.233294021105394e-06,0.0,9.498183499090374e-05,0.0,0.0,4.445873260498047,0.0,0.0,0.0,0.2719607055187225,4.0,0.0,1.0
307680,293.1682434082031,297.1499938964844,293.1499938964844,0.0209923069924116,-893.1515502929688,304.1512451171875,0.5938083529472351,0.062017273157835,0.0567196607589721,293.1792297363281,297.1499938964844,293.1499938964844,0.0287617072463035,-1101.755615234375,304.1529541015625,0.6271415948867798,0.0727515891194343,0.069937378168106,293.1801147460937,297.1499938964844,293.1499938964844,0.0395121611654758,-949.1114501953124,304.15283203125,0.6592880487442017,0.0850506275892257,0.0602659732103347,293.17724609375,297.1499938964844,293.1499938964844,0.0529913567006588,-1518.0225830078125,304.1523742675781,0.6991948485374451,0.1007147952914238,0.0963936820626258,293.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526794433594,0.5448166131973267,0.050000000745058,0.2290276736021042,291.1526184082031,291.1499938964844,272.63433837890625,271.7778015136719,284.2715148925781,293.3104858398437,291.1524658203125,1.0,0.1633367836475372,1.0,1.0,0.9433774352073668,1.0,-0.6148375272750854,0.2690365016460418,0.3458010256290436,0.0910360589623451,0.0,0.0,0.1379987895488739,25.5186710357666,25.0,-1.1530052423477173,-4269.46142578125,39.891510009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27020263671875,304.3469543457031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.51953125,18000.0,0.0,0.0,0.0935898795723915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143772527575492,0.1143814846873283,-4.233294021105394e-06,0.0,9.498183499090374e-05,0.0,0.0,4.445873260498047,0.0,0.0,0.0,0.2719607055187225,4.0,0.0,1.0
307740,293.1673583984375,297.1499938964844,293.1499938964844,0.0208003725856542,-889.1002197265625,304.1511535644531,0.5928366184234619,0.0617333836853504,0.0564598478376865,293.177978515625,297.1499938964844,293.1499938964844,0.0283117815852165,-1094.638427734375,304.1526794433594,0.6258954405784607,0.0722690895199775,0.0694740042090416,293.1791381835937,297.1499938964844,293.1499938964844,0.039018552750349,-942.8773803710938,304.1527099609375,0.6578643321990967,0.0844864696264267,0.0598675794899463,293.1761474609375,297.1499938964844,293.1499938964844,0.0525902174413204,-1510.9805908203125,304.1522521972656,0.6981050372123718,0.1002446189522743,0.0959424450993537,293.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519775390625,0.5448812246322632,0.050000000745058,0.2290253192186355,291.1519470214844,291.1499938964844,272.6333312988281,271.77691650390625,284.267578125,293.3106689453125,291.15185546875,1.0,0.1630978733301162,1.0,1.0,0.9406206607818604,1.0,-0.6129471659660339,0.2683075368404388,0.3446395993232727,0.090705320239067,0.0,0.0,0.1377916932106018,25.49018859863281,25.0,-0.6389420628547668,-4259.46484375,39.65847396850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23980712890625,304.32940673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.376953125,18000.0,0.0,0.0,0.0934755727648735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1142774000763893,0.1142816320061683,-4.233099843986565e-06,0.0,9.486581984674558e-05,0.0,0.0,4.441702842712402,0.0,0.0,0.0,0.2719442546367645,4.0,0.0,1.0
307800,293.1673583984375,297.1499938964844,293.1499938964844,0.0208003725856542,-889.1002197265625,304.1511535644531,0.5928366184234619,0.0617333836853504,0.0564598478376865,293.177978515625,297.1499938964844,293.1499938964844,0.0283117815852165,-1094.638427734375,304.1526794433594,0.6258954405784607,0.0722690895199775,0.0694740042090416,293.1791381835937,297.1499938964844,293.1499938964844,0.039018552750349,-942.8773803710938,304.1527099609375,0.6578643321990967,0.0844864696264267,0.0598675794899463,293.1761474609375,297.1499938964844,293.1499938964844,0.0525902174413204,-1510.9805908203125,304.1522521972656,0.6981050372123718,0.1002446189522743,0.0959424450993537,293.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519775390625,0.5448812246322632,0.050000000745058,0.2290253192186355,291.1519470214844,291.1499938964844,272.6333312988281,271.77691650390625,284.267578125,293.3106689453125,291.15185546875,1.0,0.1630978733301162,1.0,1.0,0.9406206607818604,1.0,-0.6129471659660339,0.2683075368404388,0.3446395993232727,0.090705320239067,0.0,0.0,0.1377916932106018,25.49018859863281,25.0,-0.6389420628547668,-4259.46484375,39.65847396850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23980712890625,304.32940673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.376953125,18000.0,0.0,0.0,0.0934755727648735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1142774000763893,0.1142816320061683,-4.233099843986565e-06,0.0,9.486581984674558e-05,0.0,0.0,4.441702842712402,0.0,0.0,0.0,0.2719442546367645,4.0,0.0,1.0
307860,293.16650390625,297.1499938964844,293.1499938964844,0.020619872957468,-885.2540283203125,304.15106201171875,0.5919268131256104,0.0614677295088768,0.056216437369585,293.1767272949219,297.1499938964844,293.1499938964844,0.0280006267130374,-1087.2041015625,304.1522827148437,0.6247103810310364,0.0718114748597145,0.0690345466136932,293.1781921386719,297.1499938964844,293.1499938964844,0.0385390557348728,-936.8088989257812,304.1526184082031,0.6564948558807373,0.083942137658596,0.0594832636415958,293.1750793457031,297.1499938964844,293.1499938964844,0.0522042997181415,-1504.2044677734375,304.15216064453125,0.6970717310905457,0.0997981131076812,0.0955137982964515,293.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519470214844,0.5449481010437012,0.050000000745058,0.2290228754281997,291.1519775390625,291.1499938964844,272.631591796875,271.775634765625,284.26519775390625,293.31085205078125,291.1520690917969,1.0,0.1628718674182891,1.0,1.0,0.9378360509872437,1.0,-0.6111490726470947,0.2675733268260956,0.3435757160186767,0.0905013978481292,0.0,0.0,0.1375333368778228,25.463647842407227,25.0,0.3505917489528656,-4249.8427734375,39.438236236572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21173095703125,304.3138732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.41796875,18000.0,0.0,0.0,0.0934549197554588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1141743510961532,0.1141785830259323,-4.232941591908457e-06,0.0,9.484486508881672e-05,0.0,0.0,4.43744421005249,0.0,0.0,0.0,0.2719279527664184,4.0,0.0,1.0
307920,293.16650390625,297.1499938964844,293.1499938964844,0.020619872957468,-885.2540283203125,304.15106201171875,0.5919268131256104,0.0614677295088768,0.056216437369585,293.1767272949219,297.1499938964844,293.1499938964844,0.0280006267130374,-1087.2041015625,304.1522827148437,0.6247103810310364,0.0718114748597145,0.0690345466136932,293.1781921386719,297.1499938964844,293.1499938964844,0.0385390557348728,-936.8088989257812,304.1526184082031,0.6564948558807373,0.083942137658596,0.0594832636415958,293.1750793457031,297.1499938964844,293.1499938964844,0.0522042997181415,-1504.2044677734375,304.15216064453125,0.6970717310905457,0.0997981131076812,0.0955137982964515,293.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519470214844,0.5449481010437012,0.050000000745058,0.2290228754281997,291.1519775390625,291.1499938964844,272.631591796875,271.775634765625,284.26519775390625,293.31085205078125,291.1520690917969,1.0,0.1628718674182891,1.0,1.0,0.9378360509872437,1.0,-0.6111490726470947,0.2675733268260956,0.3435757160186767,0.0905013978481292,0.0,0.0,0.1375333368778228,25.463647842407227,25.0,0.3505917489528656,-4249.8427734375,39.438236236572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21173095703125,304.3138732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.41796875,18000.0,0.0,0.0,0.0934549197554588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1141743510961532,0.1141785830259323,-4.232941591908457e-06,0.0,9.484486508881672e-05,0.0,0.0,4.43744421005249,0.0,0.0,0.0,0.2719279527664184,4.0,0.0,1.0
307980,293.1656799316406,297.1499938964844,293.1499938964844,0.0204506572335958,-881.6199340820312,304.1510009765625,0.5910660624504089,0.0612180456519126,0.0559881217777729,293.175537109375,297.1499938964844,293.1499938964844,0.0277292542159557,-1080.56396484375,304.1519775390625,0.6235736608505249,0.0713764131069183,0.0686171203851699,293.17724609375,297.1499938964844,293.1499938964844,0.0380748249590396,-930.92431640625,304.15252685546875,0.6551687717437744,0.0834165140986442,0.0591123178601264,293.1740417480469,297.1499938964844,293.1499938964844,0.0518353879451751,-1497.7301025390625,304.15203857421875,0.6960843205451965,0.0993743166327476,0.0951070711016655,293.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524353027344,0.5450088977813721,0.050000000745058,0.2290206551551818,291.1524963378906,291.1499938964844,272.6291198730469,271.7739562988281,284.2623291015625,293.3110046386719,291.152587890625,1.0,0.1626580655574798,1.0,1.0,0.9350515007972716,1.0,-0.6094381213188171,0.2668804824352264,0.3425576388835907,0.0903104767203331,0.0,0.0,0.1371669322252273,25.43895149230957,25.0,0.7327917218208313,-4240.31982421875,39.23003768920898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18756103515625,304.29833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.580078125,18000.0,0.0,0.0,0.0935013070702552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1140226125717163,0.1140268519520759,-4.232732408127049e-06,0.0,9.48919405345805e-05,0.0,0.0,4.431198120117188,0.0,0.0,0.0,0.2719046473503113,4.0,0.0,1.0
308040,293.1656799316406,297.1499938964844,293.1499938964844,0.0204506572335958,-881.6199340820312,304.1510009765625,0.5910660624504089,0.0612180456519126,0.0559881217777729,293.175537109375,297.1499938964844,293.1499938964844,0.0277292542159557,-1080.56396484375,304.1519775390625,0.6235736608505249,0.0713764131069183,0.0686171203851699,293.17724609375,297.1499938964844,293.1499938964844,0.0380748249590396,-930.92431640625,304.15252685546875,0.6551687717437744,0.0834165140986442,0.0591123178601264,293.1740417480469,297.1499938964844,293.1499938964844,0.0518353879451751,-1497.7301025390625,304.15203857421875,0.6960843205451965,0.0993743166327476,0.0951070711016655,293.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524353027344,0.5450088977813721,0.050000000745058,0.2290206551551818,291.1524963378906,291.1499938964844,272.6291198730469,271.7739562988281,284.2623291015625,293.3110046386719,291.152587890625,1.0,0.1626580655574798,1.0,1.0,0.9350515007972716,1.0,-0.6094381213188171,0.2668804824352264,0.3425576388835907,0.0903104767203331,0.0,0.0,0.1371669322252273,25.43895149230957,25.0,0.7327917218208313,-4240.31982421875,39.23003768920898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18756103515625,304.29833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.580078125,18000.0,0.0,0.0,0.0935013070702552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1140226125717163,0.1140268519520759,-4.232732408127049e-06,0.0,9.48919405345805e-05,0.0,0.0,4.431198120117188,0.0,0.0,0.0,0.2719046473503113,4.0,0.0,1.0
308100,293.165283203125,297.1499938964844,293.1499938964844,0.0203700214624404,-879.880126953125,304.1509704589844,0.5906524062156677,0.0610985644161701,0.0558788925409317,293.1749572753906,297.1499938964844,293.1499938964844,0.0276019368320703,-1077.3621826171875,304.15185546875,0.6230219602584839,0.0711665526032447,0.0684158504009246,293.17681884765625,297.1499938964844,293.1499938964844,0.0378486327826976,-928.0547485351562,304.1524658203125,0.654521644115448,0.0831602215766906,0.0589314922690391,293.1735534667969,297.1499938964844,293.1499938964844,0.0516576021909713,-1494.61279296875,304.1520080566406,0.6956076622009277,0.0991704016923904,0.0949113667011261,293.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527099609375,0.5450380444526672,0.050000000745058,0.2290195822715759,291.1527404785156,291.1499938964844,272.6276550292969,271.77294921875,284.26092529296875,293.31109619140625,291.1528625488281,1.0,0.1625554114580154,1.0,1.0,0.9336591958999634,1.0,-0.6086123585700989,0.2665426433086395,0.3420696854591369,0.0902320072054863,0.0,0.0,0.1369558721780777,25.42727470397949,25.0,0.8083867430686951,-4235.68115234375,39.13006210327149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1772766113281,304.2910461425781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.6484375,18000.0,0.0,0.0,0.0935405269265174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1139333620667457,0.1139375939965248,-4.232603259879397e-06,0.0,9.493174002273008e-05,0.0,0.0,4.427517890930176,0.0,0.0,0.0,0.2718908190727234,4.0,0.0,1.0
308160,293.1648864746094,297.1499938964844,293.1499938964844,0.020291868597269,-878.1886596679688,304.15093994140625,0.5902494788169861,0.0609825104475021,0.0557727888226509,293.1744079589844,297.1499938964844,293.1499938964844,0.02747792750597,-1074.23486328125,304.1517333984375,0.6224806904792786,0.0709615498781204,0.068219244480133,293.1763610839844,297.1499938964844,293.1499938964844,0.0376261956989765,-925.23095703125,304.1524353027344,0.653884768486023,0.0829081013798713,0.0587536208331584,293.17303466796875,297.1499938964844,293.1499938964844,0.0514840669929981,-1491.5714111328125,304.1519470214844,0.6951420903205872,0.0989716127514839,0.0947205871343612,293.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529846191406,0.5450663566589355,0.050000000745058,0.2290185540914535,291.1530456542969,291.1499938964844,272.6260070800781,271.7718811035156,284.259521484375,293.3111572265625,291.15313720703125,1.0,0.1624554246664047,1.0,1.0,0.9322418570518494,1.0,-0.6078053712844849,0.2662107646465301,0.3415946066379547,0.0901654660701751,0.0,0.0,0.1367249637842178,25.416015625,25.0,0.8572605848312378,-4231.1484375,39.03269577026367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1682434082031,304.2841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.712890625,18000.0,0.0,0.0,0.0935859680175781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138358116149902,0.1138400435447692,-4.232459559716517e-06,0.0,9.49778623180464e-05,0.0,0.0,4.423494338989258,0.0,0.0,0.0,0.2718756794929504,4.0,0.0,1.0
308220,293.16412353515625,297.1499938964844,293.1499938964844,0.0201427303254604,-874.9466552734375,304.15087890625,0.5894752144813538,0.0607603266835212,0.0555696301162242,293.1733093261719,297.1499938964844,293.1499938964844,0.0272321626543998,-1068.1939697265625,304.1515808105469,0.6214278936386108,0.0705654397606849,0.0678394511342048,293.1755065917969,297.1499938964844,293.1499938964844,0.0371922105550766,-919.7161865234376,304.15234375,0.6526406407356262,0.0824158787727356,0.0584064126014709,293.17205810546875,297.1499938964844,293.1499938964844,0.0511494502425193,-1485.7115478515625,304.15185546875,0.6942436695098877,0.0985890254378318,0.0943533405661583,293.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535949707031,0.545120894908905,0.050000000745058,0.2290165573358535,291.15362548828125,291.1499938964844,272.62225341796875,271.7694702148437,284.2567443847656,293.3113098144531,291.1537475585937,1.0,0.1622630953788757,1.0,1.0,0.929407238960266,1.0,-0.6062459945678711,0.2655630707740783,0.3406828939914703,0.0900637358427047,0.0,0.0,0.1362007111310959,25.39466094970703,25.0,0.8977403044700623,-4222.369140625,38.84542465209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1542358398437,304.27178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.849609375,18000.0,0.0,0.0,0.0936835631728172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1136137694120407,0.1136180013418197,-4.232130777381826e-06,0.0,9.507690265309066e-05,0.0,0.0,4.414334774017334,0.0,0.0,0.0,0.2718411684036255,4.0,0.0,1.0
308280,293.16412353515625,297.1499938964844,293.1499938964844,0.0201427303254604,-874.9466552734375,304.15087890625,0.5894752144813538,0.0607603266835212,0.0555696301162242,293.1733093261719,297.1499938964844,293.1499938964844,0.0272321626543998,-1068.1939697265625,304.1515808105469,0.6214278936386108,0.0705654397606849,0.0678394511342048,293.1755065917969,297.1499938964844,293.1499938964844,0.0371922105550766,-919.7161865234376,304.15234375,0.6526406407356262,0.0824158787727356,0.0584064126014709,293.17205810546875,297.1499938964844,293.1499938964844,0.0511494502425193,-1485.7115478515625,304.15185546875,0.6942436695098877,0.0985890254378318,0.0943533405661583,293.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535949707031,0.545120894908905,0.050000000745058,0.2290165573358535,291.15362548828125,291.1499938964844,272.62225341796875,271.7694702148437,284.2567443847656,293.3113098144531,291.1537475585937,1.0,0.1622630953788757,1.0,1.0,0.929407238960266,1.0,-0.6062459945678711,0.2655630707740783,0.3406828939914703,0.0900637358427047,0.0,0.0,0.1362007111310959,25.39466094970703,25.0,0.8977403044700623,-4222.369140625,38.84542465209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1542358398437,304.27178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.849609375,18000.0,0.0,0.0,0.0936835631728172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1136137694120407,0.1136180013418197,-4.232130777381826e-06,0.0,9.507690265309066e-05,0.0,0.0,4.414334774017334,0.0,0.0,0.0,0.2718411684036255,4.0,0.0,1.0
308340,293.16339111328125,297.1499938964844,293.1499938964844,0.0200028140097856,-871.8883056640625,304.1508178710937,0.5887418389320374,0.0605509355664253,0.05537810921669,293.1722717285156,297.1499938964844,293.1499938964844,0.0269742328673601,-1062.4248046875,304.1514892578125,0.620412290096283,0.0701869800686836,0.067476637661457,293.1746520996094,297.1499938964844,293.1499938964844,0.0367723889648914,-914.3740234375,304.1522521972656,0.6514345407485962,0.0819390714168548,0.0580701194703578,293.17108154296875,297.1499938964844,293.1499938964844,0.0508312359452247,-1480.1446533203125,304.1517639160156,0.6933878064155579,0.0982258692383766,0.0940046682953834,293.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541748046875,0.5451725721359253,0.050000000745058,0.2290146797895431,291.1542358398437,291.1499938964844,272.6178894042969,271.7667541503906,284.2539978027344,293.3114624023437,291.15435791015625,1.0,0.1620804220438003,1.0,1.0,0.9265726208686828,1.0,-0.6047564148902893,0.2649387419223785,0.3398176729679107,0.0899959355592727,0.0,0.0,0.1355956494808197,25.37472343444824,25.0,0.8677602410316467,-4213.96630859375,38.66758346557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1454772949219,304.26104736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.984375,18000.0,0.0,0.0,0.0937730744481086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133560165762901,0.1133602485060691,-4.231743787386222e-06,0.0,9.516775025986136e-05,0.0,0.0,4.403700351715088,0.0,0.0,0.0,0.2718010246753692,4.0,0.0,1.0
308400,293.16339111328125,297.1499938964844,293.1499938964844,0.0200028140097856,-871.8883056640625,304.1508178710937,0.5887418389320374,0.0605509355664253,0.05537810921669,293.1722717285156,297.1499938964844,293.1499938964844,0.0269742328673601,-1062.4248046875,304.1514892578125,0.620412290096283,0.0701869800686836,0.067476637661457,293.1746520996094,297.1499938964844,293.1499938964844,0.0367723889648914,-914.3740234375,304.1522521972656,0.6514345407485962,0.0819390714168548,0.0580701194703578,293.17108154296875,297.1499938964844,293.1499938964844,0.0508312359452247,-1480.1446533203125,304.1517639160156,0.6933878064155579,0.0982258692383766,0.0940046682953834,293.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541748046875,0.5451725721359253,0.050000000745058,0.2290146797895431,291.1542358398437,291.1499938964844,272.6178894042969,271.7667541503906,284.2539978027344,293.3114624023437,291.15435791015625,1.0,0.1620804220438003,1.0,1.0,0.9265726208686828,1.0,-0.6047564148902893,0.2649387419223785,0.3398176729679107,0.0899959355592727,0.0,0.0,0.1355956494808197,25.37472343444824,25.0,0.8677602410316467,-4213.96630859375,38.66758346557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1454772949219,304.26104736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.984375,18000.0,0.0,0.0,0.0937730744481086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133560165762901,0.1133602485060691,-4.231743787386222e-06,0.0,9.516775025986136e-05,0.0,0.0,4.403700351715088,0.0,0.0,0.0,0.2718010246753692,4.0,0.0,1.0
308460,293.1626892089844,297.1499938964844,293.1499938964844,0.0198718812316656,-869.0122680664062,304.1507568359375,0.5880482792854309,0.0603539757430553,0.055197887122631,293.1712646484375,297.1499938964844,293.1499938964844,0.0266779661178588,-1056.9234619140625,304.1514892578125,0.6194314360618591,0.0698252469301223,0.0671299248933792,293.1738586425781,297.1499938964844,293.1499938964844,0.0363664999604225,-909.2020263671876,304.1521911621094,0.6502646803855896,0.081477090716362,0.0577443316578865,293.1701354980469,297.1499938964844,293.1499938964844,0.0505294166505336,-1474.87060546875,304.15167236328125,0.6925735473632812,0.0978817045688629,0.0936741158366203,293.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547546386719,0.545221209526062,0.050000000745058,0.229012906551361,291.15478515625,291.1499938964844,272.6130065917969,271.7637634277344,284.2510681152344,293.3116149902344,291.1548767089844,1.0,0.1619068533182144,1.0,1.0,0.9237271547317504,1.0,-0.6033342480659485,0.2643420994281769,0.3389921188354492,0.0899504274129867,0.0,0.0,0.1349199265241623,25.356056213378903,25.0,0.7528866529464722,-4205.96044921875,38.49869155883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14166259765625,304.2518615722656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.103515625,18000.0,0.0,0.0,0.0938381254673004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130661442875862,0.1130703762173652,-4.23130177296116e-06,0.0,9.523376502329484e-05,0.0,0.0,4.391737461090088,0.0,0.0,0.0,0.2717557847499847,4.0,0.0,1.0
308520,293.1626892089844,297.1499938964844,293.1499938964844,0.0198718812316656,-869.0122680664062,304.1507568359375,0.5880482792854309,0.0603539757430553,0.055197887122631,293.1712646484375,297.1499938964844,293.1499938964844,0.0266779661178588,-1056.9234619140625,304.1514892578125,0.6194314360618591,0.0698252469301223,0.0671299248933792,293.1738586425781,297.1499938964844,293.1499938964844,0.0363664999604225,-909.2020263671876,304.1521911621094,0.6502646803855896,0.081477090716362,0.0577443316578865,293.1701354980469,297.1499938964844,293.1499938964844,0.0505294166505336,-1474.87060546875,304.15167236328125,0.6925735473632812,0.0978817045688629,0.0936741158366203,293.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547546386719,0.545221209526062,0.050000000745058,0.229012906551361,291.15478515625,291.1499938964844,272.6130065917969,271.7637634277344,284.2510681152344,293.3116149902344,291.1548767089844,1.0,0.1619068533182144,1.0,1.0,0.9237271547317504,1.0,-0.6033342480659485,0.2643420994281769,0.3389921188354492,0.0899504274129867,0.0,0.0,0.1349199265241623,25.356056213378903,25.0,0.7528866529464722,-4205.96044921875,38.49869155883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14166259765625,304.2518615722656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.103515625,18000.0,0.0,0.0,0.0938381254673004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130661442875862,0.1130703762173652,-4.23130177296116e-06,0.0,9.523376502329484e-05,0.0,0.0,4.391737461090088,0.0,0.0,0.0,0.2717557847499847,4.0,0.0,1.0
308580,293.1620178222656,297.1499938964844,293.1499938964844,0.019749816507101,-866.3197021484375,304.15069580078125,0.5873939990997314,0.0601692385971546,0.0550287403166294,293.1703186035156,297.1499938964844,293.1499938964844,0.0263981334865093,-1051.6693115234375,304.1514587402344,0.6184832453727722,0.0694796219468116,0.0667986422777175,293.173095703125,297.1499938964844,293.1499938964844,0.0359744951128959,-904.2001953125,304.152099609375,0.6491296291351318,0.0810295343399047,0.0574287325143814,293.16925048828125,297.1499938964844,293.1499938964844,0.0502441823482513,-1469.892578125,304.151611328125,0.6918001174926758,0.097556248307228,0.0933613926172256,293.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551818847656,0.5452663898468018,0.050000000745058,0.2290112525224685,291.1552124023437,291.1499938964844,272.6075744628906,271.760498046875,284.247802734375,293.311767578125,291.1552734375,1.0,0.1617419272661209,1.0,1.0,0.920881688594818,1.0,-0.6019776463508606,0.2637777924537658,0.3381998240947723,0.089913934469223,0.0,0.0,0.1341941952705383,25.33852195739746,25.0,0.5456826686859131,-4198.400390625,38.33833312988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1421813964844,304.2440185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.189453125,18000.0,0.0,0.0,0.093866229057312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127522364258766,0.112756460905075,-4.230813829053659e-06,0.0,9.526229405310004e-05,0.0,0.0,4.378777980804443,0.0,0.0,0.0,0.2717066407203674,4.0,0.0,1.0
308640,293.1620178222656,297.1499938964844,293.1499938964844,0.019749816507101,-866.3197021484375,304.15069580078125,0.5873939990997314,0.0601692385971546,0.0550287403166294,293.1703186035156,297.1499938964844,293.1499938964844,0.0263981334865093,-1051.6693115234375,304.1514587402344,0.6184832453727722,0.0694796219468116,0.0667986422777175,293.173095703125,297.1499938964844,293.1499938964844,0.0359744951128959,-904.2001953125,304.152099609375,0.6491296291351318,0.0810295343399047,0.0574287325143814,293.16925048828125,297.1499938964844,293.1499938964844,0.0502441823482513,-1469.892578125,304.151611328125,0.6918001174926758,0.097556248307228,0.0933613926172256,293.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551818847656,0.5452663898468018,0.050000000745058,0.2290112525224685,291.1552124023437,291.1499938964844,272.6075744628906,271.760498046875,284.247802734375,293.311767578125,291.1552734375,1.0,0.1617419272661209,1.0,1.0,0.920881688594818,1.0,-0.6019776463508606,0.2637777924537658,0.3381998240947723,0.089913934469223,0.0,0.0,0.1341941952705383,25.33852195739746,25.0,0.5456826686859131,-4198.400390625,38.33833312988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1421813964844,304.2440185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.189453125,18000.0,0.0,0.0,0.093866229057312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127522364258766,0.112756460905075,-4.230813829053659e-06,0.0,9.526229405310004e-05,0.0,0.0,4.378777980804443,0.0,0.0,0.0,0.2717066407203674,4.0,0.0,1.0
308700,293.16168212890625,297.1499938964844,293.1499938964844,0.0196921899914741,-865.045166015625,304.15069580078125,0.5870819687843323,0.0600815489888191,0.0549484081566333,293.1698608398437,297.1499938964844,293.1499938964844,0.0262673646211624,-1049.1458740234375,304.15142822265625,0.6180216670036316,0.0693128928542137,0.0666388347744941,293.1727294921875,297.1499938964844,293.1499938964844,0.0357838533818721,-901.7653198242188,304.1520690917969,0.6485752463340759,0.0808112248778343,0.0572747960686683,293.1687927246094,297.1499938964844,293.1499938964844,0.0501080565154552,-1467.51953125,304.15155029296875,0.6914291381835938,0.0974006950855255,0.0932118669152259,293.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15533447265625,0.5452876687049866,0.050000000745058,0.2290104776620865,291.1553649902344,291.1499938964844,272.60467529296875,271.7587585449219,284.2460021972656,293.3118591308594,291.1553955078125,1.0,0.1616626679897308,1.0,1.0,0.9194589853286744,1.0,-0.6013243198394775,0.2635094225406647,0.3378148972988128,0.0898958221077919,0.0,0.0,0.1338215321302414,25.33014678955078,25.0,0.4109459817409515,-4194.81689453125,38.26134490966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14385986328125,304.2406005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.21484375,18000.0,0.0,0.0,0.0938633754849433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112589918076992,0.112594150006771,-4.230557351547759e-06,0.0,9.52593982219696e-05,0.0,0.0,4.372074604034424,0.0,0.0,0.0,0.2716811597347259,4.0,0.0,1.0
308760,293.161376953125,297.1499938964844,293.1499938964844,0.0196365751326084,-863.8131713867188,304.1506652832031,0.5867788195610046,0.0599966123700141,0.0548705644905567,293.1694030761719,297.1499938964844,293.1499938964844,0.0261394623667001,-1046.6746826171875,304.1513977050781,0.6175668835639954,0.0691496804356575,0.0664823949337005,293.1723327636719,297.1499938964844,293.1499938964844,0.0355963855981826,-899.3695068359375,304.15203857421875,0.6480284929275513,0.0805961042642593,0.0571231096982955,293.1683654785156,297.1499938964844,293.1499938964844,0.0499757975339889,-1465.2154541015625,304.1515197753906,0.6910673379898071,0.0972493588924408,0.0930663496255874,293.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554260253906,0.545307993888855,0.050000000745058,0.2290097326040268,291.15545654296875,291.1499938964844,272.6016845703125,271.7569885253906,284.2440490722656,293.3119506835937,291.15545654296875,1.0,0.1615852564573288,1.0,1.0,0.9180100560188292,1.0,-0.6006855964660645,0.2632507085800171,0.3374348878860473,0.0898767486214637,0.0,0.0,0.1334483176469802,25.321983337402344,25.0,0.2594928741455078,-4191.3701171875,38.18620300292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14617919921875,304.2374267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.228515625,18000.0,0.0,0.0,0.0938499495387077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112426683306694,0.112430915236473,-4.230297236063052e-06,0.0,9.524577035335824e-05,0.0,0.0,4.36533260345459,0.0,0.0,0.0,0.2716554999351501,4.0,0.0,1.0
308820,293.1607360839844,297.1499938964844,293.1499938964844,0.01953168772161,-861.4851684570312,304.1506042480469,0.5862008929252625,0.0598354414105415,0.054722748696804,293.1685485839844,297.1499938964844,293.1499938964844,0.0258936993777751,-1041.9107666015625,304.1513366699219,0.6166790723800659,0.0688341185450553,0.0661799386143684,293.171630859375,297.1499938964844,293.1499938964844,0.0352314785122871,-894.7014770507812,304.1519775390625,0.6469588875770569,0.0801758915185928,0.0568268001079559,293.16748046875,297.1499938964844,293.1499938964844,0.0497235991060733,-1460.8272705078125,304.15142822265625,0.6903730630874634,0.0969600155949592,0.0927880033850669,293.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15545654296875,0.5453461408615112,0.050000000745058,0.2290083467960357,291.15545654296875,291.1499938964844,272.5953369140625,271.7532958984375,284.2396545410156,293.3121032714844,291.1554260253906,1.0,0.1614361107349395,1.0,1.0,0.9151122570037842,1.0,-0.5994539260864258,0.2627622485160827,0.336691677570343,0.0898314639925956,0.0,0.0,0.1327176541090011,25.306276321411133,25.0,-0.0773193687200546,-4184.939453125,38.0416259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1524353027344,304.23193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.212890625,18000.0,0.0,0.0,0.0937898308038711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121046617627143,0.1121088936924934,-4.2297742766095325e-06,0.0,9.51847541728057e-05,0.0,0.0,4.352026462554932,0.0,0.0,0.0,0.2716047167778015,4.0,0.0,1.0
308880,293.1607360839844,297.1499938964844,293.1499938964844,0.01953168772161,-861.4851684570312,304.1506042480469,0.5862008929252625,0.0598354414105415,0.054722748696804,293.1685485839844,297.1499938964844,293.1499938964844,0.0258936993777751,-1041.9107666015625,304.1513366699219,0.6166790723800659,0.0688341185450553,0.0661799386143684,293.171630859375,297.1499938964844,293.1499938964844,0.0352314785122871,-894.7014770507812,304.1519775390625,0.6469588875770569,0.0801758915185928,0.0568268001079559,293.16748046875,297.1499938964844,293.1499938964844,0.0497235991060733,-1460.8272705078125,304.15142822265625,0.6903730630874634,0.0969600155949592,0.0927880033850669,293.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15545654296875,0.5453461408615112,0.050000000745058,0.2290083467960357,291.15545654296875,291.1499938964844,272.5953369140625,271.7532958984375,284.2396545410156,293.3121032714844,291.1554260253906,1.0,0.1614361107349395,1.0,1.0,0.9151122570037842,1.0,-0.5994539260864258,0.2627622485160827,0.336691677570343,0.0898314639925956,0.0,0.0,0.1327176541090011,25.306276321411133,25.0,-0.0773193687200546,-4184.939453125,38.0416259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1524353027344,304.23193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.212890625,18000.0,0.0,0.0,0.0937898308038711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121046617627143,0.1121088936924934,-4.2297742766095325e-06,0.0,9.51847541728057e-05,0.0,0.0,4.352026462554932,0.0,0.0,0.0,0.2716047167778015,4.0,0.0,1.0
308940,293.16015625,297.1499938964844,293.1499938964844,0.0194350183010101,-859.3348388671875,304.15057373046875,0.5856606364250183,0.0596856735646724,0.054585225880146,293.167724609375,297.1499938964844,293.1499938964844,0.0256606806069612,-1037.374755859375,304.1512756347656,0.6158190369606018,0.0685324296355247,0.0658907815814018,293.1709289550781,297.1499938964844,293.1499938964844,0.0348795503377914,-890.193603515625,304.1518859863281,0.6459205150604248,0.0797686427831649,0.0565396212041378,293.1666564941406,297.1499938964844,293.1499938964844,0.0494875162839889,-1456.7259521484375,304.1513366699219,0.6897175312042236,0.0966880768537521,0.0925261974334716,293.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552429199219,0.5453810691833496,0.050000000745058,0.2290070801973343,291.1552429199219,291.1499938964844,272.5885925292969,271.7494201660156,284.2346496582031,293.312255859375,291.1551513671875,1.0,0.1612941771745681,1.0,1.0,0.912214457988739,1.0,-0.5982815027236938,0.2623122334480285,0.3359692692756653,0.0897745415568351,0.0,0.0,0.1320338398218155,25.29130744934082,25.0,-0.4107849299907684,-4179.181640625,37.904335021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1600036621094,304.2274780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.142578125,18000.0,0.0,0.0,0.0936889797449112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118002757430076,0.1118045076727867,-4.229268142807996e-06,0.0,9.508240327704698e-05,0.0,0.0,4.339441776275635,0.0,0.0,0.0,0.2715564966201782,4.0,0.0,1.0
309000,293.16015625,297.1499938964844,293.1499938964844,0.0194350183010101,-859.3348388671875,304.15057373046875,0.5856606364250183,0.0596856735646724,0.054585225880146,293.167724609375,297.1499938964844,293.1499938964844,0.0256606806069612,-1037.374755859375,304.1512756347656,0.6158190369606018,0.0685324296355247,0.0658907815814018,293.1709289550781,297.1499938964844,293.1499938964844,0.0348795503377914,-890.193603515625,304.1518859863281,0.6459205150604248,0.0797686427831649,0.0565396212041378,293.1666564941406,297.1499938964844,293.1499938964844,0.0494875162839889,-1456.7259521484375,304.1513366699219,0.6897175312042236,0.0966880768537521,0.0925261974334716,293.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552429199219,0.5453810691833496,0.050000000745058,0.2290070801973343,291.1552429199219,291.1499938964844,272.5885925292969,271.7494201660156,284.2346496582031,293.312255859375,291.1551513671875,1.0,0.1612941771745681,1.0,1.0,0.912214457988739,1.0,-0.5982815027236938,0.2623122334480285,0.3359692692756653,0.0897745415568351,0.0,0.0,0.1320338398218155,25.29130744934082,25.0,-0.4107849299907684,-4179.181640625,37.904335021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1600036621094,304.2274780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.142578125,18000.0,0.0,0.0,0.0936889797449112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118002757430076,0.1118045076727867,-4.229268142807996e-06,0.0,9.508240327704698e-05,0.0,0.0,4.339441776275635,0.0,0.0,0.0,0.2715564966201782,4.0,0.0,1.0
309060,293.1595458984375,297.1499938964844,293.1499938964844,0.019346460700035,-857.3613891601562,304.1505432128906,0.5851593017578125,0.0595473945140838,0.054458063095808,293.1669311523437,297.1499938964844,293.1499938964844,0.0254399105906486,-1033.0595703125,304.1512145996094,0.6149868369102478,0.0682443156838417,0.0656145960092544,293.1702575683594,297.1499938964844,293.1499938964844,0.034540370106697,-885.8428955078125,304.1518249511719,0.6449136137962341,0.0793743133544921,0.0562615282833576,293.16583251953125,297.1499938964844,293.1499938964844,0.0492674633860588,-1452.9091796875,304.1512756347656,0.6891017556190491,0.0964336171746254,0.0922809839248657,293.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548156738281,0.5454132556915283,0.050000000745058,0.2290059179067611,291.15478515625,291.1499938964844,272.5814514160156,271.74542236328125,284.22906494140625,293.3124084472656,291.1546630859375,1.0,0.1611592471599578,1.0,1.0,0.9093303680419922,1.0,-0.5971680283546448,0.2618995010852813,0.335268497467041,0.0897070541977882,0.0,0.0,0.1314236223697662,25.276988983154297,25.0,-0.6951940059661865,-4174.1416015625,37.77416229248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1678771972656,304.2240295410156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.029296875,18000.0,0.0,0.0,0.0935536548495292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1115257963538169,0.111530028283596,-4.228800662531285e-06,0.0,9.494506230112164e-05,0.0,0.0,4.328086853027344,0.0,0.0,0.0,0.2715128362178802,4.0,0.0,1.0
309120,293.1595458984375,297.1499938964844,293.1499938964844,0.019346460700035,-857.3613891601562,304.1505432128906,0.5851593017578125,0.0595473945140838,0.054458063095808,293.1669311523437,297.1499938964844,293.1499938964844,0.0254399105906486,-1033.0595703125,304.1512145996094,0.6149868369102478,0.0682443156838417,0.0656145960092544,293.1702575683594,297.1499938964844,293.1499938964844,0.034540370106697,-885.8428955078125,304.1518249511719,0.6449136137962341,0.0793743133544921,0.0562615282833576,293.16583251953125,297.1499938964844,293.1499938964844,0.0492674633860588,-1452.9091796875,304.1512756347656,0.6891017556190491,0.0964336171746254,0.0922809839248657,293.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548156738281,0.5454132556915283,0.050000000745058,0.2290059179067611,291.15478515625,291.1499938964844,272.5814514160156,271.74542236328125,284.22906494140625,293.3124084472656,291.1546630859375,1.0,0.1611592471599578,1.0,1.0,0.9093303680419922,1.0,-0.5971680283546448,0.2618995010852813,0.335268497467041,0.0897070541977882,0.0,0.0,0.1314236223697662,25.276988983154297,25.0,-0.6951940059661865,-4174.1416015625,37.77416229248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1678771972656,304.2240295410156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.029296875,18000.0,0.0,0.0,0.0935536548495292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1115257963538169,0.111530028283596,-4.228800662531285e-06,0.0,9.494506230112164e-05,0.0,0.0,4.328086853027344,0.0,0.0,0.0,0.2715128362178802,4.0,0.0,1.0
