time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
309180,293.15899658203125,297.1499938964844,293.1499938964844,0.0192659553140401,-855.5645141601562,304.1504821777344,0.5846989750862122,0.0594208352267742,0.0543414577841758,293.1661682128906,297.1499938964844,293.1499938964844,0.0252309832721948,-1028.9591064453125,304.1511535644531,0.6141833662986755,0.0679696723818779,0.0653512701392173,293.16961669921875,297.1499938964844,293.1499938964844,0.0342137403786182,-881.6466674804688,304.1517639160156,0.6439390778541565,0.078992985188961,0.0559925697743892,293.1650085449219,297.1499938964844,293.1499938964844,0.0490634031593799,-1449.3748779296875,304.15118408203125,0.6885274052619934,0.0961968824267387,0.092052586376667,293.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.5454435348510742,0.050000000745058,0.2290048152208328,291.1541748046875,291.1499938964844,272.5740051269531,271.74127197265625,284.22296142578125,293.31256103515625,291.154052734375,1.0,0.1610311716794967,1.0,1.0,0.9064462780952454,1.0,-0.5961138606071472,0.2615226805210113,0.3345911800861358,0.0896340981125831,0.0,0.0,0.1309081315994262,25.263246536254883,25.0,-0.90446937084198,-4169.83349609375,37.65102005004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1751403808594,304.221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.8828125,18000.0,0.0,0.0,0.0933931916952133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1112911254167556,0.1112953498959541,-4.228390025673434e-06,0.0,9.47822190937586e-05,0.0,0.0,4.318370819091797,0.0,0.0,0.0,0.2714752852916717,4.0,0.0,1.0
309240,293.15899658203125,297.1499938964844,293.1499938964844,0.0192659553140401,-855.5645141601562,304.1504821777344,0.5846989750862122,0.0594208352267742,0.0543414577841758,293.1661682128906,297.1499938964844,293.1499938964844,0.0252309832721948,-1028.9591064453125,304.1511535644531,0.6141833662986755,0.0679696723818779,0.0653512701392173,293.16961669921875,297.1499938964844,293.1499938964844,0.0342137403786182,-881.6466674804688,304.1517639160156,0.6439390778541565,0.078992985188961,0.0559925697743892,293.1650085449219,297.1499938964844,293.1499938964844,0.0490634031593799,-1449.3748779296875,304.15118408203125,0.6885274052619934,0.0961968824267387,0.092052586376667,293.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.5454435348510742,0.050000000745058,0.2290048152208328,291.1541748046875,291.1499938964844,272.5740051269531,271.74127197265625,284.22296142578125,293.31256103515625,291.154052734375,1.0,0.1610311716794967,1.0,1.0,0.9064462780952454,1.0,-0.5961138606071472,0.2615226805210113,0.3345911800861358,0.0896340981125831,0.0,0.0,0.1309081315994262,25.263246536254883,25.0,-0.90446937084198,-4169.83349609375,37.65102005004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1751403808594,304.221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.8828125,18000.0,0.0,0.0,0.0933931916952133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1112911254167556,0.1112953498959541,-4.228390025673434e-06,0.0,9.47822190937586e-05,0.0,0.0,4.318370819091797,0.0,0.0,0.0,0.2714752852916717,4.0,0.0,1.0
309300,293.1587219238281,297.1499938964844,293.1499938964844,0.0192284695804119,-854.7268676757812,304.1504821777344,0.5844834446907043,0.0593616664409637,0.0542868487536907,293.1658020019531,297.1499938964844,293.1499938964844,0.025130521506071,-1026.9813232421875,304.151123046875,0.6137915849685669,0.067836970090866,0.0652240142226219,293.1693115234375,297.1499938964844,293.1499938964844,0.0340547189116478,-879.60107421875,304.1517333984375,0.6434632539749146,0.0788068398833274,0.0558612570166587,293.16461181640625,297.1499938964844,293.1499938964844,0.0489668659865856,-1447.70458984375,304.1511535644531,0.6882549524307251,0.0960847064852714,0.0919442549347877,293.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539001464844,0.5454582571983337,0.050000000745058,0.229004293680191,291.1538391113281,291.1499938964844,272.5701599121094,271.7391662597656,284.2197570800781,293.3126525878906,291.1536865234375,1.0,0.1609694808721542,1.0,1.0,0.9050042629241944,1.0,-0.595607340335846,0.261346161365509,0.3342611789703369,0.0895972549915313,0.0,0.0,0.1306869089603424,25.256555557250977,25.0,-0.9814477562904358,-4167.9287109375,37.59186172485352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1783752441406,304.22039794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.80078125,18000.0,0.0,0.0,0.0933072119951248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111893504858017,0.1111935749650001,-4.22820812673308e-06,0.0,9.469495853409172e-05,0.0,0.0,4.314154148101807,0.0,0.0,0.0,0.2714589238166809,4.0,0.0,1.0
309360,293.158447265625,297.1499938964844,293.1499938964844,0.019192948937416,-853.9325561523438,304.15045166015625,0.5842787027359009,0.0593054518103599,0.0542349070310592,293.1654357910156,297.1499938964844,293.1499938964844,0.0250328425318002,-1025.054443359375,304.151123046875,0.6134073138237,0.0677075535058975,0.0650998875498771,293.1689758300781,297.1499938964844,293.1499938964844,0.0338987223803997,-877.592529296875,304.1517028808594,0.6429957747459412,0.0786239355802536,0.0557322204113006,293.1642150878906,297.1499938964844,293.1499938964844,0.0488742478191852,-1446.10302734375,304.1510925292969,0.6879934072494507,0.0959769785404205,0.0918401554226875,293.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535339355469,0.5454727411270142,0.050000000745058,0.229003757238388,291.1534729003906,291.1499938964844,272.5662536621094,271.737060546875,284.2164611816406,293.3127136230469,291.1533203125,1.0,0.1609094440937042,1.0,1.0,0.903555154800415,1.0,-0.595115602016449,0.2611777186393738,0.3339379131793976,0.0895618349313736,0.0,0.0,0.1304932981729507,25.249982833862305,25.0,-1.0381388664245603,-4166.197265625,37.53441619873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1811828613281,304.2195129394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.716796875,18000.0,0.0,0.0,0.0932190418243408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.111099436879158,0.111103668808937,-4.22804441768676e-06,0.0,9.460547880735248e-05,0.0,0.0,4.310426712036133,0.0,0.0,0.0,0.2714444100856781,4.0,0.0,1.0
309420,293.15789794921875,297.1499938964844,293.1499938964844,0.0191274210810661,-852.4656982421875,304.1504211425781,0.5839008092880249,0.0592015013098716,0.0541386418044567,293.1647644042969,297.1499938964844,293.1499938964844,0.0248452257364988,-1021.342041015625,304.15106201171875,0.6126602292060852,0.0674580335617065,0.0648604854941368,293.1683654785156,297.1499938964844,293.1499938964844,0.0335951931774616,-873.6788330078125,304.1516418457031,0.6420847773551941,0.078267328441143,0.0554805919528007,293.1634521484375,297.1499938964844,293.1499938964844,0.0487000085413455,-1443.0924072265625,304.1510314941406,0.6875017285346985,0.0957742258906364,0.0916439741849899,293.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.545501708984375,0.050000000745058,0.2290027141571045,291.1527099609375,291.1499938964844,272.5582275390625,271.7327880859375,284.2096862792969,293.3128967285156,291.1525573730469,1.0,0.1607940196990966,1.0,1.0,0.9006568193435669,1.0,-0.5941740870475769,0.2608617842197418,0.3333123326301574,0.0894979089498519,0.0,0.0,0.1301854103803634,25.23714256286621,25.0,-1.093424677848816,-4163.19775390625,37.4243278503418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1854248046875,304.2181396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.544921875,18000.0,0.0,0.0,0.0930422022938728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109540686011314,0.1109582930803299,-4.2277720240235794e-06,0.0,9.442600276088342e-05,0.0,0.0,4.304392814636231,0.0,0.0,0.0,0.2714208364486694,4.0,0.0,1.0
309480,293.15789794921875,297.1499938964844,293.1499938964844,0.0191274210810661,-852.4656982421875,304.1504211425781,0.5839008092880249,0.0592015013098716,0.0541386418044567,293.1647644042969,297.1499938964844,293.1499938964844,0.0248452257364988,-1021.342041015625,304.15106201171875,0.6126602292060852,0.0674580335617065,0.0648604854941368,293.1683654785156,297.1499938964844,293.1499938964844,0.0335951931774616,-873.6788330078125,304.1516418457031,0.6420847773551941,0.078267328441143,0.0554805919528007,293.1634521484375,297.1499938964844,293.1499938964844,0.0487000085413455,-1443.0924072265625,304.1510314941406,0.6875017285346985,0.0957742258906364,0.0916439741849899,293.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.545501708984375,0.050000000745058,0.2290027141571045,291.1527099609375,291.1499938964844,272.5582275390625,271.7327880859375,284.2096862792969,293.3128967285156,291.1525573730469,1.0,0.1607940196990966,1.0,1.0,0.9006568193435669,1.0,-0.5941740870475769,0.2608617842197418,0.3333123326301574,0.0894979089498519,0.0,0.0,0.1301854103803634,25.23714256286621,25.0,-1.093424677848816,-4163.19775390625,37.4243278503418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1854248046875,304.2181396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.544921875,18000.0,0.0,0.0,0.0930422022938728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109540686011314,0.1109582930803299,-4.2277720240235794e-06,0.0,9.442600276088342e-05,0.0,0.0,4.304392814636231,0.0,0.0,0.0,0.2714208364486694,4.0,0.0,1.0
309540,293.1573791503906,297.1499938964844,293.1499938964844,0.0190691985189914,-851.1604614257812,304.1503601074219,0.5835663676261902,0.0591089911758899,0.0540526546537876,293.1640930175781,297.1499938964844,293.1499938964844,0.024667689576745,-1017.814453125,304.1510009765625,0.6119430661201477,0.067220889031887,0.0646328404545784,293.16778564453125,297.1499938964844,293.1499938964844,0.0333028137683868,-869.901123046875,304.1515808105469,0.6412066221237183,0.0779231041669845,0.0552376247942447,293.1626892089844,297.1499938964844,293.1499938964844,0.0485403388738632,-1440.336181640625,304.15093994140625,0.6870533227920532,0.0955885574221611,0.0914639681577682,293.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520080566406,0.5455312728881836,0.050000000745058,0.2290016412734985,291.1519470214844,291.1499938964844,272.54998779296875,271.7284851074219,284.2027282714844,293.31304931640625,291.1517944335937,1.0,0.1606846898794174,1.0,1.0,0.8977585434913635,1.0,-0.5932888388633728,0.2605713307857513,0.3327175080776214,0.0894491672515869,0.0,0.0,0.1299809664487838,25.224668502807617,25.0,-1.0771836042404177,-4160.76806640625,37.32061004638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1876525878906,304.2171630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.375,18000.0,0.0,0.0,0.0928729400038719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1108540818095207,0.1108583062887191,-4.227573299431242e-06,0.0,9.425422467757016e-05,0.0,0.0,4.30023193359375,0.0,0.0,0.0,0.271404355764389,4.0,0.0,1.0
309600,293.1573791503906,297.1499938964844,293.1499938964844,0.0190691985189914,-851.1604614257812,304.1503601074219,0.5835663676261902,0.0591089911758899,0.0540526546537876,293.1640930175781,297.1499938964844,293.1499938964844,0.024667689576745,-1017.814453125,304.1510009765625,0.6119430661201477,0.067220889031887,0.0646328404545784,293.16778564453125,297.1499938964844,293.1499938964844,0.0333028137683868,-869.901123046875,304.1515808105469,0.6412066221237183,0.0779231041669845,0.0552376247942447,293.1626892089844,297.1499938964844,293.1499938964844,0.0485403388738632,-1440.336181640625,304.15093994140625,0.6870533227920532,0.0955885574221611,0.0914639681577682,293.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520080566406,0.5455312728881836,0.050000000745058,0.2290016412734985,291.1519470214844,291.1499938964844,272.54998779296875,271.7284851074219,284.2027282714844,293.31304931640625,291.1517944335937,1.0,0.1606846898794174,1.0,1.0,0.8977585434913635,1.0,-0.5932888388633728,0.2605713307857513,0.3327175080776214,0.0894491672515869,0.0,0.0,0.1299809664487838,25.224668502807617,25.0,-1.0771836042404177,-4160.76806640625,37.32061004638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1876525878906,304.2171630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.375,18000.0,0.0,0.0,0.0928729400038719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1108540818095207,0.1108583062887191,-4.227573299431242e-06,0.0,9.425422467757016e-05,0.0,0.0,4.30023193359375,0.0,0.0,0.0,0.271404355764389,4.0,0.0,1.0
309660,293.1568603515625,297.1499938964844,293.1499938964844,0.0190179236233234,-850.0094604492188,304.1503295898437,0.5832746028900146,0.0590275079011917,0.0539765916764736,293.1634216308594,297.1499938964844,293.1499938964844,0.0244996231049299,-1014.4613647460938,304.15093994140625,0.6112554669380188,0.0669956058263778,0.0644164383411407,293.1672058105469,297.1499938964844,293.1499938964844,0.0330209992825984,-866.251953125,304.1515197753906,0.6403603553771973,0.077590711414814,0.055002961307764,293.1619567871094,297.1499938964844,293.1499938964844,0.0483945831656456,-1437.822021484375,304.15087890625,0.6866472363471985,0.0954193547368049,0.0912995412945747,293.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.5455619096755981,0.050000000745058,0.229000523686409,291.1512145996094,291.1499938964844,272.5409851074219,271.7246398925781,284.1955261230469,293.3132019042969,291.15106201171875,1.0,0.1605811566114425,1.0,1.0,0.8948575258255005,1.0,-0.5924575328826904,0.2603040933609009,0.3321534395217895,0.0894186571240425,0.0,0.0,0.1298702955245971,25.21249961853028,25.0,-1.0445294380187988,-4158.87109375,37.22294235229492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1878356933594,304.2164001464844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.21484375,18000.0,0.0,0.0,0.0927193760871887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107953116297721,0.1107995361089706,-4.227442786941538e-06,0.0,9.409838094143196e-05,0.0,0.0,4.2977728843688965,0.0,0.0,0.0,0.2713944315910339,4.0,0.0,1.0
309720,293.1568603515625,297.1499938964844,293.1499938964844,0.0190179236233234,-850.0094604492188,304.1503295898437,0.5832746028900146,0.0590275079011917,0.0539765916764736,293.1634216308594,297.1499938964844,293.1499938964844,0.0244996231049299,-1014.4613647460938,304.15093994140625,0.6112554669380188,0.0669956058263778,0.0644164383411407,293.1672058105469,297.1499938964844,293.1499938964844,0.0330209992825984,-866.251953125,304.1515197753906,0.6403603553771973,0.077590711414814,0.055002961307764,293.1619567871094,297.1499938964844,293.1499938964844,0.0483945831656456,-1437.822021484375,304.15087890625,0.6866472363471985,0.0954193547368049,0.0912995412945747,293.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.5455619096755981,0.050000000745058,0.229000523686409,291.1512145996094,291.1499938964844,272.5409851074219,271.7246398925781,284.1955261230469,293.3132019042969,291.15106201171875,1.0,0.1605811566114425,1.0,1.0,0.8948575258255005,1.0,-0.5924575328826904,0.2603040933609009,0.3321534395217895,0.0894186571240425,0.0,0.0,0.1298702955245971,25.21249961853028,25.0,-1.0445294380187988,-4158.87109375,37.22294235229492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1878356933594,304.2164001464844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.21484375,18000.0,0.0,0.0,0.0927193760871887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107953116297721,0.1107995361089706,-4.227442786941538e-06,0.0,9.409838094143196e-05,0.0,0.0,4.2977728843688965,0.0,0.0,0.0,0.2713944315910339,4.0,0.0,1.0
309780,293.1563415527344,297.1499938964844,293.1499938964844,0.0189739819616079,-849.023193359375,304.1502990722656,0.5830276608467102,0.0589574351906776,0.0539108775556087,293.1628112792969,297.1499938964844,293.1499938964844,0.0243415590375661,-1011.2962646484376,304.1509094238281,0.610601544380188,0.0667827278375625,0.0642118528485298,293.1666259765625,297.1499938964844,293.1499938964844,0.032750230282545,-862.738525390625,304.1514587402344,0.6395467519760132,0.0772703513503074,0.0547768212854862,293.16119384765625,297.1499938964844,293.1499938964844,0.048263918608427,-1435.57080078125,304.1508178710937,0.6862861514091492,0.095267541706562,0.0911516323685646,293.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.5455936789512634,0.050000000745058,0.228999376296997,291.15045166015625,291.1499938964844,272.5307006835937,271.7217102050781,284.1877136230469,293.3133850097656,291.1502990722656,1.0,0.1604836285114288,1.0,1.0,0.8919565081596375,1.0,-0.5916828513145447,0.2600614428520202,0.3316214382648468,0.0894063264131546,0.0,0.0,0.1298649460077285,25.20064163208008,25.0,-1.0777735710144043,-4157.59423828125,37.13156127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1859741210937,304.2158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.052734375,18000.0,0.0,0.0,0.0925903022289276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107809543609619,0.1107851862907409,-4.227382760291221e-06,0.0,9.396739187650384e-05,0.0,0.0,4.297143936157227,0.0,0.0,0.0,0.2713915109634399,4.0,0.0,1.0
309840,293.1563415527344,297.1499938964844,293.1499938964844,0.0189739819616079,-849.023193359375,304.1502990722656,0.5830276608467102,0.0589574351906776,0.0539108775556087,293.1628112792969,297.1499938964844,293.1499938964844,0.0243415590375661,-1011.2962646484376,304.1509094238281,0.610601544380188,0.0667827278375625,0.0642118528485298,293.1666259765625,297.1499938964844,293.1499938964844,0.032750230282545,-862.738525390625,304.1514587402344,0.6395467519760132,0.0772703513503074,0.0547768212854862,293.16119384765625,297.1499938964844,293.1499938964844,0.048263918608427,-1435.57080078125,304.1508178710937,0.6862861514091492,0.095267541706562,0.0911516323685646,293.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.5455936789512634,0.050000000745058,0.228999376296997,291.15045166015625,291.1499938964844,272.5307006835937,271.7217102050781,284.1877136230469,293.3133850097656,291.1502990722656,1.0,0.1604836285114288,1.0,1.0,0.8919565081596375,1.0,-0.5916828513145447,0.2600614428520202,0.3316214382648468,0.0894063264131546,0.0,0.0,0.1298649460077285,25.20064163208008,25.0,-1.0777735710144043,-4157.59423828125,37.13156127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1859741210937,304.2158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.052734375,18000.0,0.0,0.0,0.0925903022289276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107809543609619,0.1107851862907409,-4.227382760291221e-06,0.0,9.396739187650384e-05,0.0,0.0,4.297143936157227,0.0,0.0,0.0,0.2713915109634399,4.0,0.0,1.0
309900,293.1560974121094,297.1499938964844,293.1499938964844,0.0189545322209596,-848.5870971679688,304.1502685546875,0.5829195976257324,0.0589263141155242,0.0538815632462501,293.1625061035156,297.1499938964844,293.1499938964844,0.0242659822106361,-1009.7789916992188,304.15087890625,0.6102872490882874,0.0666805431246757,0.0641136243939399,293.1663513183594,297.1499938964844,293.1499938964844,0.0326186195015907,-861.0282592773438,304.15142822265625,0.6391509175300598,0.0771142318844795,0.0546666271984577,293.16082763671875,297.1499938964844,293.1499938964844,0.0482038930058479,-1434.53759765625,304.1507568359375,0.6861212849617004,0.0951976776123046,0.0910834223031997,293.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.5456099510192871,0.050000000745058,0.2289987802505493,291.1500549316406,291.1499938964844,272.5251159667969,271.7205505371094,284.1836242675781,293.3134460449219,291.14990234375,1.0,0.1604369580745697,1.0,1.0,0.8905059695243835,1.0,-0.591314971446991,0.2599484324455261,0.3313665390014648,0.0894069522619247,0.0,0.0,0.1299024671316146,25.19482612609864,25.0,-1.1026859283447266,-4157.2021484375,37.088035583496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18438720703125,304.2156677246094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.96484375,18000.0,0.0,0.0,0.0925361588597297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107907518744468,0.1107949763536453,-4.2273791223124135e-06,0.0,9.39124365686439e-05,0.0,0.0,4.297528266906738,0.0,0.0,0.0,0.271392673254013,4.0,0.0,1.0
309960,293.1558532714844,297.1499938964844,293.1499938964844,0.0189367700368165,-848.1891479492188,304.1502685546875,0.5828218460083008,0.0588978007435798,0.0538546331226825,293.1622009277344,297.1499938964844,293.1499938964844,0.0241926982998847,-1008.3052978515624,304.1508483886719,0.6099814772605896,0.0665811896324157,0.064018115401268,293.16607666015625,297.1499938964844,293.1499938964844,0.0324895046651363,-859.3486328125,304.15142822265625,0.638762354850769,0.076960802078247,0.0545583441853523,293.1604919433594,297.1499938964844,293.1499938964844,0.0481474436819553,-1433.5667724609375,304.1507263183594,0.6859670877456665,0.0951318740844726,0.0910191014409065,293.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.5456264615058899,0.050000000745058,0.2289981842041015,291.149658203125,291.1499938964844,272.51922607421875,271.7195739746094,284.1794128417969,293.31353759765625,291.14947509765625,1.0,0.1603916883468628,1.0,1.0,0.8890549540519714,1.0,-0.5909601449966431,0.2598410248756408,0.3311191499233246,0.0894123241305351,0.0,0.0,0.1299683302640915,25.1890926361084,25.0,-1.1207088232040403,-4156.990234375,37.04596328735352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.182373046875,304.2157287597656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.876953125,18000.0,0.0,0.0,0.0924900025129318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1108127236366272,0.1108169555664062,-4.227394128974993e-06,0.0,9.386559395352378e-05,0.0,0.0,4.2984137535095215,0.0,0.0,0.0,0.2713957726955414,4.0,0.0,1.0
310020,293.1553649902344,297.1499938964844,293.1499938964844,0.0189058668911457,-847.4977416992188,304.1502380371094,0.5826552510261536,0.0588481090962886,0.0538074076175689,293.16162109375,297.1499938964844,293.1499938964844,0.0240523964166641,-1005.476806640625,304.1507873535156,0.609393835067749,0.0663903877139091,0.0638346448540687,293.1655578613281,297.1499938964844,293.1499938964844,0.0322380736470222,-856.072509765625,304.1513671875,0.6380053162574768,0.0766614228487014,0.0543470606207847,293.1597595214844,297.1499938964844,293.1499938964844,0.0480444431304931,-1431.796630859375,304.1506652832031,0.685688316822052,0.0950117260217666,0.0909013524651527,293.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.5456600785255432,0.050000000745058,0.2289969623088836,291.1488647460937,291.1499938964844,272.5066223144531,271.7181396484375,284.17059326171875,293.313720703125,291.148681640625,1.0,0.1603051126003265,1.0,1.0,0.8861529231071472,1.0,-0.5902869701385498,0.2596414685249328,0.3306455016136169,0.0894370973110199,0.0,0.0,0.1301788389682769,25.17786979675293,25.0,-1.1187866926193235,-4157.09326171875,36.96587753295898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1772766113281,304.2164001464844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.69921875,18000.0,0.0,0.0,0.0924220383167266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1108910590410232,0.1108952909708023,-4.22747962147696e-06,0.0,9.379662515129894e-05,0.0,0.0,4.301602840423584,0.0,0.0,0.0,0.2714073359966278,4.0,0.0,1.0
310080,293.1553649902344,297.1499938964844,293.1499938964844,0.0189058668911457,-847.4977416992188,304.1502380371094,0.5826552510261536,0.0588481090962886,0.0538074076175689,293.16162109375,297.1499938964844,293.1499938964844,0.0240523964166641,-1005.476806640625,304.1507873535156,0.609393835067749,0.0663903877139091,0.0638346448540687,293.1655578613281,297.1499938964844,293.1499938964844,0.0322380736470222,-856.072509765625,304.1513671875,0.6380053162574768,0.0766614228487014,0.0543470606207847,293.1597595214844,297.1499938964844,293.1499938964844,0.0480444431304931,-1431.796630859375,304.1506652832031,0.685688316822052,0.0950117260217666,0.0909013524651527,293.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.5456600785255432,0.050000000745058,0.2289969623088836,291.1488647460937,291.1499938964844,272.5066223144531,271.7181396484375,284.17059326171875,293.313720703125,291.148681640625,1.0,0.1603051126003265,1.0,1.0,0.8861529231071472,1.0,-0.5902869701385498,0.2596414685249328,0.3306455016136169,0.0894370973110199,0.0,0.0,0.1301788389682769,25.17786979675293,25.0,-1.1187866926193235,-4157.09326171875,36.96587753295898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1772766113281,304.2164001464844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.69921875,18000.0,0.0,0.0,0.0924220383167266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1108910590410232,0.1108952909708023,-4.22747962147696e-06,0.0,9.379662515129894e-05,0.0,0.0,4.301602840423584,0.0,0.0,0.0,0.2714073359966278,4.0,0.0,1.0
310140,293.1549072265625,297.1499938964844,293.1499938964844,0.0188810937106609,-846.9447631835938,304.1501770019531,0.5825275778770447,0.0588082782924175,0.0537691116333007,293.1610717773437,297.1499938964844,293.1499938964844,0.0239203162491321,-1002.8046875,304.1507568359375,0.6088385581970215,0.0662101879715919,0.0636612921953201,293.1650390625,297.1499938964844,293.1499938964844,0.0319955274462699,-852.9048461914062,304.1513061523437,0.6372749209403992,0.0763720199465751,0.0541428253054618,293.1590576171875,297.1499938964844,293.1499938964844,0.0479546338319778,-1430.2548828125,304.1506042480469,0.6854498982429504,0.0949070528149604,0.0907983407378196,293.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14813232421875,0.5456945300102234,0.050000000745058,0.2289957106113433,291.1480712890625,291.1499938964844,272.49298095703125,271.7173156738281,284.161376953125,293.3138732910156,291.1479187011719,1.0,0.1602238863706588,1.0,1.0,0.883250892162323,1.0,-0.5896627306938171,0.2594622671604156,0.3302004337310791,0.0894813165068626,0.0,0.0,0.1304908841848373,25.16698455810547,25.0,-1.0545164346694946,-4157.91162109375,36.8912467956543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17095947265625,304.218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.53125,18000.0,0.0,0.0,0.0923893973231315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110144406557083,0.1110186725854873,-4.227639692544472e-06,0.0,9.376349771628156e-05,0.0,0.0,4.306651592254639,0.0,0.0,0.0,0.2714259922504425,4.0,0.0,1.0
310200,293.1549072265625,297.1499938964844,293.1499938964844,0.0188810937106609,-846.9447631835938,304.1501770019531,0.5825275778770447,0.0588082782924175,0.0537691116333007,293.1610717773437,297.1499938964844,293.1499938964844,0.0239203162491321,-1002.8046875,304.1507568359375,0.6088385581970215,0.0662101879715919,0.0636612921953201,293.1650390625,297.1499938964844,293.1499938964844,0.0319955274462699,-852.9048461914062,304.1513061523437,0.6372749209403992,0.0763720199465751,0.0541428253054618,293.1590576171875,297.1499938964844,293.1499938964844,0.0479546338319778,-1430.2548828125,304.1506042480469,0.6854498982429504,0.0949070528149604,0.0907983407378196,293.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14813232421875,0.5456945300102234,0.050000000745058,0.2289957106113433,291.1480712890625,291.1499938964844,272.49298095703125,271.7173156738281,284.161376953125,293.3138732910156,291.1479187011719,1.0,0.1602238863706588,1.0,1.0,0.883250892162323,1.0,-0.5896627306938171,0.2594622671604156,0.3302004337310791,0.0894813165068626,0.0,0.0,0.1304908841848373,25.16698455810547,25.0,-1.0545164346694946,-4157.91162109375,36.8912467956543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17095947265625,304.218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.53125,18000.0,0.0,0.0,0.0923893973231315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110144406557083,0.1110186725854873,-4.227639692544472e-06,0.0,9.376349771628156e-05,0.0,0.0,4.306651592254639,0.0,0.0,0.0,0.2714259922504425,4.0,0.0,1.0
310260,293.1544494628906,297.1499938964844,293.1499938964844,0.0188620537519454,-846.5209350585938,304.150146484375,0.5824371576309204,0.0587778538465499,0.0537393279373645,293.1605224609375,297.1499938964844,293.1499938964844,0.0237958747893571,-1000.2781982421876,304.15069580078125,0.6083144545555115,0.0660400763154029,0.0634975582361221,293.16455078125,297.1499938964844,293.1499938964844,0.0317611917853355,-849.8367919921875,304.1512756347656,0.6365696787834167,0.0760920494794845,0.0539452396333217,293.15838623046875,297.1499938964844,293.1499938964844,0.0478772409260273,-1428.9271240234375,304.1505126953125,0.6852502226829529,0.0948171988129615,0.0907094478607177,293.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5457298755645752,0.050000000745058,0.2289944142103195,291.1473693847656,291.1499938964844,272.4783630371094,271.71697998046875,284.1517333984375,293.3140563964844,291.1472473144531,1.0,0.1601477414369583,1.0,1.0,0.8803502917289734,1.0,-0.5890851020812988,0.2593022584915161,0.3297828733921051,0.0895451083779335,0.0,0.0,0.1308897584676742,25.15642547607422,25.0,-0.9365071058273317,-4159.39501953125,36.82179260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.163818359375,304.2205505371094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3828125,18000.0,0.0,0.0,0.0923919603228569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111771687865257,0.1111813932657241,-4.227867520967266e-06,0.0,9.376609523314984e-05,0.0,0.0,4.313328266143799,0.0,0.0,0.0,0.2714509665966034,4.0,0.0,1.0
310320,293.1544494628906,297.1499938964844,293.1499938964844,0.0188620537519454,-846.5209350585938,304.150146484375,0.5824371576309204,0.0587778538465499,0.0537393279373645,293.1605224609375,297.1499938964844,293.1499938964844,0.0237958747893571,-1000.2781982421876,304.15069580078125,0.6083144545555115,0.0660400763154029,0.0634975582361221,293.16455078125,297.1499938964844,293.1499938964844,0.0317611917853355,-849.8367919921875,304.1512756347656,0.6365696787834167,0.0760920494794845,0.0539452396333217,293.15838623046875,297.1499938964844,293.1499938964844,0.0478772409260273,-1428.9271240234375,304.1505126953125,0.6852502226829529,0.0948171988129615,0.0907094478607177,293.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5457298755645752,0.050000000745058,0.2289944142103195,291.1473693847656,291.1499938964844,272.4783630371094,271.71697998046875,284.1517333984375,293.3140563964844,291.1472473144531,1.0,0.1601477414369583,1.0,1.0,0.8803502917289734,1.0,-0.5890851020812988,0.2593022584915161,0.3297828733921051,0.0895451083779335,0.0,0.0,0.1308897584676742,25.15642547607422,25.0,-0.9365071058273317,-4159.39501953125,36.82179260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.163818359375,304.2205505371094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3828125,18000.0,0.0,0.0,0.0923919603228569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111771687865257,0.1111813932657241,-4.227867520967266e-06,0.0,9.376609523314984e-05,0.0,0.0,4.313328266143799,0.0,0.0,0.0,0.2714509665966034,4.0,0.0,1.0
310380,293.15399169921875,297.1499938964844,293.1499938964844,0.0188486129045486,-846.22314453125,304.1501159667969,0.5823837518692017,0.058756735175848,0.0537179633975029,293.1600036621094,297.1499938964844,293.1499938964844,0.0236788820475339,-997.8943481445312,304.1506652832031,0.6078217625617981,0.0658800229430198,0.0633433759212493,293.1640625,297.1499938964844,293.1499938964844,0.0315347984433174,-846.864990234375,304.1512145996094,0.6358892321586609,0.0758213698863983,0.0537541955709457,293.15771484375,297.1499938964844,293.1499938964844,0.0478120446205139,-1427.809326171875,304.15045166015625,0.685089111328125,0.0947421044111251,0.0906345769762992,293.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468200683594,0.5457661151885986,0.050000000745058,0.2289930880069732,291.14678955078125,291.1499938964844,272.462890625,271.7170715332031,284.1417541503906,293.3142395019531,291.14666748046875,1.0,0.16007661819458,1.0,1.0,0.8774496912956238,1.0,-0.5885537266731262,0.259161114692688,0.3293926119804382,0.089628979563713,0.0,0.0,0.1313611418008804,25.146183013916016,25.0,-0.7859358191490173,-4161.49853515625,36.7574462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1561889648437,304.2239990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2578125,18000.0,0.0,0.0,0.0924291908740997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1113734170794487,0.1113776415586471,-4.228154921293026e-06,0.0,9.380387928104028e-05,0.0,0.0,4.321394443511963,0.0,0.0,0.0,0.271481305360794,4.0,0.0,1.0
310440,293.15399169921875,297.1499938964844,293.1499938964844,0.0188486129045486,-846.22314453125,304.1501159667969,0.5823837518692017,0.058756735175848,0.0537179633975029,293.1600036621094,297.1499938964844,293.1499938964844,0.0236788820475339,-997.8943481445312,304.1506652832031,0.6078217625617981,0.0658800229430198,0.0633433759212493,293.1640625,297.1499938964844,293.1499938964844,0.0315347984433174,-846.864990234375,304.1512145996094,0.6358892321586609,0.0758213698863983,0.0537541955709457,293.15771484375,297.1499938964844,293.1499938964844,0.0478120446205139,-1427.809326171875,304.15045166015625,0.685089111328125,0.0947421044111251,0.0906345769762992,293.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468200683594,0.5457661151885986,0.050000000745058,0.2289930880069732,291.14678955078125,291.1499938964844,272.462890625,271.7170715332031,284.1417541503906,293.3142395019531,291.14666748046875,1.0,0.16007661819458,1.0,1.0,0.8774496912956238,1.0,-0.5885537266731262,0.259161114692688,0.3293926119804382,0.089628979563713,0.0,0.0,0.1313611418008804,25.146183013916016,25.0,-0.7859358191490173,-4161.49853515625,36.7574462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1561889648437,304.2239990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2578125,18000.0,0.0,0.0,0.0924291908740997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1113734170794487,0.1113776415586471,-4.228154921293026e-06,0.0,9.380387928104028e-05,0.0,0.0,4.321394443511963,0.0,0.0,0.0,0.271481305360794,4.0,0.0,1.0
310500,293.1537780761719,297.1499938964844,293.1499938964844,0.0188440699130296,-846.1232299804688,304.1501159667969,0.5823715329170227,0.0587498284876346,0.0537105724215507,293.1597595214844,297.1499938964844,293.1499938964844,0.0236232876777648,-996.7584228515624,304.150634765625,0.607587993144989,0.065803974866867,0.0632700622081756,293.163818359375,297.1499938964844,293.1499938964844,0.0314246676862239,-845.41650390625,304.1512145996094,0.6355586647987366,0.075689673423767,0.0536612272262573,293.1573791503906,297.1499938964844,293.1499938964844,0.0477842167019844,-1427.3323974609375,304.1504211425781,0.6850237846374512,0.0947103500366211,0.0906026437878608,293.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.5457846522331238,0.050000000745058,0.2289924174547195,291.14654541015625,291.1499938964844,272.454833984375,271.7172546386719,284.1366577148437,293.3143310546875,291.1464233398437,1.0,0.1600430160760879,1.0,1.0,0.875999391078949,1.0,-0.588306188583374,0.2590979635715484,0.3292082250118255,0.0896788015961647,0.0,0.0,0.1316202133893966,25.14118194580078,25.0,-0.7059215903282166,-4162.77587890625,36.72726440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1523132324219,304.22607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.205078125,18000.0,0.0,0.0,0.0924607813358306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114825457334518,0.1114867776632309,-4.228318630339345e-06,0.0,9.383593715028836e-05,0.0,0.0,4.32588529586792,0.0,0.0,0.0,0.2714982330799103,4.0,0.0,1.0
310560,293.153564453125,297.1499938964844,293.1499938964844,0.0188407357782125,-846.0505981445312,304.15008544921875,0.582367479801178,0.0587449297308921,0.0537050142884254,293.15948486328125,297.1499938964844,293.1499938964844,0.023569319397211,-995.6538696289062,304.150634765625,0.6073613166809082,0.0657301545143127,0.0631988570094108,293.1636047363281,297.1499938964844,293.1499938964844,0.0313162468373775,-843.9886474609375,304.15118408203125,0.6352335214614868,0.0755599811673164,0.0535696744918823,293.15704345703125,297.1499938964844,293.1499938964844,0.0477590411901474,-1426.9010009765625,304.150390625,0.6849669814109802,0.0946818217635154,0.0905737876892089,293.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.545803427696228,0.050000000745058,0.2289917320013046,291.14630126953125,291.1499938964844,272.44659423828125,271.7174987792969,284.1314697265625,293.3144226074219,291.1462097167969,1.0,0.1600105017423629,1.0,1.0,0.8745498061180115,1.0,-0.5880687236785889,0.2590389251708984,0.3290298283100128,0.0897333174943924,0.0,0.0,0.131890207529068,25.1362419128418,25.0,-0.6259767413139343,-4164.17333984375,36.69818878173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1484680175781,304.22833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.158203125,18000.0,0.0,0.0,0.0924991518259048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1115969195961952,0.1116011515259742,-4.228491889080033e-06,0.0,9.38748853513971e-05,0.0,0.0,4.330593585968018,0.0,0.0,0.0,0.2715160548686981,4.0,0.0,1.0
310620,293.15313720703125,297.1499938964844,293.1499938964844,0.0188380889594554,-845.9960327148438,304.15008544921875,0.582386314868927,0.0587418936192989,0.053699966520071,293.15899658203125,297.1499938964844,293.1499938964844,0.0234668366611003,-993.5510864257812,304.1506042480469,0.6069321632385254,0.0655900612473487,0.0630635693669319,293.16314697265625,297.1499938964844,293.1499938964844,0.0311050992459058,-841.2023315429688,304.1511535644531,0.6346012353897095,0.0753073766827583,0.0533913038671016,293.1564025878906,297.1499938964844,293.1499938964844,0.0477175563573837,-1426.1907958984375,304.1503295898437,0.684881865978241,0.0946355238556861,0.0905262678861618,293.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5458418726921082,0.050000000745058,0.2289903312921524,291.1459350585937,291.1499938964844,272.4295959472656,271.7181091308594,284.12091064453125,293.3146057128906,291.1458740234375,1.0,0.1599490493535995,1.0,1.0,0.8716506361961365,1.0,-0.5876275300979614,0.2589344978332519,0.3286930322647095,0.0898579061031341,0.0,0.0,0.1324601918458938,25.126558303833008,25.0,-0.4789421856403351,-4167.3408203125,36.643699645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1410217285156,304.23345947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.08203125,18000.0,0.0,0.0,0.0925965681672096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118402108550071,0.1118444427847862,-4.228866146149812e-06,0.0,9.3973743787501e-05,0.0,0.0,4.340617656707764,0.0,0.0,0.0,0.27155402302742,4.0,0.0,1.0
310680,293.15313720703125,297.1499938964844,293.1499938964844,0.0188380889594554,-845.9960327148438,304.15008544921875,0.582386314868927,0.0587418936192989,0.053699966520071,293.15899658203125,297.1499938964844,293.1499938964844,0.0234668366611003,-993.5510864257812,304.1506042480469,0.6069321632385254,0.0655900612473487,0.0630635693669319,293.16314697265625,297.1499938964844,293.1499938964844,0.0311050992459058,-841.2023315429688,304.1511535644531,0.6346012353897095,0.0753073766827583,0.0533913038671016,293.1564025878906,297.1499938964844,293.1499938964844,0.0477175563573837,-1426.1907958984375,304.1503295898437,0.684881865978241,0.0946355238556861,0.0905262678861618,293.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5458418726921082,0.050000000745058,0.2289903312921524,291.1459350585937,291.1499938964844,272.4295959472656,271.7181091308594,284.12091064453125,293.3146057128906,291.1458740234375,1.0,0.1599490493535995,1.0,1.0,0.8716506361961365,1.0,-0.5876275300979614,0.2589344978332519,0.3286930322647095,0.0898579061031341,0.0,0.0,0.1324601918458938,25.126558303833008,25.0,-0.4789421856403351,-4167.3408203125,36.643699645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1410217285156,304.23345947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.08203125,18000.0,0.0,0.0,0.0925965681672096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118402108550071,0.1118444427847862,-4.228866146149812e-06,0.0,9.3973743787501e-05,0.0,0.0,4.340617656707764,0.0,0.0,0.0,0.27155402302742,4.0,0.0,1.0
310740,293.1527099609375,297.1499938964844,293.1499938964844,0.0188405867666006,-846.0576782226562,304.1500549316406,0.5824397206306458,0.0587474480271339,0.0537026450037956,293.15850830078125,297.1499938964844,293.1499938964844,0.0233713965862989,-991.5865478515624,304.1505432128906,0.6065347194671631,0.0654597282409668,0.0629374757409095,293.1627197265625,297.1499938964844,293.1499938964844,0.0309012606739997,-838.5056762695312,304.1510925292969,0.6339921355247498,0.0750634148716926,0.0532189719378948,293.15576171875,297.1499938964844,293.1499938964844,0.0476874001324176,-1425.6754150390625,304.1502685546875,0.6848330497741699,0.0946028903126716,0.0904917046427726,293.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5458816289901733,0.050000000745058,0.2289888709783554,291.1456604003906,291.1499938964844,272.4119567871094,271.7188720703125,284.110107421875,293.3147888183594,291.1455993652344,1.0,0.159892126917839,1.0,1.0,0.8687514662742615,1.0,-0.5872293710708618,0.2588476538658142,0.32838174700737,0.0900028124451637,0.0,0.0,0.1330606043338775,25.11709213256836,25.0,-0.3564139902591705,-4170.95556640625,36.593849182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13409423828125,304.2393493652344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0234375,18000.0,0.0,0.0,0.0927168577909469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120984703302383,0.1121027022600174,-4.229269052302698e-06,0.0,9.409581980435178e-05,0.0,0.0,4.351267337799072,0.0,0.0,0.0,0.2715944349765777,4.0,0.0,1.0
310800,293.1527099609375,297.1499938964844,293.1499938964844,0.0188405867666006,-846.0576782226562,304.1500549316406,0.5824397206306458,0.0587474480271339,0.0537026450037956,293.15850830078125,297.1499938964844,293.1499938964844,0.0233713965862989,-991.5865478515624,304.1505432128906,0.6065347194671631,0.0654597282409668,0.0629374757409095,293.1627197265625,297.1499938964844,293.1499938964844,0.0309012606739997,-838.5056762695312,304.1510925292969,0.6339921355247498,0.0750634148716926,0.0532189719378948,293.15576171875,297.1499938964844,293.1499938964844,0.0476874001324176,-1425.6754150390625,304.1502685546875,0.6848330497741699,0.0946028903126716,0.0904917046427726,293.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5458816289901733,0.050000000745058,0.2289888709783554,291.1456604003906,291.1499938964844,272.4119567871094,271.7188720703125,284.110107421875,293.3147888183594,291.1455993652344,1.0,0.159892126917839,1.0,1.0,0.8687514662742615,1.0,-0.5872293710708618,0.2588476538658142,0.32838174700737,0.0900028124451637,0.0,0.0,0.1330606043338775,25.11709213256836,25.0,-0.3564139902591705,-4170.95556640625,36.593849182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13409423828125,304.2393493652344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0234375,18000.0,0.0,0.0,0.0927168577909469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120984703302383,0.1121027022600174,-4.229269052302698e-06,0.0,9.409581980435178e-05,0.0,0.0,4.351267337799072,0.0,0.0,0.0,0.2715944349765777,4.0,0.0,1.0
310860,293.1523132324219,297.1499938964844,293.1499938964844,0.0188482012599706,-846.2353515625,304.1500244140625,0.5825274586677551,0.0587614960968494,0.0537129640579223,293.1580505371094,297.1499938964844,293.1499938964844,0.0232830997556448,-989.7637329101562,304.1505126953125,0.6061698794364929,0.0653393194079399,0.0628207102417945,293.16229248046875,297.1499938964844,293.1499938964844,0.0307047720998525,-835.8997192382812,304.15106201171875,0.6334063410758972,0.0748281329870224,0.0530526749789714,293.1551513671875,297.1499938964844,293.1499938964844,0.0476685240864753,-1425.3544921875,304.15020751953125,0.6848204731941223,0.0945837646722793,0.0904699340462684,293.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454467773437,0.5459229350090027,0.050000000745058,0.2289873659610748,291.1454467773437,291.1499938964844,272.3937683105469,271.7196655273437,284.09912109375,293.31500244140625,291.1454162597656,1.0,0.1598396152257919,1.0,1.0,0.8658556938171387,1.0,-0.5868741273880005,0.2587782144546509,0.3280959129333496,0.0901679843664169,0.0,0.0,0.1336836814880371,25.107805252075195,25.0,-0.2613610923290252,-4174.98486328125,36.54856872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1278991699219,304.2459411621094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.978515625,18000.0,0.0,0.0,0.0928553640842437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123680919408798,0.1123723238706588,-4.229693786328426e-06,0.0,9.42363913054578e-05,0.0,0.0,4.362393379211426,0.0,0.0,0.0,0.2716367542743683,4.0,0.0,1.0
310920,293.1523132324219,297.1499938964844,293.1499938964844,0.0188482012599706,-846.2353515625,304.1500244140625,0.5825274586677551,0.0587614960968494,0.0537129640579223,293.1580505371094,297.1499938964844,293.1499938964844,0.0232830997556448,-989.7637329101562,304.1505126953125,0.6061698794364929,0.0653393194079399,0.0628207102417945,293.16229248046875,297.1499938964844,293.1499938964844,0.0307047720998525,-835.8997192382812,304.15106201171875,0.6334063410758972,0.0748281329870224,0.0530526749789714,293.1551513671875,297.1499938964844,293.1499938964844,0.0476685240864753,-1425.3544921875,304.15020751953125,0.6848204731941223,0.0945837646722793,0.0904699340462684,293.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454467773437,0.5459229350090027,0.050000000745058,0.2289873659610748,291.1454467773437,291.1499938964844,272.3937683105469,271.7196655273437,284.09912109375,293.31500244140625,291.1454162597656,1.0,0.1598396152257919,1.0,1.0,0.8658556938171387,1.0,-0.5868741273880005,0.2587782144546509,0.3280959129333496,0.0901679843664169,0.0,0.0,0.1336836814880371,25.107805252075195,25.0,-0.2613610923290252,-4174.98486328125,36.54856872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1278991699219,304.2459411621094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.978515625,18000.0,0.0,0.0,0.0928553640842437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123680919408798,0.1123723238706588,-4.229693786328426e-06,0.0,9.42363913054578e-05,0.0,0.0,4.362393379211426,0.0,0.0,0.0,0.2716367542743683,4.0,0.0,1.0
