time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
310980,293.15191650390625,297.1499938964844,293.1499938964844,0.0188613310456275,-846.5381469726562,304.1499938964844,0.5826520919799805,0.0587846189737319,0.0537314340472221,293.1575927734375,297.1499938964844,293.1499938964844,0.0232026912271976,-988.0994873046876,304.1504821777344,0.6058418154716492,0.0652299150824546,0.0627142563462257,293.161865234375,297.1499938964844,293.1499938964844,0.0305162854492664,-833.3939208984375,304.1510314941406,0.6328461766242981,0.0746022909879684,0.0528929494321346,293.1545104980469,297.1499938964844,293.1499938964844,0.0476617887616157,-1425.2427978515625,304.150146484375,0.6848466992378235,0.0945790633559227,0.0904618129134178,293.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.5459661483764648,0.050000000745058,0.2289857864379882,291.1452941894531,291.1499938964844,272.3750915527344,271.72039794921875,284.0879211425781,293.315185546875,291.145263671875,1.0,0.1597917824983596,1.0,1.0,0.8629599213600159,1.0,-0.5865651965141296,0.2587279379367828,0.3278372883796692,0.0903543308377265,0.0,0.0,0.134324848651886,25.09866142272949,25.0,-0.1938981115818023,-4179.43017578125,36.50816345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1226501464844,304.2532958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9453125,18000.0,0.0,0.0,0.0930082276463508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126469299197197,0.1126511618494987,-4.230136255500838e-06,0.0,9.43915219977498e-05,0.0,0.0,4.373907089233398,0.0,0.0,0.0,0.2716805636882782,4.0,0.0,1.0
311040,293.15191650390625,297.1499938964844,293.1499938964844,0.0188613310456275,-846.5381469726562,304.1499938964844,0.5826520919799805,0.0587846189737319,0.0537314340472221,293.1575927734375,297.1499938964844,293.1499938964844,0.0232026912271976,-988.0994873046876,304.1504821777344,0.6058418154716492,0.0652299150824546,0.0627142563462257,293.161865234375,297.1499938964844,293.1499938964844,0.0305162854492664,-833.3939208984375,304.1510314941406,0.6328461766242981,0.0746022909879684,0.0528929494321346,293.1545104980469,297.1499938964844,293.1499938964844,0.0476617887616157,-1425.2427978515625,304.150146484375,0.6848466992378235,0.0945790633559227,0.0904618129134178,293.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.5459661483764648,0.050000000745058,0.2289857864379882,291.1452941894531,291.1499938964844,272.3750915527344,271.72039794921875,284.0879211425781,293.315185546875,291.145263671875,1.0,0.1597917824983596,1.0,1.0,0.8629599213600159,1.0,-0.5865651965141296,0.2587279379367828,0.3278372883796692,0.0903543308377265,0.0,0.0,0.134324848651886,25.09866142272949,25.0,-0.1938981115818023,-4179.43017578125,36.50816345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1226501464844,304.2532958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9453125,18000.0,0.0,0.0,0.0930082276463508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126469299197197,0.1126511618494987,-4.230136255500838e-06,0.0,9.43915219977498e-05,0.0,0.0,4.373907089233398,0.0,0.0,0.0,0.2716805636882782,4.0,0.0,1.0
311100,293.1517028808594,297.1499938964844,293.1499938964844,0.0188699606806039,-846.7363891601562,304.14996337890625,0.5827282071113586,0.05879957228899,0.0537437051534652,293.1573486328125,297.1499938964844,293.1499938964844,0.0231655146926641,-987.3286743164062,304.15045166015625,0.6056920289993286,0.0651794523000717,0.0626649931073188,293.1616516113281,297.1499938964844,293.1499938964844,0.0304250866174697,-832.1793212890625,304.1510009765625,0.6325758695602417,0.0744929760694503,0.0528155751526355,293.1542053222656,297.1499938964844,293.1499938964844,0.0476629547774791,-1425.2652587890625,304.1501159667969,0.6848743557929993,0.0945820733904838,0.0904628187417984,293.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452331542969,0.5459885001182556,0.050000000745058,0.2289849668741226,291.1452331542969,291.1499938964844,272.3656005859375,271.720703125,284.082275390625,293.3152770996094,291.14520263671875,1.0,0.1597695797681808,1.0,1.0,0.8615120053291321,1.0,-0.586428165435791,0.2587100267410278,0.3277181386947632,0.090455524623394,0.0,0.0,0.1346508860588073,25.09412956237793,25.0,-0.1702356487512588,-4181.80029296875,36.48977279663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12042236328125,304.2572326660156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.931640625,18000.0,0.0,0.0,0.0930884405970573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127891466021537,0.1127933785319328,-4.23036271968158e-06,0.0,9.44729326874949e-05,0.0,0.0,4.379781723022461,0.0,0.0,0.0,0.2717029452323913,4.0,0.0,1.0
311160,293.1515197753906,297.1499938964844,293.1499938964844,0.0188798885792493,-846.9641723632812,304.14996337890625,0.5828129649162292,0.058816622942686,0.05375786870718,293.1571350097656,297.1499938964844,293.1499938964844,0.0231302790343761,-986.5972900390624,304.15045166015625,0.6055514812469482,0.0651316866278648,0.0626182630658149,293.1614685058594,297.1499938964844,293.1499938964844,0.0303358267992734,-830.9892578125,304.1509704589844,0.6323117613792419,0.0743859261274337,0.0527397841215133,293.1539306640625,297.1499938964844,293.1499938964844,0.04766695946455,-1425.3367919921875,304.15008544921875,0.6849110722541809,0.0945884063839912,0.0904669761657714,293.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451721191406,0.5460113883018494,0.050000000745058,0.2289841324090957,291.1451721191406,291.1499938964844,272.35601806640625,271.720947265625,284.0765991210937,293.3153991699219,291.1451416015625,1.0,0.1597484648227691,1.0,1.0,0.8600679039955139,1.0,-0.5863021612167358,0.258696585893631,0.3276055455207824,0.0905616581439971,0.0,0.0,0.1349799633026123,25.08961296081543,25.0,-0.1518186926841735,-4184.259765625,36.47251510620117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.118408203125,304.2613220214844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.91796875,18000.0,0.0,0.0,0.0931703224778175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1129329353570938,0.1129371672868728,-4.230592367093777e-06,0.0,9.455603139940648e-05,0.0,0.0,4.385723114013672,0.0,0.0,0.0,0.271725594997406,4.0,0.0,1.0
311220,293.151123046875,297.1499938964844,293.1499938964844,0.0189035851508378,-847.5068969726562,304.1499328613281,0.5830081105232239,0.0588569827377796,0.0537917800247669,293.1566772460937,297.1499938964844,293.1499938964844,0.0230656694620847,-985.2545166015624,304.150390625,0.6052983999252319,0.0650443881750106,0.0625324696302414,293.1610412597656,297.1499938964844,293.1499938964844,0.0301631335169076,-828.6830444335938,304.15093994140625,0.6318024396896362,0.0741787180304527,0.0525929480791091,293.1533203125,297.1499938964844,293.1499938964844,0.0476833283901214,-1425.6243896484375,304.1500244140625,0.6850113868713379,0.0946108922362327,0.0904845520853996,293.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1450500488281,0.5460588932037354,0.050000000745058,0.2289824038743972,291.1450500488281,291.1499938964844,272.3366394042969,271.7212829589844,284.065185546875,293.31561279296875,291.1450500488281,1.0,0.1597093492746353,1.0,1.0,0.8571796417236328,1.0,-0.5860826373100281,0.2586834132671356,0.3273992538452148,0.0907892510294914,0.0,0.0,0.1356466710567474,25.080610275268555,25.0,-0.1306303292512893,-4189.4345703125,36.441349029541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1151123046875,304.2699584960937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.89453125,18000.0,0.0,0.0,0.0933373197913169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132248789072036,0.1132291108369827,-4.231058937875787e-06,0.0,9.472551755607128e-05,0.0,0.0,4.39778995513916,0.0,0.0,0.0,0.2717715501785278,4.0,0.0,1.0
311280,293.151123046875,297.1499938964844,293.1499938964844,0.0189035851508378,-847.5068969726562,304.1499328613281,0.5830081105232239,0.0588569827377796,0.0537917800247669,293.1566772460937,297.1499938964844,293.1499938964844,0.0230656694620847,-985.2545166015624,304.150390625,0.6052983999252319,0.0650443881750106,0.0625324696302414,293.1610412597656,297.1499938964844,293.1499938964844,0.0301631335169076,-828.6830444335938,304.15093994140625,0.6318024396896362,0.0741787180304527,0.0525929480791091,293.1533203125,297.1499938964844,293.1499938964844,0.0476833283901214,-1425.6243896484375,304.1500244140625,0.6850113868713379,0.0946108922362327,0.0904845520853996,293.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1450500488281,0.5460588932037354,0.050000000745058,0.2289824038743972,291.1450500488281,291.1499938964844,272.3366394042969,271.7212829589844,284.065185546875,293.31561279296875,291.1450500488281,1.0,0.1597093492746353,1.0,1.0,0.8571796417236328,1.0,-0.5860826373100281,0.2586834132671356,0.3273992538452148,0.0907892510294914,0.0,0.0,0.1356466710567474,25.080610275268555,25.0,-0.1306303292512893,-4189.4345703125,36.441349029541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1151123046875,304.2699584960937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.89453125,18000.0,0.0,0.0,0.0933373197913169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132248789072036,0.1132291108369827,-4.231058937875787e-06,0.0,9.472551755607128e-05,0.0,0.0,4.39778995513916,0.0,0.0,0.0,0.2717715501785278,4.0,0.0,1.0
311340,293.1507568359375,297.1499938964844,293.1499938964844,0.0189329832792282,-848.178955078125,304.14990234375,0.5832411050796509,0.0589065290987491,0.0538339130580425,293.1562194824219,297.1499938964844,293.1499938964844,0.0230100024491548,-984.0958862304688,304.1503601074219,0.6050885319709778,0.0649696588516235,0.0624583885073661,293.16064453125,297.1499938964844,293.1499938964844,0.029999241232872,-826.4899291992188,304.1509094238281,0.6313218474388123,0.0739819332957267,0.052453301846981,293.1527404785156,297.1499938964844,293.1499938964844,0.0477120243012905,-1426.1253662109375,304.1499938964844,0.6851512789726257,0.0946477428078651,0.0905156880617141,293.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.5461090207099915,0.050000000745058,0.2289805710315704,291.1449584960937,291.1499938964844,272.3170471191406,271.7212829589844,284.0536804199219,293.3157958984375,291.1449279785156,1.0,0.1596748232841491,1.0,1.0,0.8542914390563965,1.0,-0.5859119296073914,0.2586908936500549,0.327221006155014,0.0910385102033615,0.0,0.0,0.1363266557455063,25.071605682373047,25.0,-0.1307656466960907,-4194.97412109375,36.41511917114258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1127319335937,304.2792358398437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.869140625,18000.0,0.0,0.0,0.0935064777731895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135233268141746,0.1135275587439537,-4.231536422594218e-06,0.0,9.489718650002033e-05,0.0,0.0,4.410130977630615,0.0,0.0,0.0,0.271818608045578,4.0,0.0,1.0
311400,293.1507568359375,297.1499938964844,293.1499938964844,0.0189329832792282,-848.178955078125,304.14990234375,0.5832411050796509,0.0589065290987491,0.0538339130580425,293.1562194824219,297.1499938964844,293.1499938964844,0.0230100024491548,-984.0958862304688,304.1503601074219,0.6050885319709778,0.0649696588516235,0.0624583885073661,293.16064453125,297.1499938964844,293.1499938964844,0.029999241232872,-826.4899291992188,304.1509094238281,0.6313218474388123,0.0739819332957267,0.052453301846981,293.1527404785156,297.1499938964844,293.1499938964844,0.0477120243012905,-1426.1253662109375,304.1499938964844,0.6851512789726257,0.0946477428078651,0.0905156880617141,293.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.5461090207099915,0.050000000745058,0.2289805710315704,291.1449584960937,291.1499938964844,272.3170471191406,271.7212829589844,284.0536804199219,293.3157958984375,291.1449279785156,1.0,0.1596748232841491,1.0,1.0,0.8542914390563965,1.0,-0.5859119296073914,0.2586908936500549,0.327221006155014,0.0910385102033615,0.0,0.0,0.1363266557455063,25.071605682373047,25.0,-0.1307656466960907,-4194.97412109375,36.41511917114258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1127319335937,304.2792358398437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.869140625,18000.0,0.0,0.0,0.0935064777731895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135233268141746,0.1135275587439537,-4.231536422594218e-06,0.0,9.489718650002033e-05,0.0,0.0,4.410130977630615,0.0,0.0,0.0,0.271818608045578,4.0,0.0,1.0
311460,293.1503601074219,297.1499938964844,293.1499938964844,0.0189678985625505,-848.9759521484375,304.1498718261719,0.5835106372833252,0.0589649379253387,0.0538839474320411,293.15576171875,297.1499938964844,293.1499938964844,0.0229632966220378,-983.1229858398438,304.1503295898437,0.6049225926399231,0.0649076029658317,0.0623960755765438,293.1602478027344,297.1499938964844,293.1499938964844,0.0298442132771015,-824.410400390625,304.1508483886719,0.6308701634407043,0.0737955942749977,0.0523208230733871,293.15216064453125,297.1499938964844,293.1499938964844,0.0477525144815444,-1426.8306884765625,304.1499328613281,0.6853293180465698,0.0946983247995376,0.0905597507953643,293.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.5461621284484863,0.050000000745058,0.2289786338806152,291.1448669433594,291.1499938964844,272.2972717285156,271.7208557128906,284.0421447753906,293.3160095214844,291.14483642578125,1.0,0.159644678235054,1.0,1.0,0.8514143824577332,1.0,-0.5857887268066406,0.2587182521820068,0.3270704746246338,0.091308519244194,0.0,0.0,0.1370209157466888,25.062543869018555,25.0,-0.1434478610754013,-4200.85107421875,36.39365768432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1111145019531,304.2890014648437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.841796875,18000.0,0.0,0.0,0.0936755239963531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138286516070365,0.1138328835368156,-4.23202482124907e-06,0.0,9.506874630460516e-05,0.0,0.0,4.422760963439941,0.0,0.0,0.0,0.2718667387962341,4.0,0.0,1.0
311520,293.1503601074219,297.1499938964844,293.1499938964844,0.0189678985625505,-848.9759521484375,304.1498718261719,0.5835106372833252,0.0589649379253387,0.0538839474320411,293.15576171875,297.1499938964844,293.1499938964844,0.0229632966220378,-983.1229858398438,304.1503295898437,0.6049225926399231,0.0649076029658317,0.0623960755765438,293.1602478027344,297.1499938964844,293.1499938964844,0.0298442132771015,-824.410400390625,304.1508483886719,0.6308701634407043,0.0737955942749977,0.0523208230733871,293.15216064453125,297.1499938964844,293.1499938964844,0.0477525144815444,-1426.8306884765625,304.1499328613281,0.6853293180465698,0.0946983247995376,0.0905597507953643,293.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.5461621284484863,0.050000000745058,0.2289786338806152,291.1448669433594,291.1499938964844,272.2972717285156,271.7208557128906,284.0421447753906,293.3160095214844,291.14483642578125,1.0,0.159644678235054,1.0,1.0,0.8514143824577332,1.0,-0.5857887268066406,0.2587182521820068,0.3270704746246338,0.091308519244194,0.0,0.0,0.1370209157466888,25.062543869018555,25.0,-0.1434478610754013,-4200.85107421875,36.39365768432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1111145019531,304.2890014648437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.841796875,18000.0,0.0,0.0,0.0936755239963531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138286516070365,0.1138328835368156,-4.23202482124907e-06,0.0,9.506874630460516e-05,0.0,0.0,4.422760963439941,0.0,0.0,0.0,0.2718667387962341,4.0,0.0,1.0
311580,293.1499938964844,297.1499938964844,293.1499938964844,0.0190086010843515,-849.9035034179688,304.1498413085937,0.5838186740875244,0.0590326264500618,0.0539422109723091,293.1552734375,297.1499938964844,293.1499938964844,0.022926552221179,-982.3575439453124,304.1502685546875,0.604806125164032,0.0648598596453666,0.062346875667572,293.1598205566406,297.1499938964844,293.1499938964844,0.0297055374830961,-822.455078125,304.1508178710937,0.6304509043693542,0.0736210122704505,0.0521963015198707,293.15155029296875,297.1499938964844,293.1499938964844,0.0478051900863647,-1427.7474365234375,304.1498718261719,0.6855471134185791,0.0947631001472473,0.0906171351671218,293.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.5462186932563782,0.050000000745058,0.2289765626192093,291.1447448730469,291.1499938964844,272.2774658203125,271.7199401855469,284.03057861328125,293.31622314453125,291.14471435546875,1.0,0.1596190333366394,1.0,1.0,0.8485373854637146,1.0,-0.5857165455818176,0.2587676644325256,0.3269489109516144,0.0916004031896591,0.0,0.0,0.13773213326931,25.053333282470703,25.0,-0.1696894168853759,-4207.06982421875,36.377201080322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11016845703125,304.2992553710937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.810546875,18000.0,0.0,0.0,0.0938431024551391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1141419783234596,0.1141462102532386,-4.2325259528297465e-06,0.0,9.52388218138367e-05,0.0,0.0,4.435727119445801,0.0,0.0,0.0,0.2719161510467529,4.0,0.0,1.0
311640,293.1499938964844,297.1499938964844,293.1499938964844,0.0190086010843515,-849.9035034179688,304.1498413085937,0.5838186740875244,0.0590326264500618,0.0539422109723091,293.1552734375,297.1499938964844,293.1499938964844,0.022926552221179,-982.3575439453124,304.1502685546875,0.604806125164032,0.0648598596453666,0.062346875667572,293.1598205566406,297.1499938964844,293.1499938964844,0.0297055374830961,-822.455078125,304.1508178710937,0.6304509043693542,0.0736210122704505,0.0521963015198707,293.15155029296875,297.1499938964844,293.1499938964844,0.0478051900863647,-1427.7474365234375,304.1498718261719,0.6855471134185791,0.0947631001472473,0.0906171351671218,293.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.5462186932563782,0.050000000745058,0.2289765626192093,291.1447448730469,291.1499938964844,272.2774658203125,271.7199401855469,284.03057861328125,293.31622314453125,291.14471435546875,1.0,0.1596190333366394,1.0,1.0,0.8485373854637146,1.0,-0.5857165455818176,0.2587676644325256,0.3269489109516144,0.0916004031896591,0.0,0.0,0.13773213326931,25.053333282470703,25.0,-0.1696894168853759,-4207.06982421875,36.377201080322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11016845703125,304.2992553710937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.810546875,18000.0,0.0,0.0,0.0938431024551391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1141419783234596,0.1141462102532386,-4.2325259528297465e-06,0.0,9.52388218138367e-05,0.0,0.0,4.435727119445801,0.0,0.0,0.0,0.2719161510467529,4.0,0.0,1.0
311700,293.1498107910156,297.1499938964844,293.1499938964844,0.0190313216298818,-850.420654296875,304.1498413085937,0.5839884877204895,0.0590702667832374,0.0539746917784214,293.155029296875,297.1499938964844,293.1499938964844,0.0229125116020441,-982.0654296875,304.1502380371094,0.6047695875167847,0.0648422315716743,0.0623279847204685,293.1596069335937,297.1499938964844,293.1499938964844,0.0296417232602834,-821.5330200195312,304.1507873535156,0.6302556395530701,0.0735388472676277,0.0521374978125095,293.1512756347656,297.1499938964844,293.1499938964844,0.0478364378213882,-1428.291015625,304.1498413085937,0.6856722235679626,0.0948012098670005,0.0906511694192886,293.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.5462486743927002,0.050000000745058,0.2289754599332809,291.1446533203125,291.1499938964844,272.2675476074219,271.7192687988281,284.0247802734375,293.3163146972656,291.1446228027344,1.0,0.1596080213785171,1.0,1.0,0.8470988869667053,1.0,-0.5857018232345581,0.25880166888237,0.3269001543521881,0.0917550325393676,0.0,0.0,0.1380957961082458,25.04862403869629,25.0,-0.1889062374830246,-4210.31640625,36.37103271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10986328125,304.3045349121094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.79296875,18000.0,0.0,0.0,0.0939261466264724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143023297190666,0.1143065690994262,-4.232781975588296e-06,0.0,9.532309923088178e-05,0.0,0.0,4.4423651695251465,0.0,0.0,0.0,0.2719414234161377,4.0,0.0,1.0
311760,293.1496276855469,297.1499938964844,293.1499938964844,0.0190555099397897,-850.9707641601562,304.1498107910156,0.5841681957244873,0.0591102130711078,0.0540092326700687,293.15478515625,297.1499938964844,293.1499938964844,0.0229012798517942,-981.8321533203124,304.1502380371094,0.6047472357749939,0.0648286417126655,0.0623128041625022,293.1593933105469,297.1499938964844,293.1499938964844,0.0295800641179084,-820.646484375,304.1507568359375,0.6300696134567261,0.073459967970848,0.0520809367299079,293.1509704589844,297.1499938964844,293.1499938964844,0.0478706881403923,-1428.88671875,304.1498107910156,0.6858074069023132,0.094842791557312,0.0906884744763374,293.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.5462797284126282,0.050000000745058,0.2289743274450302,291.14459228515625,291.1499938964844,272.25762939453125,271.7184143066406,284.0190124511719,293.31640625,291.1445617675781,1.0,0.1595981121063232,1.0,1.0,0.8456690311431885,1.0,-0.5857005715370178,0.2588411867618561,0.3268594145774841,0.0919147580862045,0.0,0.0,0.1384650617837906,25.04383659362793,25.0,-0.2095032334327697,-4213.64501953125,36.36614608764648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1096496582031,304.3099060058594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7734375,18000.0,0.0,0.0,0.0940087512135505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144652664661407,0.1144694983959198,-4.233042091073003e-06,0.0,9.54069328145124e-05,0.0,0.0,4.449110507965088,0.0,0.0,0.0,0.2719671130180359,4.0,0.0,1.0
311820,293.14923095703125,297.1499938964844,293.1499938964844,0.01910868473351,-852.1782836914062,304.1498107910156,0.5845597386360168,0.059197723865509,0.0540850423276424,293.1542358398437,297.1499938964844,293.1499938964844,0.0228883773088455,-981.5662841796876,304.1501770019531,0.60475093126297,0.0648152232170105,0.0622950829565525,293.158935546875,297.1499938964844,293.1499938964844,0.0294616520404815,-818.9952392578125,304.15069580078125,0.6297295093536377,0.0733134448528289,0.0519754216074943,293.150390625,297.1499938964844,293.1499938964844,0.0479489043354988,-1430.247314453125,304.1497497558594,0.6861104965209961,0.094937264919281,0.0907736495137214,293.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.5463457107543945,0.050000000745058,0.2289719134569168,291.1444091796875,291.1499938964844,272.2379150390625,271.7162170410156,284.0075378417969,293.3166198730469,291.1443786621094,1.0,0.1595819294452667,1.0,1.0,0.84280925989151,1.0,-0.5857430100440979,0.2589399516582489,0.326803058385849,0.0922518372535705,0.0,0.0,0.139223575592041,25.033960342407227,25.0,-0.2561671137809753,-4220.578125,36.3606071472168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10943603515625,304.3209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7265625,18000.0,0.0,0.0,0.0941729247570037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148003414273262,0.1148045733571052,-4.233576419210294e-06,0.0,9.55735449679196e-05,0.0,0.0,4.462985992431641,0.0,0.0,0.0,0.2720199823379516,4.0,0.0,1.0
311880,293.14923095703125,297.1499938964844,293.1499938964844,0.01910868473351,-852.1782836914062,304.1498107910156,0.5845597386360168,0.059197723865509,0.0540850423276424,293.1542358398437,297.1499938964844,293.1499938964844,0.0228883773088455,-981.5662841796876,304.1501770019531,0.60475093126297,0.0648152232170105,0.0622950829565525,293.158935546875,297.1499938964844,293.1499938964844,0.0294616520404815,-818.9952392578125,304.15069580078125,0.6297295093536377,0.0733134448528289,0.0519754216074943,293.150390625,297.1499938964844,293.1499938964844,0.0479489043354988,-1430.247314453125,304.1497497558594,0.6861104965209961,0.094937264919281,0.0907736495137214,293.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.5463457107543945,0.050000000745058,0.2289719134569168,291.1444091796875,291.1499938964844,272.2379150390625,271.7162170410156,284.0075378417969,293.3166198730469,291.1443786621094,1.0,0.1595819294452667,1.0,1.0,0.84280925989151,1.0,-0.5857430100440979,0.2589399516582489,0.326803058385849,0.0922518372535705,0.0,0.0,0.139223575592041,25.033960342407227,25.0,-0.2561671137809753,-4220.578125,36.3606071472168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10943603515625,304.3209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7265625,18000.0,0.0,0.0,0.0941729247570037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148003414273262,0.1148045733571052,-4.233576419210294e-06,0.0,9.55735449679196e-05,0.0,0.0,4.462985992431641,0.0,0.0,0.0,0.2720199823379516,4.0,0.0,1.0
311940,293.1488647460937,297.1499938964844,293.1499938964844,0.0191683340817689,-853.5300903320312,304.1497497558594,0.5849945545196533,0.0592954009771347,0.0541698671877384,293.1536865234375,297.1499938964844,293.1499938964844,0.0228888392448425,-981.5809936523438,304.1501159667969,0.6048224568367004,0.0648209527134895,0.0622950345277786,293.1584777832031,297.1499938964844,293.1499938964844,0.0293460302054882,-817.5146484375,304.1506652832031,0.6294340491294861,0.0731825456023216,0.0518805533647537,293.1498107910156,297.1499938964844,293.1499938964844,0.04804003611207,-1431.83251953125,304.1496887207031,0.6864574551582336,0.0950467213988304,0.0908728614449501,293.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14422607421875,0.5464171767234802,0.050000000745058,0.2289693057537078,291.1441955566406,291.1499938964844,272.2183532714844,271.7132873535156,283.99609375,293.3168029785156,291.1441650390625,1.0,0.1595706045627594,1.0,1.0,0.8399495482444763,1.0,-0.5858468413352966,0.2590659558773041,0.3267808854579925,0.0926127508282661,0.0,0.0,0.1400120705366134,25.02363586425781,25.0,-0.3107107281684875,-4227.88427734375,36.36082077026367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1093139648437,304.3322448730469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.671875,18000.0,0.0,0.0,0.0943365395069122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151491627097129,0.115153394639492,-4.234131210978376e-06,0.0,9.573959687259048e-05,0.0,0.0,4.477436542510986,0.0,0.0,0.0,0.2720749974250793,4.0,0.0,1.0
312000,293.1488647460937,297.1499938964844,293.1499938964844,0.0191683340817689,-853.5300903320312,304.1497497558594,0.5849945545196533,0.0592954009771347,0.0541698671877384,293.1536865234375,297.1499938964844,293.1499938964844,0.0228888392448425,-981.5809936523438,304.1501159667969,0.6048224568367004,0.0648209527134895,0.0622950345277786,293.1584777832031,297.1499938964844,293.1499938964844,0.0293460302054882,-817.5146484375,304.1506652832031,0.6294340491294861,0.0731825456023216,0.0518805533647537,293.1498107910156,297.1499938964844,293.1499938964844,0.04804003611207,-1431.83251953125,304.1496887207031,0.6864574551582336,0.0950467213988304,0.0908728614449501,293.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14422607421875,0.5464171767234802,0.050000000745058,0.2289693057537078,291.1441955566406,291.1499938964844,272.2183532714844,271.7132873535156,283.99609375,293.3168029785156,291.1441650390625,1.0,0.1595706045627594,1.0,1.0,0.8399495482444763,1.0,-0.5858468413352966,0.2590659558773041,0.3267808854579925,0.0926127508282661,0.0,0.0,0.1400120705366134,25.02363586425781,25.0,-0.3107107281684875,-4227.88427734375,36.36082077026367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1093139648437,304.3322448730469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.671875,18000.0,0.0,0.0,0.0943365395069122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151491627097129,0.115153394639492,-4.234131210978376e-06,0.0,9.573959687259048e-05,0.0,0.0,4.477436542510986,0.0,0.0,0.0,0.2720749974250793,4.0,0.0,1.0
312060,293.1484680175781,297.1499938964844,293.1499938964844,0.0192349478602409,-855.0361938476562,304.14971923828125,0.5854756832122803,0.0594039261341095,0.0542643330991268,293.1531066894531,297.1499938964844,293.1499938964844,0.0229043327271938,-981.911376953125,304.1500549316406,0.6049701571464539,0.0648481249809265,0.0623148754239082,293.1579895019531,297.1499938964844,293.1499938964844,0.0292260721325874,-816.2283935546875,304.150634765625,0.6291890740394592,0.0730691701173782,0.0517976731061935,293.14923095703125,297.1499938964844,293.1499938964844,0.0481448918581008,-1433.6568603515625,304.14959716796875,0.6868511438369751,0.0951720774173736,0.0909870043396949,293.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439514160156,0.546494722366333,0.050000000745058,0.2289664894342422,291.1439514160156,291.1499938964844,272.19903564453125,271.70947265625,283.9847717285156,293.3169860839844,291.1438903808594,1.0,0.1595646142959594,1.0,1.0,0.8371080160140991,1.0,-0.5860181450843811,0.259221076965332,0.3267970681190491,0.092997595667839,0.0,0.0,0.1408369392156601,25.01279640197754,25.0,-0.3617532253265381,-4235.59521484375,36.36734008789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1091613769531,304.3438415527344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.607421875,18000.0,0.0,0.0,0.0945010706782341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115514762699604,0.1155190020799636,-4.234712378092809e-06,0.0,9.590657282387838e-05,0.0,0.0,4.492588520050049,0.0,0.0,0.0,0.2721326649188995,4.0,0.0,1.0
312120,293.1484680175781,297.1499938964844,293.1499938964844,0.0192349478602409,-855.0361938476562,304.14971923828125,0.5854756832122803,0.0594039261341095,0.0542643330991268,293.1531066894531,297.1499938964844,293.1499938964844,0.0229043327271938,-981.911376953125,304.1500549316406,0.6049701571464539,0.0648481249809265,0.0623148754239082,293.1579895019531,297.1499938964844,293.1499938964844,0.0292260721325874,-816.2283935546875,304.150634765625,0.6291890740394592,0.0730691701173782,0.0517976731061935,293.14923095703125,297.1499938964844,293.1499938964844,0.0481448918581008,-1433.6568603515625,304.14959716796875,0.6868511438369751,0.0951720774173736,0.0909870043396949,293.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439514160156,0.546494722366333,0.050000000745058,0.2289664894342422,291.1439514160156,291.1499938964844,272.19903564453125,271.70947265625,283.9847717285156,293.3169860839844,291.1438903808594,1.0,0.1595646142959594,1.0,1.0,0.8371080160140991,1.0,-0.5860181450843811,0.259221076965332,0.3267970681190491,0.092997595667839,0.0,0.0,0.1408369392156601,25.01279640197754,25.0,-0.3617532253265381,-4235.59521484375,36.36734008789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1091613769531,304.3438415527344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.607421875,18000.0,0.0,0.0,0.0945010706782341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115514762699604,0.1155190020799636,-4.234712378092809e-06,0.0,9.590657282387838e-05,0.0,0.0,4.492588520050049,0.0,0.0,0.0,0.2721326649188995,4.0,0.0,1.0
312180,293.1480712890625,297.1499938964844,293.1499938964844,0.0193087868392467,-856.7010498046875,304.1496887207031,0.5860043168067932,0.0595236234366893,0.054368756711483,293.1524658203125,297.1499938964844,293.1499938964844,0.0229360293596982,-982.5813598632812,304.1499938964844,0.6051995158195496,0.0648983195424079,0.0623561479151248,293.1574401855469,297.1499938964844,293.1499938964844,0.0290669202804565,-815.1758422851562,304.15069580078125,0.6289985775947571,0.0729745924472808,0.0517277233302593,293.14862060546875,297.1499938964844,293.1499938964844,0.0482638031244277,-1435.72607421875,304.1495361328125,0.6872930526733398,0.0953137576580047,0.0911164879798889,293.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5465785264968872,0.050000000745058,0.2289634197950363,291.1436767578125,291.1499938964844,272.1800842285156,271.70477294921875,283.9736022949219,293.317138671875,291.14361572265625,1.0,0.1595642566680908,1.0,1.0,0.8342665433883667,1.0,-0.5862607955932617,0.2594081461429596,0.3268526196479797,0.0934082046151161,0.0,0.0,0.1417025625705719,25.00142288208008,25.0,-0.4070163667201996,-4243.73681640625,36.38053131103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1088256835937,304.3557434082031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.53515625,18000.0,0.0,0.0,0.0946685150265693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1158994436264038,0.1159036755561828,-4.235323103785049e-06,0.0,9.607651008991525e-05,0.0,0.0,4.508538246154785,0.0,0.0,0.0,0.2721933722496032,4.0,0.0,1.0
312240,293.1480712890625,297.1499938964844,293.1499938964844,0.0193087868392467,-856.7010498046875,304.1496887207031,0.5860043168067932,0.0595236234366893,0.054368756711483,293.1524658203125,297.1499938964844,293.1499938964844,0.0229360293596982,-982.5813598632812,304.1499938964844,0.6051995158195496,0.0648983195424079,0.0623561479151248,293.1574401855469,297.1499938964844,293.1499938964844,0.0290669202804565,-815.1758422851562,304.15069580078125,0.6289985775947571,0.0729745924472808,0.0517277233302593,293.14862060546875,297.1499938964844,293.1499938964844,0.0482638031244277,-1435.72607421875,304.1495361328125,0.6872930526733398,0.0953137576580047,0.0911164879798889,293.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5465785264968872,0.050000000745058,0.2289634197950363,291.1436767578125,291.1499938964844,272.1800842285156,271.70477294921875,283.9736022949219,293.317138671875,291.14361572265625,1.0,0.1595642566680908,1.0,1.0,0.8342665433883667,1.0,-0.5862607955932617,0.2594081461429596,0.3268526196479797,0.0934082046151161,0.0,0.0,0.1417025625705719,25.00142288208008,25.0,-0.4070163667201996,-4243.73681640625,36.38053131103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1088256835937,304.3557434082031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.53515625,18000.0,0.0,0.0,0.0946685150265693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1158994436264038,0.1159036755561828,-4.235323103785049e-06,0.0,9.607651008991525e-05,0.0,0.0,4.508538246154785,0.0,0.0,0.0,0.2721933722496032,4.0,0.0,1.0
312300,293.1478576660156,297.1499938964844,293.1499938964844,0.0193483922630548,-857.5921020507812,304.1496887207031,0.5862860679626465,0.059587612748146,0.0544246509671211,293.1521301269531,297.1499938964844,293.1499938964844,0.0229580476880073,-983.0453491210938,304.1499328613281,0.6053450703620911,0.064932145178318,0.0623849369585514,293.1571655273437,297.1499938964844,293.1499938964844,0.0288945231586694,-814.7193603515625,304.15087890625,0.6289235949516296,0.0729342475533485,0.0516975708305835,293.1483154296875,297.1499938964844,293.1499938964844,0.0483284220099449,-1436.8507080078125,304.1495056152344,0.6875317096710205,0.0953906029462814,0.091186873614788,293.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.5466227531433105,0.050000000745058,0.2289618104696273,291.1435241699219,291.1499938964844,272.1707458496094,271.7020263671875,283.96807861328125,293.3172302246094,291.1434631347656,1.0,0.1595662236213684,1.0,1.0,0.8328457474708557,1.0,-0.5864087343215942,0.2595137357711792,0.3268950283527374,0.093623086810112,0.0,0.0,0.1421513855457306,24.995548248291016,25.0,-0.4267235994338989,-4247.9697265625,36.38964080810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1085510253906,304.3617858886719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.49609375,18000.0,0.0,0.0,0.0947539582848548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116099327802658,0.1161035597324371,-4.235640517435968e-06,0.0,9.616322495276108e-05,0.0,0.0,4.516829013824463,0.0,0.0,0.0,0.2722249031066894,4.0,0.0,1.0
312360,293.1476745605469,297.1499938964844,293.1499938964844,0.0193899031728506,-858.5244750976562,304.149658203125,0.5865800976753235,0.0596544928848743,0.0544831454753875,293.1517944335937,297.1499938964844,293.1499938964844,0.0229845158755779,-983.6021728515624,304.14990234375,0.605512797832489,0.06497223675251,0.0624196007847785,293.1568908691406,297.1499938964844,293.1499938964844,0.0287987068295478,-814.2881469726562,304.15087890625,0.6288636922836304,0.072899229824543,0.0516710132360458,293.14801025390625,297.1499938964844,293.1499938964844,0.048396673053503,-1438.03857421875,304.14947509765625,0.6877828240394592,0.0954716801643371,0.0912612527608871,293.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14337158203125,0.5466686487197876,0.050000000745058,0.2289601415395736,291.1433410644531,291.1499938964844,272.1615295410156,271.6990661621094,283.9626159667969,293.3173217773437,291.1432800292969,1.0,0.1595697253942489,1.0,1.0,0.8314427733421326,1.0,-0.5865759253501892,0.2596270143985748,0.3269489407539367,0.0938437059521675,0.0,0.0,0.1426117867231369,24.989540100097656,25.0,-0.4393595457077026,-4252.31298828125,36.40055465698242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1081848144531,304.3678894042969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.455078125,18000.0,0.0,0.0,0.0948410034179687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1163047403097152,0.1163089796900749,-4.235967026033904e-06,0.0,9.625155507819728e-05,0.0,0.0,4.525351524353027,0.0,0.0,0.0,0.2722573578357696,4.0,0.0,1.0
312420,293.1472473144531,297.1499938964844,293.1499938964844,0.0194782260805368,-860.5030517578125,304.1496276855469,0.5872019529342651,0.05979635566473,0.0546073615550994,293.1510925292969,297.1499938964844,293.1499938964844,0.0230500400066375,-984.977294921875,304.1498413085937,0.6059105396270752,0.065070129930973,0.0625055283308029,293.15631103515625,297.1499938964844,293.1499938964844,0.0286658965051174,-813.6369018554688,304.1508178710937,0.6287875175476074,0.0728442817926406,0.051628291606903,293.1474304199219,297.1499938964844,293.1499938964844,0.0485431477427482,-1440.588623046875,304.1494140625,0.6883195638656616,0.0956455469131469,0.0914210528135299,293.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14306640625,0.5467649698257446,0.050000000745058,0.2289566397666931,291.1430358886719,291.1499938964844,272.1434631347656,271.6922607421875,283.95184326171875,293.31744384765625,291.1429748535156,1.0,0.1595811247825622,1.0,1.0,0.8286368250846863,1.0,-0.5869644284248352,0.2598779499530792,0.327086478471756,0.0943042784929275,0.0,0.0,0.1435638070106506,24.9771671295166,25.0,-0.4495229125022888,-4261.3154296875,36.42750930786133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.107177734375,304.3802795410156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.375,18000.0,0.0,0.0,0.0950205102562904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1167309507727623,0.1167351901531219,-4.236645509081427e-06,0.0,9.64337377808988e-05,0.0,0.0,4.543043613433838,0.0,0.0,0.0,0.2723246812820434,4.0,0.0,1.0
312480,293.1472473144531,297.1499938964844,293.1499938964844,0.0194782260805368,-860.5030517578125,304.1496276855469,0.5872019529342651,0.05979635566473,0.0546073615550994,293.1510925292969,297.1499938964844,293.1499938964844,0.0230500400066375,-984.977294921875,304.1498413085937,0.6059105396270752,0.065070129930973,0.0625055283308029,293.15631103515625,297.1499938964844,293.1499938964844,0.0286658965051174,-813.6369018554688,304.1508178710937,0.6287875175476074,0.0728442817926406,0.051628291606903,293.1474304199219,297.1499938964844,293.1499938964844,0.0485431477427482,-1440.588623046875,304.1494140625,0.6883195638656616,0.0956455469131469,0.0914210528135299,293.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14306640625,0.5467649698257446,0.050000000745058,0.2289566397666931,291.1430358886719,291.1499938964844,272.1434631347656,271.6922607421875,283.95184326171875,293.31744384765625,291.1429748535156,1.0,0.1595811247825622,1.0,1.0,0.8286368250846863,1.0,-0.5869644284248352,0.2598779499530792,0.327086478471756,0.0943042784929275,0.0,0.0,0.1435638070106506,24.9771671295166,25.0,-0.4495229125022888,-4261.3154296875,36.42750930786133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.107177734375,304.3802795410156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.375,18000.0,0.0,0.0,0.0950205102562904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1167309507727623,0.1167351901531219,-4.236645509081427e-06,0.0,9.64337377808988e-05,0.0,0.0,4.543043613433838,0.0,0.0,0.0,0.2723246812820434,4.0,0.0,1.0
312540,293.1468505859375,297.1499938964844,293.1499938964844,0.0195742659270763,-862.646484375,304.14959716796875,0.5878724455833435,0.0599499121308326,0.0547420419752597,293.1503601074219,297.1499938964844,293.1499938964844,0.0231342297047376,-986.7384643554688,304.1497497558594,0.606399416923523,0.0651941373944282,0.0626159831881523,293.1557006835937,297.1499938964844,293.1499938964844,0.028612907975912,-813.1910400390625,304.150634765625,0.6287758350372314,0.0728116706013679,0.0516010485589504,293.14678955078125,297.1499938964844,293.1499938964844,0.0487040504813194,-1443.3902587890625,304.1493530273437,0.6889060139656067,0.0958363488316536,0.0915968418121337,293.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427307128906,0.5468677282333374,0.050000000745058,0.2289528995752334,291.1427001953125,291.1499938964844,272.1259765625,271.6842956542969,283.9412841796875,293.3175964355469,291.14263916015625,1.0,0.1595990806818008,1.0,1.0,0.82583087682724,1.0,-0.5874323844909668,0.2601650953292846,0.3272673189640045,0.0947922393679618,0.0,0.0,0.1445608139038086,24.964311599731445,25.0,-0.453818529844284,-4270.7734375,36.462039947509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.105712890625,304.3928527832031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.29296875,18000.0,0.0,0.0,0.0952095538377761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171792075037956,0.1171834468841552,-4.237360826664371e-06,0.0,9.66255975072272e-05,0.0,0.0,4.5616631507873535,0.0,0.0,0.0,0.2723955810070038,4.0,0.0,1.0
312600,293.1468505859375,297.1499938964844,293.1499938964844,0.0195742659270763,-862.646484375,304.14959716796875,0.5878724455833435,0.0599499121308326,0.0547420419752597,293.1503601074219,297.1499938964844,293.1499938964844,0.0231342297047376,-986.7384643554688,304.1497497558594,0.606399416923523,0.0651941373944282,0.0626159831881523,293.1557006835937,297.1499938964844,293.1499938964844,0.028612907975912,-813.1910400390625,304.150634765625,0.6287758350372314,0.0728116706013679,0.0516010485589504,293.14678955078125,297.1499938964844,293.1499938964844,0.0487040504813194,-1443.3902587890625,304.1493530273437,0.6889060139656067,0.0958363488316536,0.0915968418121337,293.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427307128906,0.5468677282333374,0.050000000745058,0.2289528995752334,291.1427001953125,291.1499938964844,272.1259765625,271.6842956542969,283.9412841796875,293.3175964355469,291.14263916015625,1.0,0.1595990806818008,1.0,1.0,0.82583087682724,1.0,-0.5874323844909668,0.2601650953292846,0.3272673189640045,0.0947922393679618,0.0,0.0,0.1445608139038086,24.964311599731445,25.0,-0.453818529844284,-4270.7734375,36.462039947509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.105712890625,304.3928527832031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.29296875,18000.0,0.0,0.0,0.0952095538377761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171792075037956,0.1171834468841552,-4.237360826664371e-06,0.0,9.66255975072272e-05,0.0,0.0,4.5616631507873535,0.0,0.0,0.0,0.2723955810070038,4.0,0.0,1.0
312660,293.1464233398437,297.1499938964844,293.1499938964844,0.0196775943040847,-864.943359375,304.1495666503906,0.5885875225067139,0.0601143687963485,0.0548865012824535,293.1495666503906,297.1499938964844,293.1499938964844,0.0232363548129796,-988.8677368164062,304.149658203125,0.6069741249084473,0.0653430074453353,0.0627498552203178,293.155029296875,297.1499938964844,293.1499938964844,0.0285551846027374,-813.033203125,304.1505126953125,0.6288256049156189,0.072800263762474,0.0515885613858699,293.14617919921875,297.1499938964844,293.1499938964844,0.0488783419132232,-1446.4261474609375,304.1492614746094,0.6895385384559631,0.0960429534316062,0.0917875543236732,293.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424255371094,0.5469762682914734,0.050000000745058,0.2289489507675171,291.14239501953125,291.1499938964844,272.109130859375,271.67510986328125,283.9310607910156,293.3177185058594,291.142333984375,1.0,0.1596233695745468,1.0,1.0,0.8230676054954529,1.0,-0.5879756212234497,0.2604840695858001,0.3274915218353271,0.0953042358160018,0.0,0.0,0.1455991715192794,24.95106315612793,25.0,-0.4350921511650085,-4280.6435546875,36.50382614135742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1038818359375,304.4056091308594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.208984375,18000.0,0.0,0.0,0.0954092517495155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1176483258605003,0.1176525577902793,-4.238111614540685e-06,0.0,9.682826203061268e-05,0.0,0.0,4.581162929534912,0.0,0.0,0.0,0.2724698483943939,4.0,0.0,1.0
312720,293.1464233398437,297.1499938964844,293.1499938964844,0.0196775943040847,-864.943359375,304.1495666503906,0.5885875225067139,0.0601143687963485,0.0548865012824535,293.1495666503906,297.1499938964844,293.1499938964844,0.0232363548129796,-988.8677368164062,304.149658203125,0.6069741249084473,0.0653430074453353,0.0627498552203178,293.155029296875,297.1499938964844,293.1499938964844,0.0285551846027374,-813.033203125,304.1505126953125,0.6288256049156189,0.072800263762474,0.0515885613858699,293.14617919921875,297.1499938964844,293.1499938964844,0.0488783419132232,-1446.4261474609375,304.1492614746094,0.6895385384559631,0.0960429534316062,0.0917875543236732,293.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424255371094,0.5469762682914734,0.050000000745058,0.2289489507675171,291.14239501953125,291.1499938964844,272.109130859375,271.67510986328125,283.9310607910156,293.3177185058594,291.142333984375,1.0,0.1596233695745468,1.0,1.0,0.8230676054954529,1.0,-0.5879756212234497,0.2604840695858001,0.3274915218353271,0.0953042358160018,0.0,0.0,0.1455991715192794,24.95106315612793,25.0,-0.4350921511650085,-4280.6435546875,36.50382614135742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1038818359375,304.4056091308594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.208984375,18000.0,0.0,0.0,0.0954092517495155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1176483258605003,0.1176525577902793,-4.238111614540685e-06,0.0,9.682826203061268e-05,0.0,0.0,4.581162929534912,0.0,0.0,0.0,0.2724698483943939,4.0,0.0,1.0
