time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
312780,293.1460266113281,297.1499938964844,293.1499938964844,0.0197884235531091,-867.3961791992188,304.1495361328125,0.5893474817276001,0.0602899752557277,0.0550409741699695,293.1487731933594,297.1499938964844,293.1499938964844,0.0233573131263256,-991.3802490234376,304.1495666503906,0.6076371669769287,0.0655178129673004,0.0629081949591636,293.15435791015625,297.1499938964844,293.1499938964844,0.0285513363778591,-813.0950927734375,304.1503601074219,0.6289393901824951,0.0728111639618873,0.0515915527939796,293.14556884765625,297.1499938964844,293.1499938964844,0.0490662641823291,-1449.700439453125,304.1492004394531,0.6902177929878235,0.0962657406926155,0.0919935926795005,293.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421203613281,0.5470905303955078,0.050000000745058,0.2289448082447052,291.14208984375,291.1499938964844,272.0930480957031,271.6645812988281,283.9211120605469,293.3178100585937,291.1420288085937,1.0,0.1596543788909912,1.0,1.0,0.820304274559021,1.0,-0.5885968804359436,0.2608388066291809,0.3277580738067627,0.0958434715867042,0.0,0.0,0.146675705909729,24.937477111816406,25.0,-0.4065300822257995,-4290.931640625,36.55322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10162353515625,304.4184875488281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.1328125,18000.0,0.0,0.0,0.095621258020401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1181373596191406,0.1181415989995002,-4.238897872710368e-06,0.0,9.70434193732217e-05,0.0,0.0,4.60150671005249,0.0,0.0,0.0,0.2725473642349243,4.0,0.0,1.0
312840,293.1460266113281,297.1499938964844,293.1499938964844,0.0197884235531091,-867.3961791992188,304.1495361328125,0.5893474817276001,0.0602899752557277,0.0550409741699695,293.1487731933594,297.1499938964844,293.1499938964844,0.0233573131263256,-991.3802490234376,304.1495666503906,0.6076371669769287,0.0655178129673004,0.0629081949591636,293.15435791015625,297.1499938964844,293.1499938964844,0.0285513363778591,-813.0950927734375,304.1503601074219,0.6289393901824951,0.0728111639618873,0.0515915527939796,293.14556884765625,297.1499938964844,293.1499938964844,0.0490662641823291,-1449.700439453125,304.1492004394531,0.6902177929878235,0.0962657406926155,0.0919935926795005,293.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421203613281,0.5470905303955078,0.050000000745058,0.2289448082447052,291.14208984375,291.1499938964844,272.0930480957031,271.6645812988281,283.9211120605469,293.3178100585937,291.1420288085937,1.0,0.1596543788909912,1.0,1.0,0.820304274559021,1.0,-0.5885968804359436,0.2608388066291809,0.3277580738067627,0.0958434715867042,0.0,0.0,0.146675705909729,24.937477111816406,25.0,-0.4065300822257995,-4290.931640625,36.55322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10162353515625,304.4184875488281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.1328125,18000.0,0.0,0.0,0.095621258020401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1181373596191406,0.1181415989995002,-4.238897872710368e-06,0.0,9.70434193732217e-05,0.0,0.0,4.60150671005249,0.0,0.0,0.0,0.2725473642349243,4.0,0.0,1.0
312900,293.14581298828125,297.1499938964844,293.1499938964844,0.019846698269248,-868.6815795898438,304.1495056152344,0.5897441506385803,0.0603819824755191,0.0551219843327999,293.1483764648437,297.1499938964844,293.1499938964844,0.0234250519424676,-992.783203125,304.1495361328125,0.6080020070075989,0.065615102648735,0.0629967078566551,293.1540222167969,297.1499938964844,293.1499938964844,0.02856370434165,-813.14794921875,304.1502685546875,0.6290210485458374,0.0728252232074737,0.0515990406274795,293.145263671875,297.1499938964844,293.1499938964844,0.0491653606295585,-1451.427490234375,304.149169921875,0.6905750036239624,0.0963832288980484,0.0921023786067962,293.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419677734375,0.5471497178077698,0.050000000745058,0.2289426624774933,291.1419677734375,291.1499938964844,272.0852966308594,271.6588134765625,283.916259765625,293.31787109375,291.14190673828125,1.0,0.1596724987030029,1.0,1.0,0.8189226388931274,1.0,-0.5889372825622559,0.2610298693180084,0.3279074430465698,0.0961235836148262,0.0,0.0,0.1472277641296386,24.93057441711425,25.0,-0.3926842808723449,-4296.23095703125,36.58085250854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1003723144531,304.42498779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.09765625,18000.0,0.0,0.0,0.0957322344183921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1183890774846077,0.1183933168649673,-4.239303507347358e-06,0.0,9.715605119708924e-05,0.0,0.0,4.611984729766846,0.0,0.0,0.0,0.2725872993469238,4.0,0.0,1.0
312960,293.1455993652344,297.1499938964844,293.1499938964844,0.019906498491764,-869.9976806640625,304.14947509765625,0.5901494026184082,0.0604761727154254,0.0552049726247787,293.14794921875,297.1499938964844,293.1499938964844,0.0234966669231653,-994.2633666992188,304.14947509765625,0.6083841323852539,0.0657176151871681,0.0630901679396629,293.1536560058594,297.1499938964844,293.1499938964844,0.0290111470967531,-813.993408203125,304.1494445800781,0.6291171908378601,0.0728447809815406,0.0516100600361824,293.1449584960937,297.1499938964844,293.1499938964844,0.0492671392858028,-1453.2017822265625,304.1491394042969,0.690941333770752,0.0965039059519767,0.0922141969203949,293.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.141845703125,0.547210156917572,0.050000000745058,0.2289404720067978,291.1418151855469,291.1499938964844,272.0777587890625,271.6526794433594,283.9114990234375,293.3179016113281,291.14178466796875,1.0,0.1596920192241668,1.0,1.0,0.817559540271759,1.0,-0.5892938375473022,0.2612273395061493,0.3280664980411529,0.0964086055755615,0.0,0.0,0.1477868258953094,24.923603057861328,25.0,-0.37334144115448,-4301.6064453125,36.61006546020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0990905761719,304.4314880371094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.060546875,18000.0,0.0,0.0,0.0958459079265594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186446323990821,0.1186488717794418,-4.2397155084472615e-06,0.0,9.727141150506212e-05,0.0,0.0,4.622626304626465,0.0,0.0,0.0,0.2726278901100158,4.0,0.0,1.0
313020,293.1451721191406,297.1499938964844,293.1499938964844,0.0200319420546293,-872.7481079101562,304.1494445800781,0.5909927487373352,0.0606730543076992,0.05537860840559,293.1470947265625,297.1499938964844,293.1499938964844,0.0236550886183977,-997.5264282226562,304.1493835449219,0.6092156171798706,0.065943107008934,0.0632964670658111,293.1529235839844,297.1499938964844,293.1499938964844,0.0287104193121194,-813.9180297851562,304.1499938964844,0.6293575167655945,0.0728993415832519,0.0516438484191894,293.14434814453125,297.1499938964844,293.1499938964844,0.0494810380041599,-1456.9317626953125,304.1490783691406,0.691709041595459,0.0967576801776886,0.0924496054649353,293.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416015625,0.5473346710205078,0.050000000745058,0.2289359718561172,291.1415710449219,291.1499938964844,272.0633850097656,271.6393127441406,283.9023132324219,293.3179931640625,291.1415405273437,1.0,0.1597366034984588,1.0,1.0,0.8148333430290222,1.0,-0.590067446231842,0.261650025844574,0.3284174501895904,0.0969998687505722,0.0,0.0,0.1489278823137283,24.9095458984375,25.0,-0.3193500339984894,-4312.65576171875,36.67457962036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0962829589844,304.4446105957031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.994140625,18000.0,0.0,0.0,0.0960839763283729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1191688105463981,0.1191730499267578,-4.240564976498717e-06,0.0,9.751302422955632e-05,0.0,0.0,4.644468784332275,0.0,0.0,0.0,0.2727112174034118,4.0,0.0,1.0
313080,293.1451721191406,297.1499938964844,293.1499938964844,0.0200319420546293,-872.7481079101562,304.1494445800781,0.5909927487373352,0.0606730543076992,0.05537860840559,293.1470947265625,297.1499938964844,293.1499938964844,0.0236550886183977,-997.5264282226562,304.1493835449219,0.6092156171798706,0.065943107008934,0.0632964670658111,293.1529235839844,297.1499938964844,293.1499938964844,0.0287104193121194,-813.9180297851562,304.1499938964844,0.6293575167655945,0.0728993415832519,0.0516438484191894,293.14434814453125,297.1499938964844,293.1499938964844,0.0494810380041599,-1456.9317626953125,304.1490783691406,0.691709041595459,0.0967576801776886,0.0924496054649353,293.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416015625,0.5473346710205078,0.050000000745058,0.2289359718561172,291.1415710449219,291.1499938964844,272.0633850097656,271.6393127441406,283.9023132324219,293.3179931640625,291.1415405273437,1.0,0.1597366034984588,1.0,1.0,0.8148333430290222,1.0,-0.590067446231842,0.261650025844574,0.3284174501895904,0.0969998687505722,0.0,0.0,0.1489278823137283,24.9095458984375,25.0,-0.3193500339984894,-4312.65576171875,36.67457962036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0962829589844,304.4446105957031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.994140625,18000.0,0.0,0.0,0.0960839763283729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1191688105463981,0.1191730499267578,-4.240564976498717e-06,0.0,9.751302422955632e-05,0.0,0.0,4.644468784332275,0.0,0.0,0.0,0.2727112174034118,4.0,0.0,1.0
313140,293.144775390625,297.1499938964844,293.1499938964844,0.0201644320040941,-875.6385498046875,304.1494140625,0.5918741226196289,0.0608799643814563,0.0555612929165363,293.146240234375,297.1499938964844,293.1499938964844,0.0238319877535104,-1001.1526489257812,304.1492919921875,0.6101260185241699,0.066193088889122,0.0635260120034217,293.1521911621094,297.1499938964844,293.1499938964844,0.0288677010685205,-814.692626953125,304.1497497558594,0.6296600699424744,0.0729763507843017,0.0516928918659687,293.14373779296875,297.1499938964844,293.1499938964844,0.0497072078287601,-1460.8778076171875,304.1490173339844,0.6925181150436401,0.0970261693000793,0.0926989987492561,293.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413879394531,0.5474637150764465,0.050000000745058,0.2289313077926635,291.1413879394531,291.1499938964844,272.04998779296875,271.6243896484375,283.8934936523437,293.31805419921875,291.1413269042969,1.0,0.159787967801094,1.0,1.0,0.8121070861816406,1.0,-0.5909147262573242,0.2621070444583893,0.3288077116012573,0.0976182371377945,0.0,0.0,0.1500927954912185,24.89535140991211,25.0,-0.2711032927036285,-4324.04248046875,36.74654006958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09332275390625,304.4577941894531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.9375,18000.0,0.0,0.0,0.0963348895311355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197068691253662,0.1197111159563064,-4.241440365149174e-06,0.0,9.77676609181799e-05,0.0,0.0,4.666909217834473,0.0,0.0,0.0,0.2727968692779541,4.0,0.0,1.0
313200,293.144775390625,297.1499938964844,293.1499938964844,0.0201644320040941,-875.6385498046875,304.1494140625,0.5918741226196289,0.0608799643814563,0.0555612929165363,293.146240234375,297.1499938964844,293.1499938964844,0.0238319877535104,-1001.1526489257812,304.1492919921875,0.6101260185241699,0.066193088889122,0.0635260120034217,293.1521911621094,297.1499938964844,293.1499938964844,0.0288677010685205,-814.692626953125,304.1497497558594,0.6296600699424744,0.0729763507843017,0.0516928918659687,293.14373779296875,297.1499938964844,293.1499938964844,0.0497072078287601,-1460.8778076171875,304.1490173339844,0.6925181150436401,0.0970261693000793,0.0926989987492561,293.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413879394531,0.5474637150764465,0.050000000745058,0.2289313077926635,291.1413879394531,291.1499938964844,272.04998779296875,271.6243896484375,283.8934936523437,293.31805419921875,291.1413269042969,1.0,0.159787967801094,1.0,1.0,0.8121070861816406,1.0,-0.5909147262573242,0.2621070444583893,0.3288077116012573,0.0976182371377945,0.0,0.0,0.1500927954912185,24.89535140991211,25.0,-0.2711032927036285,-4324.04248046875,36.74654006958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09332275390625,304.4577941894531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.9375,18000.0,0.0,0.0,0.0963348895311355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197068691253662,0.1197111159563064,-4.241440365149174e-06,0.0,9.77676609181799e-05,0.0,0.0,4.666909217834473,0.0,0.0,0.0,0.2727968692779541,4.0,0.0,1.0
313260,293.14434814453125,297.1499938964844,293.1499938964844,0.0203037485480308,-878.6619262695312,304.1493835449219,0.5927911400794983,0.0610964745283126,0.0557526797056198,293.1453552246094,297.1499938964844,293.1499938964844,0.0240270886570215,-1005.1312255859376,304.1492004394531,0.6111113429069519,0.0664668977260589,0.0637782216072082,293.15142822265625,297.1499938964844,293.1499938964844,0.0291020553559064,-815.5933837890625,304.1494445800781,0.6300241947174072,0.0730750113725662,0.0517571307718753,293.14312744140625,297.1499938964844,293.1499938964844,0.0499450676143169,-1465.02978515625,304.14892578125,0.6933665871620178,0.0973088294267654,0.0929618999361991,293.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412353515625,0.5475969314575195,0.050000000745058,0.2289264947175979,291.1412353515625,291.1499938964844,272.0387878417969,271.61016845703125,283.88555908203125,293.318115234375,291.1412048339844,1.0,0.15984608232975,1.0,1.0,0.8094193935394287,1.0,-0.5918339490890503,0.2625951468944549,0.3292388319969177,0.0982607305049896,0.0,0.0,0.151274636387825,24.88109016418457,25.0,-0.1410365104675293,-4335.65234375,36.82586669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0903015136719,304.4711303710937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.890625,18000.0,0.0,0.0,0.0965979620814323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.120256632566452,0.1202608719468116,-4.2423394006618764e-06,0.0,9.803465218283236e-05,0.0,0.0,4.689858436584473,0.0,0.0,0.0,0.2728845179080963,4.0,0.0,1.0
313320,293.14434814453125,297.1499938964844,293.1499938964844,0.0203037485480308,-878.6619262695312,304.1493835449219,0.5927911400794983,0.0610964745283126,0.0557526797056198,293.1453552246094,297.1499938964844,293.1499938964844,0.0240270886570215,-1005.1312255859376,304.1492004394531,0.6111113429069519,0.0664668977260589,0.0637782216072082,293.15142822265625,297.1499938964844,293.1499938964844,0.0291020553559064,-815.5933837890625,304.1494445800781,0.6300241947174072,0.0730750113725662,0.0517571307718753,293.14312744140625,297.1499938964844,293.1499938964844,0.0499450676143169,-1465.02978515625,304.14892578125,0.6933665871620178,0.0973088294267654,0.0929618999361991,293.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412353515625,0.5475969314575195,0.050000000745058,0.2289264947175979,291.1412353515625,291.1499938964844,272.0387878417969,271.61016845703125,283.88555908203125,293.318115234375,291.1412048339844,1.0,0.15984608232975,1.0,1.0,0.8094193935394287,1.0,-0.5918339490890503,0.2625951468944549,0.3292388319969177,0.0982607305049896,0.0,0.0,0.151274636387825,24.88109016418457,25.0,-0.1410365104675293,-4335.65234375,36.82586669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0903015136719,304.4711303710937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.890625,18000.0,0.0,0.0,0.0965979620814323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.120256632566452,0.1202608719468116,-4.2423394006618764e-06,0.0,9.803465218283236e-05,0.0,0.0,4.689858436584473,0.0,0.0,0.0,0.2728845179080963,4.0,0.0,1.0
313380,293.1439514160156,297.1499938964844,293.1499938964844,0.0204496756196022,-881.8092041015625,304.1493530273437,0.5937426090240479,0.0613224767148494,0.0559528097510337,293.1444702148437,297.1499938964844,293.1499938964844,0.0242409240454435,-1009.46533203125,304.14910888671875,0.612167239189148,0.0667652934789657,0.0640540122985839,293.1506652832031,297.1499938964844,293.1499938964844,0.0292899776250123,-816.9463500976562,304.1493530273437,0.6304513216018677,0.0731958150863647,0.051837109029293,293.1425170898437,297.1499938964844,293.1499938964844,0.0501940473914146,-1469.3759765625,304.1488647460937,0.6942542195320129,0.097605787217617,0.0932385921478271,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412658691406,0.5477336645126343,0.050000000745058,0.2289215624332428,291.1412658691406,291.1499938964844,272.03076171875,271.598876953125,283.8789978027344,293.31817626953125,291.14129638671875,1.0,0.1599114835262298,1.0,1.0,0.8067317008972168,1.0,-0.5928272604942322,0.2631181180477142,0.3297091126441955,0.0989302843809127,0.0,0.0,0.1524385958909988,24.86690330505371,25.0,0.1328941881656646,-4347.2734375,36.9129638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08740234375,304.4844970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.8984375,18000.0,0.0,0.0,0.0968724563717842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1208056434988975,0.1208098828792572,-4.243250714353053e-06,0.0,9.83132267720066e-05,0.0,0.0,4.712808609008789,0.0,0.0,0.0,0.2729723155498504,4.0,0.0,1.0
313440,293.1439514160156,297.1499938964844,293.1499938964844,0.0204496756196022,-881.8092041015625,304.1493530273437,0.5937426090240479,0.0613224767148494,0.0559528097510337,293.1444702148437,297.1499938964844,293.1499938964844,0.0242409240454435,-1009.46533203125,304.14910888671875,0.612167239189148,0.0667652934789657,0.0640540122985839,293.1506652832031,297.1499938964844,293.1499938964844,0.0292899776250123,-816.9463500976562,304.1493530273437,0.6304513216018677,0.0731958150863647,0.051837109029293,293.1425170898437,297.1499938964844,293.1499938964844,0.0501940473914146,-1469.3759765625,304.1488647460937,0.6942542195320129,0.097605787217617,0.0932385921478271,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412658691406,0.5477336645126343,0.050000000745058,0.2289215624332428,291.1412658691406,291.1499938964844,272.03076171875,271.598876953125,283.8789978027344,293.31817626953125,291.14129638671875,1.0,0.1599114835262298,1.0,1.0,0.8067317008972168,1.0,-0.5928272604942322,0.2631181180477142,0.3297091126441955,0.0989302843809127,0.0,0.0,0.1524385958909988,24.86690330505371,25.0,0.1328941881656646,-4347.2734375,36.9129638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08740234375,304.4844970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.8984375,18000.0,0.0,0.0,0.0968724563717842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1208056434988975,0.1208098828792572,-4.243250714353053e-06,0.0,9.83132267720066e-05,0.0,0.0,4.712808609008789,0.0,0.0,0.0,0.2729723155498504,4.0,0.0,1.0
313500,293.14373779296875,297.1499938964844,293.1499938964844,0.0205247402191162,-883.4205322265625,304.1493225097656,0.5942283272743225,0.0614384114742279,0.056055586785078,293.14404296875,297.1499938964844,293.1499938964844,0.024354038760066,-1011.747314453125,304.1490783691406,0.6127146482467651,0.0669224485754966,0.0641995593905448,293.1502685546875,297.1499938964844,293.1499938964844,0.0293508488684892,-817.6480102539062,304.1493530273437,0.6306847929954529,0.0732633247971534,0.0518821403384208,293.1422119140625,297.1499938964844,293.1499938964844,0.050321988761425,-1471.6097412109375,304.1488647460937,0.6947100758552551,0.0977587774395942,0.0933813080191612,293.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.5478029251098633,0.050000000745058,0.2289190739393234,291.141357421875,291.1499938964844,272.0278625488281,271.59423828125,283.8761901855469,293.3182067871094,291.14141845703125,1.0,0.1599466353654861,1.0,1.0,0.8053878545761108,1.0,-0.5933476090431213,0.2633909583091736,0.3299566209316253,0.0992745086550712,0.0,0.0,0.1530043482780456,24.85988998413086,25.0,0.2727742195129394,-4353.0126953125,36.959075927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0860290527344,304.4909973144531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.923828125,18000.0,0.0,0.0,0.097012773156166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1210746988654136,0.1210789382457733,-4.243702733219834e-06,0.0,9.84556318144314e-05,0.0,0.0,4.72406816482544,0.0,0.0,0.0,0.2730154693126678,4.0,0.0,1.0
313560,293.1435546875,297.1499938964844,293.1499938964844,0.0206012185662984,-885.05712890625,304.1493225097656,0.5947205424308777,0.0615562908351421,0.0561601780354976,293.1435852050781,297.1499938964844,293.1499938964844,0.0244714729487895,-1014.1090087890624,304.1490173339844,0.6132752299308777,0.0670850872993469,0.0643504112958908,293.14990234375,297.1499938964844,293.1499938964844,0.0294114425778388,-818.4061279296875,304.1493530273437,0.6309321522712708,0.0733358561992645,0.0519307255744934,293.1419372558594,297.1499938964844,293.1499938964844,0.0504522919654846,-1473.884765625,304.1488342285156,0.6951737999916077,0.0979148223996162,0.0935269892215728,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414794921875,0.5478726029396057,0.050000000745058,0.2289165705442428,291.1415100097656,291.1499938964844,272.0256652832031,271.5902709960937,283.8737487792969,293.3182373046875,291.1415710449219,1.0,0.1599835455417633,1.0,1.0,0.804080605506897,1.0,-0.593884289264679,0.2636690735816955,0.330215185880661,0.099622406065464,0.0,0.0,0.1535547226667404,24.85296440124512,25.0,0.4075258076190948,-4358.6650390625,37.00698852539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0848083496094,304.497314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.9609375,18000.0,0.0,0.0,0.0971546694636344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1213378012180328,0.1213420405983924,-4.244147930876352e-06,0.0,9.859963756753132e-05,0.0,0.0,4.735085964202881,0.0,0.0,0.0,0.273057758808136,4.0,0.0,1.0
313620,293.143310546875,297.1499938964844,293.1499938964844,0.0206946693360805,-887.0502319335938,304.1492919921875,0.5953181385993958,0.0616999715566635,0.0562877543270587,293.14306640625,297.1499938964844,293.1499938964844,0.0246176067739725,-1017.0375366210938,304.14898681640625,0.6139624118804932,0.067286729812622,0.0645376741886138,293.1494445800781,297.1499938964844,293.1499938964844,0.0294842794537544,-819.3778076171875,304.1493530273437,0.631245493888855,0.0734289065003395,0.0519932769238948,293.1416015625,297.1499938964844,293.1499938964844,0.0506114028394222,-1476.6634521484375,304.1488037109375,0.6957393288612366,0.0981055945158004,0.0937052369117736,293.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417236328125,0.547956645488739,0.050000000745058,0.2289135456085205,291.1417541503906,291.1499938964844,272.0238952636719,271.58624267578125,283.8711853027344,293.3182678222656,291.141845703125,1.0,0.1600299626588821,1.0,1.0,0.8025119304656982,1.0,-0.59454745054245,0.2640118598937988,0.3305356204509735,0.1000476107001304,0.0,0.0,0.15419302880764,24.844776153564453,25.0,0.5437933206558228,-4365.3349609375,37.06663131713867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08349609375,304.5046691894531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.017578125,18000.0,0.0,0.0,0.0973260998725891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1216444969177246,0.1216487437486648,-4.244670890329871e-06,0.0,9.877362026600169e-05,0.0,0.0,4.747938632965088,0.0,0.0,0.0,0.2731071412563324,4.0,0.0,1.0
313680,293.1431579589844,297.1499938964844,293.1499938964844,0.0207579098641872,-888.3949584960938,304.1492919921875,0.5957200527191162,0.0617969445884227,0.0563739128410816,293.1427307128906,297.1499938964844,293.1499938964844,0.0247179623693227,-1019.0422973632812,304.1489562988281,0.6144279837608337,0.0674247071146965,0.0646659508347511,293.1491394042969,297.1499938964844,293.1499938964844,0.029533565044403,-820.0614013671875,304.1493530273437,0.6314635276794434,0.0734942704439163,0.0520373471081256,293.141357421875,297.1499938964844,293.1499938964844,0.0507189929485321,-1478.5428466796875,304.1487731933594,0.696121096611023,0.0982346981763839,0.0938259363174438,293.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418762207031,0.5480128526687622,0.050000000745058,0.2289115190505981,291.14190673828125,291.1499938964844,272.0232238769531,271.58404541015625,283.86968994140625,293.3182678222656,291.1420288085937,1.0,0.160062089562416,1.0,1.0,0.801466166973114,1.0,-0.595000147819519,0.2642455399036407,0.3307545781135559,0.1003356724977493,0.0,0.0,0.1546053439378738,24.839399337768555,25.0,0.6142337322235107,-4369.7109375,37.10759735107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0827331542969,304.5093994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.0625,18000.0,0.0,0.0,0.0974406599998474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1218433082103729,0.1218475550413131,-4.245011496095685e-06,0.0,9.888988279271872e-05,0.0,0.0,4.756274700164795,0.0,0.0,0.0,0.2731392085552215,4.0,0.0,1.0
313740,293.142822265625,297.1499938964844,293.1499938964844,0.0209195222705602,-891.8178100585938,304.1492614746094,0.5967371463775635,0.0620436891913414,0.0565933138132095,293.1418762207031,297.1499938964844,293.1499938964844,0.0249799732118845,-1024.2537841796875,304.1488647460937,0.6156200170516968,0.0677829012274742,0.0649994611740112,293.1483764648437,297.1499938964844,293.1499938964844,0.0296627897769212,-821.908447265625,304.1493530273437,0.6320430040359497,0.0736703351140022,0.0521564930677413,293.14080810546875,297.1499938964844,293.1499938964844,0.0509937964379787,-1483.3455810546875,304.1487121582031,0.6970924735069275,0.098564475774765,0.0941345170140266,293.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.5481536984443665,0.050000000745058,0.2289064675569534,291.14239501953125,291.1499938964844,272.0231628417969,271.5799865722656,283.8666687011719,293.3183288574219,291.1424865722656,1.0,0.1601469814777374,1.0,1.0,0.7988516688346863,1.0,-0.596170961856842,0.2648489773273468,0.3313219845294952,0.1010724157094955,0.0,0.0,0.1555858552455902,24.82632064819336,25.0,0.6848019957542419,-4380.3896484375,37.214542388916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0813903808594,304.5206604003906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.1796875,18000.0,0.0,0.0,0.0977260991930961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1223174855113029,0.1223217323422432,-4.245827767590527e-06,0.0,9.91795677691698e-05,0.0,0.0,4.776170253753662,0.0,0.0,0.0,0.2732157707214355,4.0,0.0,1.0
313800,293.142822265625,297.1499938964844,293.1499938964844,0.0209195222705602,-891.8178100585938,304.1492614746094,0.5967371463775635,0.0620436891913414,0.0565933138132095,293.1418762207031,297.1499938964844,293.1499938964844,0.0249799732118845,-1024.2537841796875,304.1488647460937,0.6156200170516968,0.0677829012274742,0.0649994611740112,293.1483764648437,297.1499938964844,293.1499938964844,0.0296627897769212,-821.908447265625,304.1493530273437,0.6320430040359497,0.0736703351140022,0.0521564930677413,293.14080810546875,297.1499938964844,293.1499938964844,0.0509937964379787,-1483.3455810546875,304.1487121582031,0.6970924735069275,0.098564475774765,0.0941345170140266,293.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.5481536984443665,0.050000000745058,0.2289064675569534,291.14239501953125,291.1499938964844,272.0231628417969,271.5799865722656,283.8666687011719,293.3183288574219,291.1424865722656,1.0,0.1601469814777374,1.0,1.0,0.7988516688346863,1.0,-0.596170961856842,0.2648489773273468,0.3313219845294952,0.1010724157094955,0.0,0.0,0.1555858552455902,24.82632064819336,25.0,0.6848019957542419,-4380.3896484375,37.214542388916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0813903808594,304.5206604003906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.1796875,18000.0,0.0,0.0,0.0977260991930961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1223174855113029,0.1223217323422432,-4.245827767590527e-06,0.0,9.91795677691698e-05,0.0,0.0,4.776170253753662,0.0,0.0,0.0,0.2732157707214355,4.0,0.0,1.0
313860,293.1424560546875,297.1499938964844,293.1499938964844,0.0210860408842563,-895.3251342773438,304.14923095703125,0.5977689623832703,0.0622960813343524,0.0568179674446582,293.1410217285156,297.1499938964844,293.1499938964844,0.0252576656639575,-1029.7427978515625,304.1487731933594,0.6168484091758728,0.0681591629981994,0.0653504654765129,293.1476135253906,297.1499938964844,293.1499938964844,0.0298059564083814,-823.953857421875,304.1493225097656,0.6326697468757629,0.0738639831542968,0.0522881411015987,293.1402893066406,297.1499938964844,293.1499938964844,0.0512767620384693,-1488.2957763671875,304.148681640625,0.6980858445167542,0.0989036932587623,0.0944522768259048,293.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.142822265625,0.5482944846153259,0.050000000745058,0.2289014160633087,291.1428527832031,291.1499938964844,272.0252685546875,271.5778503417969,283.8646545410156,293.318359375,291.1429443359375,1.0,0.1602383255958557,1.0,1.0,0.7962883114814758,1.0,-0.597395122051239,0.2654747068881988,0.3319203853607178,0.101828396320343,0.0,0.0,0.1565015166997909,24.813844680786133,25.0,0.6509968042373657,-4390.7294921875,37.327823638916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0809631347656,304.5312194824219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.287109375,18000.0,0.0,0.0,0.0980061143636703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1227611899375915,0.1227654367685318,-4.2465926526347175e-06,0.0,9.946375212166458e-05,0.0,0.0,4.794800281524658,0.0,0.0,0.0,0.2732874751091003,4.0,0.0,1.0
313920,293.1424560546875,297.1499938964844,293.1499938964844,0.0210860408842563,-895.3251342773438,304.14923095703125,0.5977689623832703,0.0622960813343524,0.0568179674446582,293.1410217285156,297.1499938964844,293.1499938964844,0.0252576656639575,-1029.7427978515625,304.1487731933594,0.6168484091758728,0.0681591629981994,0.0653504654765129,293.1476135253906,297.1499938964844,293.1499938964844,0.0298059564083814,-823.953857421875,304.1493225097656,0.6326697468757629,0.0738639831542968,0.0522881411015987,293.1402893066406,297.1499938964844,293.1499938964844,0.0512767620384693,-1488.2957763671875,304.148681640625,0.6980858445167542,0.0989036932587623,0.0944522768259048,293.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.142822265625,0.5482944846153259,0.050000000745058,0.2289014160633087,291.1428527832031,291.1499938964844,272.0252685546875,271.5778503417969,283.8646545410156,293.318359375,291.1429443359375,1.0,0.1602383255958557,1.0,1.0,0.7962883114814758,1.0,-0.597395122051239,0.2654747068881988,0.3319203853607178,0.101828396320343,0.0,0.0,0.1565015166997909,24.813844680786133,25.0,0.6509968042373657,-4390.7294921875,37.327823638916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0809631347656,304.5312194824219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.287109375,18000.0,0.0,0.0,0.0980061143636703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1227611899375915,0.1227654367685318,-4.2465926526347175e-06,0.0,9.946375212166458e-05,0.0,0.0,4.794800281524658,0.0,0.0,0.0,0.2732874751091003,4.0,0.0,1.0
313980,293.14215087890625,297.1499938964844,293.1499938964844,0.0212567634880542,-898.9017333984375,304.1492004394531,0.598810613155365,0.0625529661774635,0.0570467859506607,293.1402282714844,297.1499938964844,293.1499938964844,0.0255488082766532,-1035.4622802734375,304.1487121582031,0.6181031465530396,0.068550243973732,0.0657158344984054,293.1469116210937,297.1499938964844,293.1499938964844,0.0299695078283548,-826.1639404296875,304.1492919921875,0.6333361268043518,0.0740724205970764,0.0524303093552589,293.1398010253906,297.1499938964844,293.1499938964844,0.0515664927661418,-1493.3697509765625,304.1486511230469,0.6990959048271179,0.0992505550384521,0.0947774574160575,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5484349131584167,0.050000000745058,0.2288963943719864,291.1432800292969,291.1499938964844,272.0292663574219,271.577392578125,283.8634033203125,293.31842041015625,291.1433410644531,1.0,0.1603351980447769,1.0,1.0,0.7937250137329102,1.0,-0.5986630320549011,0.2661226391792297,0.3325403928756714,0.1026053875684738,0.0,0.0,0.1573690474033355,24.801952362060547,25.0,0.560332179069519,-4400.84814453125,37.44646835327149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08135986328125,304.5413513183594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.376953125,18000.0,0.0,0.0,0.0982778370380401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1231820657849311,0.1231863126158714,-4.247316155669978e-06,0.0,9.973951091524214e-05,0.0,0.0,4.812479972839356,0.0,0.0,0.0,0.2733555436134338,4.0,0.0,1.0
314040,293.14215087890625,297.1499938964844,293.1499938964844,0.0212567634880542,-898.9017333984375,304.1492004394531,0.598810613155365,0.0625529661774635,0.0570467859506607,293.1402282714844,297.1499938964844,293.1499938964844,0.0255488082766532,-1035.4622802734375,304.1487121582031,0.6181031465530396,0.068550243973732,0.0657158344984054,293.1469116210937,297.1499938964844,293.1499938964844,0.0299695078283548,-826.1639404296875,304.1492919921875,0.6333361268043518,0.0740724205970764,0.0524303093552589,293.1398010253906,297.1499938964844,293.1499938964844,0.0515664927661418,-1493.3697509765625,304.1486511230469,0.6990959048271179,0.0992505550384521,0.0947774574160575,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5484349131584167,0.050000000745058,0.2288963943719864,291.1432800292969,291.1499938964844,272.0292663574219,271.577392578125,283.8634033203125,293.31842041015625,291.1433410644531,1.0,0.1603351980447769,1.0,1.0,0.7937250137329102,1.0,-0.5986630320549011,0.2661226391792297,0.3325403928756714,0.1026053875684738,0.0,0.0,0.1573690474033355,24.801952362060547,25.0,0.560332179069519,-4400.84814453125,37.44646835327149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08135986328125,304.5413513183594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.376953125,18000.0,0.0,0.0,0.0982778370380401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1231820657849311,0.1231863126158714,-4.247316155669978e-06,0.0,9.973951091524214e-05,0.0,0.0,4.812479972839356,0.0,0.0,0.0,0.2733555436134338,4.0,0.0,1.0
314100,293.1419982910156,297.1499938964844,293.1499938964844,0.0213436856865882,-900.7153930664062,304.1492004394531,0.5993345975875854,0.062682993710041,0.0571626760065555,293.13983154296875,297.1499938964844,293.1499938964844,0.0256993994116783,-1038.4066162109375,304.1486511230469,0.6187398433685303,0.068751148879528,0.0659037306904792,293.14654541015625,297.1499938964844,293.1499938964844,0.030056769028306,-827.3329467773438,304.1492614746094,0.6336838006973267,0.0741820856928825,0.052505288273096,293.1395568847656,297.1499938964844,293.1499938964844,0.0517138354480266,-1495.952392578125,304.14862060546875,0.6996067762374878,0.099426731467247,0.0949427336454391,293.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.5485048890113831,0.050000000745058,0.2288938909769058,291.1434326171875,291.1499938964844,272.0318908691406,271.5777282714844,283.8630065917969,293.3184509277344,291.1435241699219,1.0,0.1603856831789016,1.0,1.0,0.7924433350563049,1.0,-0.599312961101532,0.2664547860622406,0.332858145236969,0.1030018553137779,0.0,0.0,0.1577875018119812,24.79624366760254,25.0,0.5034504532814026,-4405.84521484375,37.50778198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08184814453125,304.5462646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.4140625,18000.0,0.0,0.0,0.0984096825122833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233851239085197,0.1233893781900405,-4.247664492140757e-06,0.0,9.987332305172458e-05,0.0,0.0,4.8210129737854,0.0,0.0,0.0,0.2733883559703827,4.0,0.0,1.0
314160,293.141845703125,297.1499938964844,293.1499938964844,0.0214316453784704,-902.545654296875,304.149169921875,0.599860429763794,0.0628140568733215,0.0572795271873474,293.13946533203125,297.1499938964844,293.1499938964844,0.0258533600717782,-1041.4072265625,304.14862060546875,0.6193827390670776,0.06895562261343,0.0660950988531112,293.14617919921875,297.1499938964844,293.1499938964844,0.0301472879946231,-828.5444946289062,304.14923095703125,0.6340413093566895,0.0742954313755035,0.0525828897953033,293.13934326171875,297.1499938964844,293.1499938964844,0.0518628284335136,-1498.5654296875,304.1485900878906,0.7001213431358337,0.0996047630906105,0.0951097905635833,293.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5485745668411255,0.050000000745058,0.2288914024829864,291.1435852050781,291.1499938964844,272.0348815917969,271.578369140625,283.86285400390625,293.3184814453125,291.1436767578125,1.0,0.160437598824501,1.0,1.0,0.7911911010742188,1.0,-0.5999734997749329,0.2667900621891022,0.3331834375858307,0.103401243686676,0.0,0.0,0.1581970304250717,24.79071044921875,25.0,0.4506790041923523,-4410.798828125,37.57044982910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08251953125,304.5511474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.447265625,18000.0,0.0,0.0,0.0985383465886116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1235838755965232,0.1235881224274635,-4.24800464315922e-06,0.0,0.0001000038901111,0.0,0.0,4.8293657302856445,0.0,0.0,0.0,0.2734204828739166,4.0,0.0,1.0
314220,293.1415710449219,297.1499938964844,293.1499938964844,0.0216104127466678,-906.2499389648438,304.1491394042969,0.6009160280227661,0.0630789250135421,0.0575157925486564,293.13873291015625,297.1499938964844,293.1499938964844,0.0261705704033374,-1047.5595703125,304.1485595703125,0.6206842064857483,0.069374106824398,0.066487155854702,293.1455078125,297.1499938964844,293.1499938964844,0.0303373113274574,-831.0840454101562,304.149169921875,0.6347827911376953,0.0745321661233902,0.0527452863752841,293.1388854980469,297.1499938964844,293.1499938964844,0.0521652288734912,-1503.8736572265625,304.1485595703125,0.7011601328849792,0.099965788424015,0.0954487547278404,293.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14385986328125,0.5487130880355835,0.050000000745058,0.2288864552974701,291.14385986328125,291.1499938964844,272.0419006347656,271.5805053710937,283.86297607421875,293.3185119628906,291.1439208984375,1.0,0.1605453640222549,1.0,1.0,0.7886866927146912,1.0,-0.6013233661651611,0.26747527718544,0.3338480591773987,0.1042149290442466,0.0,0.0,0.1589936912059784,24.780170440673828,25.0,0.3503504693508148,-4420.63134765625,37.69953918457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0843505859375,304.5607604980469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.501953125,18000.0,0.0,0.0,0.0987858474254608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1239708364009857,0.1239750832319259,-4.248664936312707e-06,0.0,0.0001002550779958,0.0,0.0,4.845633506774902,0.0,0.0,0.0,0.273483008146286,4.0,0.0,1.0
314280,293.1415710449219,297.1499938964844,293.1499938964844,0.0216104127466678,-906.2499389648438,304.1491394042969,0.6009160280227661,0.0630789250135421,0.0575157925486564,293.13873291015625,297.1499938964844,293.1499938964844,0.0261705704033374,-1047.5595703125,304.1485595703125,0.6206842064857483,0.069374106824398,0.066487155854702,293.1455078125,297.1499938964844,293.1499938964844,0.0303373113274574,-831.0840454101562,304.149169921875,0.6347827911376953,0.0745321661233902,0.0527452863752841,293.1388854980469,297.1499938964844,293.1499938964844,0.0521652288734912,-1503.8736572265625,304.1485595703125,0.7011601328849792,0.099965788424015,0.0954487547278404,293.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14385986328125,0.5487130880355835,0.050000000745058,0.2288864552974701,291.14385986328125,291.1499938964844,272.0419006347656,271.5805053710937,283.86297607421875,293.3185119628906,291.1439208984375,1.0,0.1605453640222549,1.0,1.0,0.7886866927146912,1.0,-0.6013233661651611,0.26747527718544,0.3338480591773987,0.1042149290442466,0.0,0.0,0.1589936912059784,24.780170440673828,25.0,0.3503504693508148,-4420.63134765625,37.69953918457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0843505859375,304.5607604980469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.501953125,18000.0,0.0,0.0,0.0987858474254608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1239708364009857,0.1239750832319259,-4.248664936312707e-06,0.0,0.0001002550779958,0.0,0.0,4.845633506774902,0.0,0.0,0.0,0.273483008146286,4.0,0.0,1.0
314340,293.14129638671875,297.1499938964844,293.1499938964844,0.0217926818877458,-910.006103515625,304.1491394042969,0.6019749045372009,0.0633469745516777,0.057755023241043,293.1380310058594,297.1499938964844,293.1499938964844,0.0264990851283073,-1053.8900146484375,304.14849853515625,0.6220026612281799,0.0698037073016166,0.0668901056051254,293.1448669433594,297.1499938964844,293.1499938964844,0.0305382367223501,-833.7637329101562,304.14910888671875,0.6355558037757874,0.0747808516025543,0.052916269749403,293.13848876953125,297.1499938964844,293.1499938964844,0.0524729453027248,-1509.2816162109375,304.1485290527344,0.70220947265625,0.1003327369689941,0.0957934781908989,293.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14404296875,0.5488502383232117,0.050000000745058,0.2288815528154373,291.14404296875,291.1499938964844,272.04998779296875,271.5835876464844,283.8634948730469,293.3185729980469,291.1440734863281,1.0,0.1606579571962356,1.0,1.0,0.7861822247505188,1.0,-0.6027070879936218,0.2681788206100464,0.334528237581253,0.1050479784607887,0.0,0.0,0.1597707718610763,24.770320892333984,25.0,0.2389067709445953,-4430.40869140625,37.83318328857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0865783691406,304.57012939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.5390625,18000.0,0.0,0.0,0.0990206450223922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1243480667471885,0.1243523135781288,-4.249306130077457e-06,0.0,0.0001004933656076,0.0,0.0,4.861497402191162,0.0,0.0,0.0,0.2735439538955688,4.0,0.0,1.0
314400,293.14129638671875,297.1499938964844,293.1499938964844,0.0217926818877458,-910.006103515625,304.1491394042969,0.6019749045372009,0.0633469745516777,0.057755023241043,293.1380310058594,297.1499938964844,293.1499938964844,0.0264990851283073,-1053.8900146484375,304.14849853515625,0.6220026612281799,0.0698037073016166,0.0668901056051254,293.1448669433594,297.1499938964844,293.1499938964844,0.0305382367223501,-833.7637329101562,304.14910888671875,0.6355558037757874,0.0747808516025543,0.052916269749403,293.13848876953125,297.1499938964844,293.1499938964844,0.0524729453027248,-1509.2816162109375,304.1485290527344,0.70220947265625,0.1003327369689941,0.0957934781908989,293.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14404296875,0.5488502383232117,0.050000000745058,0.2288815528154373,291.14404296875,291.1499938964844,272.04998779296875,271.5835876464844,283.8634948730469,293.3185729980469,291.1440734863281,1.0,0.1606579571962356,1.0,1.0,0.7861822247505188,1.0,-0.6027070879936218,0.2681788206100464,0.334528237581253,0.1050479784607887,0.0,0.0,0.1597707718610763,24.770320892333984,25.0,0.2389067709445953,-4430.40869140625,37.83318328857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0865783691406,304.57012939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.5390625,18000.0,0.0,0.0,0.0990206450223922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1243480667471885,0.1243523135781288,-4.249306130077457e-06,0.0,0.0001004933656076,0.0,0.0,4.861497402191162,0.0,0.0,0.0,0.2735439538955688,4.0,0.0,1.0
314460,293.1410522460937,297.1499938964844,293.1499938964844,0.0219780933111906,-913.8057861328124,304.14910888671875,0.6030347943305969,0.0636176466941833,0.0579967312514781,293.1373596191406,297.1499938964844,293.1499938964844,0.0268541742116212,-1060.3458251953125,304.1484069824219,0.6233339905738831,0.0702425763010978,0.0673021972179412,293.14422607421875,297.1499938964844,293.1499938964844,0.0307486839592456,-836.564208984375,304.1490478515625,0.6363558173179626,0.0750397592782974,0.0530946590006351,293.1380920410156,297.1499938964844,293.1499938964844,0.0527851916849613,-1514.7760009765625,304.14849853515625,0.7032670378684998,0.1007047966122627,0.0961431935429573,293.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.5489858388900757,0.050000000745058,0.2288767248392105,291.1441650390625,291.1499938964844,272.0589599609375,271.5873718261719,283.8644714355469,293.3186340332031,291.1441955566406,1.0,0.1607748866081237,1.0,1.0,0.7837362289428711,1.0,-0.6041197180747986,0.2688933312892914,0.3352263867855072,0.1058943122625351,0.0,0.0,0.1605374217033386,24.761154174804688,25.0,0.1567349135875702,-4440.150390625,37.970890045166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08905029296875,304.5793762207031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.55859375,18000.0,0.0,0.0,0.099244013428688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1247204393148422,0.1247246861457824,-4.249935955158435e-06,0.0,0.0001007200553431,0.0,0.0,4.877161979675293,0.0,0.0,0.0,0.2736040651798248,4.0,0.0,1.0
314520,293.1410522460937,297.1499938964844,293.1499938964844,0.0219780933111906,-913.8057861328124,304.14910888671875,0.6030347943305969,0.0636176466941833,0.0579967312514781,293.1373596191406,297.1499938964844,293.1499938964844,0.0268541742116212,-1060.3458251953125,304.1484069824219,0.6233339905738831,0.0702425763010978,0.0673021972179412,293.14422607421875,297.1499938964844,293.1499938964844,0.0307486839592456,-836.564208984375,304.1490478515625,0.6363558173179626,0.0750397592782974,0.0530946590006351,293.1380920410156,297.1499938964844,293.1499938964844,0.0527851916849613,-1514.7760009765625,304.14849853515625,0.7032670378684998,0.1007047966122627,0.0961431935429573,293.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.5489858388900757,0.050000000745058,0.2288767248392105,291.1441650390625,291.1499938964844,272.0589599609375,271.5873718261719,283.8644714355469,293.3186340332031,291.1441955566406,1.0,0.1607748866081237,1.0,1.0,0.7837362289428711,1.0,-0.6041197180747986,0.2688933312892914,0.3352263867855072,0.1058943122625351,0.0,0.0,0.1605374217033386,24.761154174804688,25.0,0.1567349135875702,-4440.150390625,37.970890045166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08905029296875,304.5793762207031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.55859375,18000.0,0.0,0.0,0.099244013428688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1247204393148422,0.1247246861457824,-4.249935955158435e-06,0.0,0.0001007200553431,0.0,0.0,4.877161979675293,0.0,0.0,0.0,0.2736040651798248,4.0,0.0,1.0
