time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
314580,293.14080810546875,297.1499938964844,293.1499938964844,0.0221663899719715,-917.6430053710938,304.14910888671875,0.6040938496589661,0.063890591263771,0.0582405999302864,293.1367492675781,297.1499938964844,293.1499938964844,0.0271661821752786,-1066.9691162109375,304.1484069824219,0.624675452709198,0.0706892609596252,0.0677221566438674,293.1436462402344,297.1499938964844,293.1499938964844,0.0309677496552467,-839.47265625,304.1490173339844,0.6371797323226929,0.0753077492117881,0.0532796792685985,293.1377258300781,297.1499938964844,293.1499938964844,0.0531015135347843,-1520.3487548828125,304.1484680175781,0.70433109998703,0.1010815352201461,0.096497505903244,293.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1442565917969,0.5491195321083069,0.050000000745058,0.2288719713687896,291.1442565917969,291.1499938964844,272.06854248046875,271.591552734375,283.8656311035156,293.3187255859375,291.1442565917969,1.0,0.1608959287405014,1.0,1.0,0.7812901735305786,1.0,-0.605557918548584,0.2696224153041839,0.3359354734420776,0.1067581698298454,0.0,0.0,0.1612980514764785,24.75271797180176,25.0,0.0739424675703048,-4449.8984375,38.11239242553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0915222167969,304.5884094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.56640625,18000.0,0.0,0.0,0.0994571149349212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1250902116298675,0.1250944584608078,-4.250559868523851e-06,0.0,0.0001009363331831,0.0,0.0,4.892723083496094,0.0,0.0,0.0,0.2736637890338897,4.0,0.0,1.0
314640,293.14080810546875,297.1499938964844,293.1499938964844,0.0221663899719715,-917.6430053710938,304.14910888671875,0.6040938496589661,0.063890591263771,0.0582405999302864,293.1367492675781,297.1499938964844,293.1499938964844,0.0271661821752786,-1066.9691162109375,304.1484069824219,0.624675452709198,0.0706892609596252,0.0677221566438674,293.1436462402344,297.1499938964844,293.1499938964844,0.0309677496552467,-839.47265625,304.1490173339844,0.6371797323226929,0.0753077492117881,0.0532796792685985,293.1377258300781,297.1499938964844,293.1499938964844,0.0531015135347843,-1520.3487548828125,304.1484680175781,0.70433109998703,0.1010815352201461,0.096497505903244,293.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1442565917969,0.5491195321083069,0.050000000745058,0.2288719713687896,291.1442565917969,291.1499938964844,272.06854248046875,271.591552734375,283.8656311035156,293.3187255859375,291.1442565917969,1.0,0.1608959287405014,1.0,1.0,0.7812901735305786,1.0,-0.605557918548584,0.2696224153041839,0.3359354734420776,0.1067581698298454,0.0,0.0,0.1612980514764785,24.75271797180176,25.0,0.0739424675703048,-4449.8984375,38.11239242553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0915222167969,304.5884094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.56640625,18000.0,0.0,0.0,0.0994571149349212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1250902116298675,0.1250944584608078,-4.250559868523851e-06,0.0,0.0001009363331831,0.0,0.0,4.892723083496094,0.0,0.0,0.0,0.2736637890338897,4.0,0.0,1.0
314700,293.1407165527344,297.1499938964844,293.1499938964844,0.0222615636885166,-919.5743408203124,304.1490783691406,0.604622483253479,0.064027763903141,0.0583632141351699,293.1364440917969,297.1499938964844,293.1499938964844,0.0273070652037858,-1070.32568359375,304.1484375,0.6253486275672913,0.0709149092435836,0.0679344981908798,293.1433410644531,297.1499938964844,293.1499938964844,0.0310801230370998,-840.9619750976562,304.14898681640625,0.6375991702079773,0.0754445865750312,0.0533742979168891,293.1375427246094,297.1499938964844,293.1499938964844,0.0532610677182674,-1523.1624755859375,304.1484680175781,0.7048649787902832,0.1012714579701423,0.0966761931777,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1442565917969,0.549185574054718,0.050000000745058,0.2288696318864822,291.1442565917969,291.1499938964844,272.073486328125,271.59375,283.86627197265625,293.3187561035156,291.1442565917969,1.0,0.160957857966423,1.0,1.0,0.7800671458244324,1.0,-0.6062850952148438,0.2699918746948242,0.3362932503223419,0.1071965470910072,0.0,0.0,0.161679595708847,24.748779296875,25.0,0.0257357787340879,-4454.78955078125,38.184417724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0927124023437,304.5928649902344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.564453125,18000.0,0.0,0.0,0.0995605364441871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1252755373716354,0.1252797842025756,-4.250871370459208e-06,0.0,0.0001010412888717,0.0,0.0,4.9005231857299805,0.0,0.0,0.0,0.2736936807632446,4.0,0.0,1.0
314760,293.140625,297.1499938964844,293.1499938964844,0.0223573390394449,-921.5126342773438,304.1490783691406,0.6051501035690308,0.0641653463244438,0.0584862120449543,293.1361694335937,297.1499938964844,293.1499938964844,0.0274435300379991,-1073.697509765625,304.1484680175781,0.6260228157043457,0.0711418315768241,0.0681481286883354,293.14306640625,297.1499938964844,293.1499938964844,0.0311941262334585,-842.47119140625,304.1489562988281,0.6380227208137512,0.0755830630660057,0.0534701235592365,293.13739013671875,297.1499938964844,293.1499938964844,0.0534214451909065,-1525.9925537109375,304.1484375,0.7053996920585632,0.1014623269438743,0.0968557968735694,293.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1442565917969,0.5492509603500366,0.050000000745058,0.228867307305336,291.1442565917969,291.1499938964844,272.0784606933594,271.595947265625,283.8669738769531,293.3187866210937,291.1442565917969,1.0,0.1610206514596939,1.0,1.0,0.778881311416626,1.0,-0.6070168614387512,0.2703608870506286,0.3366559743881225,0.1076355427503585,0.0,0.0,0.1620631664991378,24.74502944946289,25.0,-0.0098617561161518,-4459.68310546875,38.25722122192383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0938415527344,304.5972595214844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.55859375,18000.0,0.0,0.0,0.0996622592210769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1254619061946869,0.1254661530256271,-4.251183781889267e-06,0.0,0.0001011445274343,0.0,0.0,4.908369064331055,0.0,0.0,0.0,0.2737237811088562,4.0,0.0,1.0
314820,293.14044189453125,297.1499938964844,293.1499938964844,0.0225506387650966,-925.40771484375,304.1490783691406,0.606201708316803,0.0644415542483329,0.0587332397699356,293.1356506347656,297.1499938964844,293.1499938964844,0.0277142338454723,-1080.496826171875,304.1485290527344,0.6273729205131531,0.0715986862778663,0.068578615784645,293.142578125,297.1499938964844,293.1499938964844,0.0314264632761478,-845.5413208007812,304.14892578125,0.6388804316520691,0.0758640989661216,0.0536649227142334,293.1370544433594,297.1499938964844,293.1499938964844,0.0537444576621055,-1531.69775390625,304.1484375,0.7064709067344666,0.1018467620015144,0.0972176864743232,293.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14422607421875,0.5493797659873962,0.050000000745058,0.2288627326488495,291.14422607421875,291.1499938964844,272.0884704589844,271.6003112792969,283.868408203125,293.3188781738281,291.14422607421875,1.0,0.1611488312482834,1.0,1.0,0.7765096426010132,1.0,-0.6084926128387451,0.2711063921451568,0.3373862206935882,0.1085250675678253,0.0,0.0,0.1628369390964508,24.73814392089844,25.0,-0.0669538676738739,-4469.5322265625,38.40504837036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0958557128906,304.6059875488281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.541015625,18000.0,0.0,0.0,0.0998617857694625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1258385777473449,0.1258428245782852,-4.251814971212298e-06,0.0,0.0001013470173347,0.0,0.0,4.92423152923584,0.0,0.0,0.0,0.2737845480442047,4.0,0.0,1.0
314880,293.14044189453125,297.1499938964844,293.1499938964844,0.0225506387650966,-925.40771484375,304.1490783691406,0.606201708316803,0.0644415542483329,0.0587332397699356,293.1356506347656,297.1499938964844,293.1499938964844,0.0277142338454723,-1080.496826171875,304.1485290527344,0.6273729205131531,0.0715986862778663,0.068578615784645,293.142578125,297.1499938964844,293.1499938964844,0.0314264632761478,-845.5413208007812,304.14892578125,0.6388804316520691,0.0758640989661216,0.0536649227142334,293.1370544433594,297.1499938964844,293.1499938964844,0.0537444576621055,-1531.69775390625,304.1484375,0.7064709067344666,0.1018467620015144,0.0972176864743232,293.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14422607421875,0.5493797659873962,0.050000000745058,0.2288627326488495,291.14422607421875,291.1499938964844,272.0884704589844,271.6003112792969,283.868408203125,293.3188781738281,291.14422607421875,1.0,0.1611488312482834,1.0,1.0,0.7765096426010132,1.0,-0.6084926128387451,0.2711063921451568,0.3373862206935882,0.1085250675678253,0.0,0.0,0.1628369390964508,24.73814392089844,25.0,-0.0669538676738739,-4469.5322265625,38.40504837036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0958557128906,304.6059875488281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.541015625,18000.0,0.0,0.0,0.0998617857694625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1258385777473449,0.1258428245782852,-4.251814971212298e-06,0.0,0.0001013470173347,0.0,0.0,4.92423152923584,0.0,0.0,0.0,0.2737845480442047,4.0,0.0,1.0
314940,293.1402587890625,297.1499938964844,293.1499938964844,0.022745881229639,-929.3203735351562,304.1490478515625,0.6072468161582947,0.0647186636924743,0.0589811950922012,293.1351928710937,297.1499938964844,293.1499938964844,0.0279933512210845,-1087.321533203125,304.1485595703125,0.6287213563919067,0.0720577165484428,0.0690116062760353,293.14208984375,297.1499938964844,293.1499938964844,0.0316627994179725,-848.656982421875,304.1488952636719,0.6397467255592346,0.0761484578251838,0.0538624078035354,293.13677978515625,297.1499938964844,293.1499938964844,0.0540698021650314,-1537.45166015625,304.1484069824219,0.7075425386428833,0.10223388671875,0.0975822806358337,293.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441345214844,0.549505889415741,0.050000000745058,0.2288582623004913,291.1441345214844,291.1499938964844,272.0982971191406,271.6043395996094,283.86968994140625,293.3189697265625,291.14410400390625,1.0,0.1612797081470489,1.0,1.0,0.7741379141807556,1.0,-0.609978973865509,0.2718603014945984,0.3381186723709106,0.1094290539622306,0.0,0.0,0.1636240929365158,24.731996536254883,25.0,-0.1461477130651474,-4479.484375,38.55518341064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09747314453125,304.614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.509765625,18000.0,0.0,0.0,0.1000586301088333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1262218654155731,0.1262261122465133,-4.252455255482346e-06,0.0,0.000101546786027,0.0,0.0,4.940379142761231,0.0,0.0,0.0,0.2738464176654815,4.0,0.0,1.0
315000,293.1402587890625,297.1499938964844,293.1499938964844,0.022745881229639,-929.3203735351562,304.1490478515625,0.6072468161582947,0.0647186636924743,0.0589811950922012,293.1351928710937,297.1499938964844,293.1499938964844,0.0279933512210845,-1087.321533203125,304.1485595703125,0.6287213563919067,0.0720577165484428,0.0690116062760353,293.14208984375,297.1499938964844,293.1499938964844,0.0316627994179725,-848.656982421875,304.1488952636719,0.6397467255592346,0.0761484578251838,0.0538624078035354,293.13677978515625,297.1499938964844,293.1499938964844,0.0540698021650314,-1537.45166015625,304.1484069824219,0.7075425386428833,0.10223388671875,0.0975822806358337,293.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441345214844,0.549505889415741,0.050000000745058,0.2288582623004913,291.1441345214844,291.1499938964844,272.0982971191406,271.6043395996094,283.86968994140625,293.3189697265625,291.14410400390625,1.0,0.1612797081470489,1.0,1.0,0.7741379141807556,1.0,-0.609978973865509,0.2718603014945984,0.3381186723709106,0.1094290539622306,0.0,0.0,0.1636240929365158,24.731996536254883,25.0,-0.1461477130651474,-4479.484375,38.55518341064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09747314453125,304.614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.509765625,18000.0,0.0,0.0,0.1000586301088333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1262218654155731,0.1262261122465133,-4.252455255482346e-06,0.0,0.000101546786027,0.0,0.0,4.940379142761231,0.0,0.0,0.0,0.2738464176654815,4.0,0.0,1.0
315060,293.1401062011719,297.1499938964844,293.1499938964844,0.0229430235922336,-933.2494506835938,304.1490478515625,0.6082837581634521,0.0649964734911918,0.0592298693954944,293.134765625,297.1499938964844,293.1499938964844,0.0282759107649326,-1094.1739501953125,304.1485595703125,0.6300644874572754,0.0725172907114029,0.0694455951452255,293.14166259765625,297.1499938964844,293.1499938964844,0.0319019816815853,-851.8031005859375,304.1488647460937,0.6406167149543762,0.0764346197247505,0.0540615133941173,293.1365051269531,297.1499938964844,293.1499938964844,0.054397489875555,-1543.2550048828125,304.1484069824219,0.7086126804351807,0.102623663842678,0.0979495048522949,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440124511719,0.5496284365653992,0.050000000745058,0.2288539260625839,291.1439819335937,291.1499938964844,272.1076965332031,271.6078491210937,283.87078857421875,293.3190612792969,291.1439514160156,1.0,0.1614132821559906,1.0,1.0,0.7717984914779663,1.0,-0.6114727258682251,0.2726179361343384,0.3388548195362091,0.1103439629077911,0.0,0.0,0.1644369214773178,24.72673797607422,25.0,-0.2214658856391906,-4489.60107421875,38.70744705200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0985412597656,304.6229248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.462890625,18000.0,0.0,0.0,0.1002552509307861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1266176998615265,0.1266219466924667,-4.253113729646429e-06,0.0,0.0001017463291645,0.0,0.0,4.957060813903809,0.0,0.0,0.0,0.2739102840423584,4.0,0.0,1.0
315120,293.1401062011719,297.1499938964844,293.1499938964844,0.0229430235922336,-933.2494506835938,304.1490478515625,0.6082837581634521,0.0649964734911918,0.0592298693954944,293.134765625,297.1499938964844,293.1499938964844,0.0282759107649326,-1094.1739501953125,304.1485595703125,0.6300644874572754,0.0725172907114029,0.0694455951452255,293.14166259765625,297.1499938964844,293.1499938964844,0.0319019816815853,-851.8031005859375,304.1488647460937,0.6406167149543762,0.0764346197247505,0.0540615133941173,293.1365051269531,297.1499938964844,293.1499938964844,0.054397489875555,-1543.2550048828125,304.1484069824219,0.7086126804351807,0.102623663842678,0.0979495048522949,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440124511719,0.5496284365653992,0.050000000745058,0.2288539260625839,291.1439819335937,291.1499938964844,272.1076965332031,271.6078491210937,283.87078857421875,293.3190612792969,291.1439514160156,1.0,0.1614132821559906,1.0,1.0,0.7717984914779663,1.0,-0.6114727258682251,0.2726179361343384,0.3388548195362091,0.1103439629077911,0.0,0.0,0.1644369214773178,24.72673797607422,25.0,-0.2214658856391906,-4489.60107421875,38.70744705200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0985412597656,304.6229248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.462890625,18000.0,0.0,0.0,0.1002552509307861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1266176998615265,0.1266219466924667,-4.253113729646429e-06,0.0,0.0001017463291645,0.0,0.0,4.957060813903809,0.0,0.0,0.0,0.2739102840423584,4.0,0.0,1.0
315180,293.1399841308594,297.1499938964844,293.1499938964844,0.0231419540941715,-937.1925048828124,304.1490173339844,0.6093126535415649,0.0652750134468078,0.0594791918992996,293.1344299316406,297.1499938964844,293.1499938964844,0.0285989306867122,-1101.0352783203125,304.14849853515625,0.6314006447792053,0.0729766488075256,0.0698794722557067,293.14129638671875,297.1499938964844,293.1499938964844,0.0321428552269935,-854.9644165039062,304.1488342285156,0.6414874792098999,0.0767217054963111,0.054261352866888,293.1362609863281,297.1499938964844,293.1499938964844,0.0547272190451622,-1549.1024169921875,304.1483764648437,0.7096726894378662,0.1030159890651702,0.0983191430568695,293.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.143798828125,0.549747884273529,0.050000000745058,0.2288496941328048,291.143798828125,291.1499938964844,272.1164245605469,271.6105651855469,283.8714904785156,293.3191833496094,291.14373779296875,1.0,0.1615490615367889,1.0,1.0,0.769459068775177,1.0,-0.6129710674285889,0.2733812630176544,0.3395898044109344,0.11127220839262,0.0,0.0,0.1652808934450149,24.72225379943848,25.0,-0.2938556373119354,-4499.95361328125,38.86144256591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0990295410156,304.63134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.40234375,18000.0,0.0,0.0,0.1004548221826553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270293742418289,0.1270336359739303,-4.253796760167461e-06,0.0,0.0001019488699967,0.0,0.0,4.9744181632995605,0.0,0.0,0.0,0.2739767134189605,4.0,0.0,1.0
315240,293.1399841308594,297.1499938964844,293.1499938964844,0.0231419540941715,-937.1925048828124,304.1490173339844,0.6093126535415649,0.0652750134468078,0.0594791918992996,293.1344299316406,297.1499938964844,293.1499938964844,0.0285989306867122,-1101.0352783203125,304.14849853515625,0.6314006447792053,0.0729766488075256,0.0698794722557067,293.14129638671875,297.1499938964844,293.1499938964844,0.0321428552269935,-854.9644165039062,304.1488342285156,0.6414874792098999,0.0767217054963111,0.054261352866888,293.1362609863281,297.1499938964844,293.1499938964844,0.0547272190451622,-1549.1024169921875,304.1483764648437,0.7096726894378662,0.1030159890651702,0.0983191430568695,293.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.143798828125,0.549747884273529,0.050000000745058,0.2288496941328048,291.143798828125,291.1499938964844,272.1164245605469,271.6105651855469,283.8714904785156,293.3191833496094,291.14373779296875,1.0,0.1615490615367889,1.0,1.0,0.769459068775177,1.0,-0.6129710674285889,0.2733812630176544,0.3395898044109344,0.11127220839262,0.0,0.0,0.1652808934450149,24.72225379943848,25.0,-0.2938556373119354,-4499.95361328125,38.86144256591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0990295410156,304.63134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.40234375,18000.0,0.0,0.0,0.1004548221826553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270293742418289,0.1270336359739303,-4.253796760167461e-06,0.0,0.0001019488699967,0.0,0.0,4.9744181632995605,0.0,0.0,0.0,0.2739767134189605,4.0,0.0,1.0
315300,293.1399230957031,297.1499938964844,293.1499938964844,0.0232420973479747,-939.1695556640624,304.1490173339844,0.6098245978355408,0.0654146075248718,0.0596041269600391,293.1342468261719,297.1499938964844,293.1499938964844,0.0290776565670967,-1104.3309326171875,304.1479187011719,0.6320675015449524,0.0732068121433258,0.0700965970754623,293.1411437988281,297.1499938964844,293.1499938964844,0.032263871282339,-856.5501708984375,304.1488342285156,0.6419235467910767,0.0768655911087989,0.0543615147471427,293.1361389160156,297.1499938964844,293.1499938964844,0.0548928044736385,-1552.0419921875,304.1483764648437,0.710198163986206,0.1032130494713783,0.0985048115253448,293.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5498068332672119,0.050000000745058,0.2288476079702377,291.1436767578125,291.1499938964844,272.12042236328125,271.611572265625,283.8716735839844,293.3192443847656,291.14361572265625,1.0,0.1616176217794418,1.0,1.0,0.76828932762146,1.0,-0.6137220859527588,0.2737652957439422,0.3399567902088165,0.1117412820458412,0.0,0.0,0.1657155603170395,24.720218658447266,25.0,-0.3348432779312134,-4505.2333984375,38.93902206420898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0990600585937,304.6355285644531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.3671875,18000.0,0.0,0.0,0.1005563363432884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1272415816783905,0.1272458434104919,-4.254148279869696e-06,0.0,0.0001020519048324,0.0,0.0,4.983367919921875,0.0,0.0,0.0,0.274010956287384,4.0,0.0,1.0
315360,293.1398620605469,297.1499938964844,293.1499938964844,0.0233427621424198,-941.1515502929688,304.1490173339844,0.6103353500366211,0.0655545070767402,0.0597293004393577,293.13409423828125,297.1499938964844,293.1499938964844,0.0293936617672443,-1107.823486328125,304.1477355957031,0.6327348351478577,0.0734372586011886,0.0703141540288925,293.1409606933594,297.1499938964844,293.1499938964844,0.0323853343725204,-858.14013671875,304.1488342285156,0.642360270023346,0.077009841799736,0.0544618777930736,293.13604736328125,297.1499938964844,293.1499938964844,0.0550589300692081,-1554.9931640625,304.1483764648437,0.7107213139533997,0.1034108474850654,0.0986911207437515,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5498655438423157,0.050000000745058,0.2288455367088318,291.1435546875,291.1499938964844,272.1241760253906,271.6122741699219,283.8717956542969,293.3193054199219,291.1434936523437,1.0,0.1616866141557693,1.0,1.0,0.7671571373939514,1.0,-0.6144749522209167,0.2741472721099853,0.3403276801109314,0.1122101098299026,0.0,0.0,0.166160374879837,24.71829032897949,25.0,-0.3661954998970032,-4510.5791015625,39.01702117919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09893798828125,304.6397705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.328125,18000.0,0.0,0.0,0.1006594821810722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1274589151144027,0.1274631768465042,-4.254507985024247e-06,0.0,0.0001021565767587,0.0,0.0,4.992536544799805,0.0,0.0,0.0,0.2740460336208343,4.0,0.0,1.0
315420,293.1397399902344,297.1499938964844,293.1499938964844,0.0235458370298147,-945.1334838867188,304.1490173339844,0.6113538146018982,0.0658355578780174,0.0599807016551494,293.1338195800781,297.1499938964844,293.1499938964844,0.0297585781663656,-1114.716552734375,304.1478576660156,0.6340669989585876,0.0738977715373039,0.0707491561770439,293.14068603515625,297.1499938964844,293.1499938964844,0.0326298549771308,-861.3359375,304.1488037109375,0.6432372331619263,0.0772997215390205,0.0546635240316391,293.13580322265625,297.1499938964844,293.1499938964844,0.0553930886089801,-1560.935791015625,304.1483459472656,0.7117617130279541,0.1038090586662292,0.099066138267517,293.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432800292969,0.5499820113182068,0.050000000745058,0.2288414239883422,291.14324951171875,291.1499938964844,272.1307373046875,271.6126708984375,283.8716125488281,293.3194580078125,291.1431884765625,1.0,0.1618259400129318,1.0,1.0,0.7648927569389343,1.0,-0.6159859299659729,0.2749159634113312,0.3410699367523193,0.1131574511528015,0.0,0.0,0.1670822501182556,24.71476936340332,25.0,-0.4139391183853149,-4521.55517578125,39.17426681518555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0982360839844,304.6483459472656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.2421875,18000.0,0.0,0.0,0.1008723676204681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1279106885194778,0.1279149502515792,-4.255256044416456e-06,0.0,0.0001023726290441,0.0,0.0,5.011605262756348,0.0,0.0,0.0,0.274118959903717,4.0,0.0,1.0
315480,293.1397399902344,297.1499938964844,293.1499938964844,0.0235458370298147,-945.1334838867188,304.1490173339844,0.6113538146018982,0.0658355578780174,0.0599807016551494,293.1338195800781,297.1499938964844,293.1499938964844,0.0297585781663656,-1114.716552734375,304.1478576660156,0.6340669989585876,0.0738977715373039,0.0707491561770439,293.14068603515625,297.1499938964844,293.1499938964844,0.0326298549771308,-861.3359375,304.1488037109375,0.6432372331619263,0.0772997215390205,0.0546635240316391,293.13580322265625,297.1499938964844,293.1499938964844,0.0553930886089801,-1560.935791015625,304.1483459472656,0.7117617130279541,0.1038090586662292,0.099066138267517,293.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432800292969,0.5499820113182068,0.050000000745058,0.2288414239883422,291.14324951171875,291.1499938964844,272.1307373046875,271.6126708984375,283.8716125488281,293.3194580078125,291.1431884765625,1.0,0.1618259400129318,1.0,1.0,0.7648927569389343,1.0,-0.6159859299659729,0.2749159634113312,0.3410699367523193,0.1131574511528015,0.0,0.0,0.1670822501182556,24.71476936340332,25.0,-0.4139391183853149,-4521.55517578125,39.17426681518555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0982360839844,304.6483459472656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.2421875,18000.0,0.0,0.0,0.1008723676204681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1279106885194778,0.1279149502515792,-4.255256044416456e-06,0.0,0.0001023726290441,0.0,0.0,5.011605262756348,0.0,0.0,0.0,0.274118959903717,4.0,0.0,1.0
315540,293.1396179199219,297.1499938964844,293.1499938964844,0.0237515587359666,-949.1461181640624,304.14898681640625,0.6123639941215515,0.0661186203360557,0.0602337978780269,293.1335754394531,297.1499938964844,293.1499938964844,0.0301340501755476,-1121.616943359375,304.14794921875,0.6353991627693176,0.0743591114878654,0.0711846128106117,293.1404113769531,297.1499938964844,293.1499938964844,0.0328768976032733,-864.5584716796875,304.1488037109375,0.6441205739974976,0.0775918290019035,0.0548666343092918,293.1356201171875,297.1499938964844,293.1499938964844,0.0557301938533782,-1566.9395751953125,304.1483459472656,0.7127967476844788,0.1042110845446586,0.0994446352124214,293.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429443359375,0.5500981211662292,0.050000000745058,0.2288373410701751,291.1429138183594,291.1499938964844,272.1358642578125,271.611572265625,283.8706970214844,293.3196105957031,291.1428527832031,1.0,0.1619668155908584,1.0,1.0,0.7626283764839172,1.0,-0.6175053715705872,0.2756925225257873,0.3418128788471222,0.1141186952590942,0.0,0.0,0.1680527478456497,24.71152305603028,25.0,-0.4966540038585663,-4532.96826171875,39.33317184448242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0968933105469,304.6570129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.146484375,18000.0,0.0,0.0,0.1010957136750221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1283869743347168,0.128391221165657,-4.256044121575542e-06,0.0,0.0001025992969516,0.0,0.0,5.031719207763672,0.0,0.0,0.0,0.274195909500122,4.0,0.0,1.0
315600,293.1396179199219,297.1499938964844,293.1499938964844,0.0237515587359666,-949.1461181640624,304.14898681640625,0.6123639941215515,0.0661186203360557,0.0602337978780269,293.1335754394531,297.1499938964844,293.1499938964844,0.0301340501755476,-1121.616943359375,304.14794921875,0.6353991627693176,0.0743591114878654,0.0711846128106117,293.1404113769531,297.1499938964844,293.1499938964844,0.0328768976032733,-864.5584716796875,304.1488037109375,0.6441205739974976,0.0775918290019035,0.0548666343092918,293.1356201171875,297.1499938964844,293.1499938964844,0.0557301938533782,-1566.9395751953125,304.1483459472656,0.7127967476844788,0.1042110845446586,0.0994446352124214,293.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429443359375,0.5500981211662292,0.050000000745058,0.2288373410701751,291.1429138183594,291.1499938964844,272.1358642578125,271.611572265625,283.8706970214844,293.3196105957031,291.1428527832031,1.0,0.1619668155908584,1.0,1.0,0.7626283764839172,1.0,-0.6175053715705872,0.2756925225257873,0.3418128788471222,0.1141186952590942,0.0,0.0,0.1680527478456497,24.71152305603028,25.0,-0.4966540038585663,-4532.96826171875,39.33317184448242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0968933105469,304.6570129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.146484375,18000.0,0.0,0.0,0.1010957136750221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1283869743347168,0.128391221165657,-4.256044121575542e-06,0.0,0.0001025992969516,0.0,0.0,5.031719207763672,0.0,0.0,0.0,0.274195909500122,4.0,0.0,1.0
315660,293.1394958496094,297.1499938964844,293.1499938964844,0.0239603091031312,-953.1965942382812,304.14898681640625,0.613366425037384,0.066404178738594,0.0604890137910842,293.1333312988281,297.1499938964844,293.1499938964844,0.0305167194455862,-1128.54052734375,304.1479797363281,0.6367359757423401,0.0748222917318344,0.0716215968132019,293.14013671875,297.1499938964844,293.1499938964844,0.0331268608570098,-867.8131713867188,304.1487731933594,0.6450124979019165,0.077886588871479,0.0550715215504169,293.1354064941406,297.1499938964844,293.1499938964844,0.0560707226395607,-1573.0135498046875,304.1483154296875,0.7138293981552124,0.1046174615621566,0.0998270958662033,293.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425476074219,0.5502148866653442,0.050000000745058,0.2288332283496856,291.1425170898437,291.1499938964844,272.1392517089844,271.60870361328125,283.8690795898437,293.3197631835937,291.1424255371094,1.0,0.1621091961860656,1.0,1.0,0.760417103767395,1.0,-0.619036078453064,0.2764723598957062,0.3425637185573578,0.1150883808732032,0.0,0.0,0.169081762433052,24.708393096923828,25.0,-0.5731911659240723,-4544.89990234375,39.493873596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.094970703125,304.6659851074219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.02734375,18000.0,0.0,0.0,0.1013316586613655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1288930773735046,0.128897339105606,-4.25687949245912e-06,0.0,0.0001028387559927,0.0,0.0,5.053106307983398,0.0,0.0,0.0,0.2742776870727539,4.0,0.0,1.0
315720,293.1394958496094,297.1499938964844,293.1499938964844,0.0239603091031312,-953.1965942382812,304.14898681640625,0.613366425037384,0.066404178738594,0.0604890137910842,293.1333312988281,297.1499938964844,293.1499938964844,0.0305167194455862,-1128.54052734375,304.1479797363281,0.6367359757423401,0.0748222917318344,0.0716215968132019,293.14013671875,297.1499938964844,293.1499938964844,0.0331268608570098,-867.8131713867188,304.1487731933594,0.6450124979019165,0.077886588871479,0.0550715215504169,293.1354064941406,297.1499938964844,293.1499938964844,0.0560707226395607,-1573.0135498046875,304.1483154296875,0.7138293981552124,0.1046174615621566,0.0998270958662033,293.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425476074219,0.5502148866653442,0.050000000745058,0.2288332283496856,291.1425170898437,291.1499938964844,272.1392517089844,271.60870361328125,283.8690795898437,293.3197631835937,291.1424255371094,1.0,0.1621091961860656,1.0,1.0,0.760417103767395,1.0,-0.619036078453064,0.2764723598957062,0.3425637185573578,0.1150883808732032,0.0,0.0,0.169081762433052,24.708393096923828,25.0,-0.5731911659240723,-4544.89990234375,39.493873596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.094970703125,304.6659851074219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.02734375,18000.0,0.0,0.0,0.1013316586613655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1288930773735046,0.128897339105606,-4.25687949245912e-06,0.0,0.0001028387559927,0.0,0.0,5.053106307983398,0.0,0.0,0.0,0.2742776870727539,4.0,0.0,1.0
315780,293.139404296875,297.1499938964844,293.1499938964844,0.0241724830120801,-957.2921142578124,304.1489562988281,0.6143643856048584,0.0666927695274353,0.0607468262314796,293.13311767578125,297.1499938964844,293.1499938964844,0.0309032164514064,-1135.5030517578125,304.14801025390625,0.6380805373191833,0.0752880051732063,0.0720607936382293,293.1399230957031,297.1499938964844,293.1499938964844,0.0333800390362739,-871.1038208007812,304.1487731933594,0.6459147334098816,0.0781843811273574,0.0552784539759159,293.1351928710937,297.1499938964844,293.1499938964844,0.0564151033759117,-1579.165771484375,304.1483154296875,0.7148623466491699,0.1050288155674934,0.1002141013741493,293.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14208984375,0.5503330230712891,0.050000000745058,0.2288290709257125,291.1420593261719,291.1499938964844,272.1406555175781,271.60382080078125,283.86651611328125,293.3199157714844,291.1419677734375,1.0,0.1622530966997146,1.0,1.0,0.7582058906555176,1.0,-0.6205804347991943,0.2772623598575592,0.3433180451393127,0.1160725876688957,0.0,0.0,0.1701757311820984,24.70526885986328,25.0,-0.6634342670440674,-4557.46728515625,39.65652847290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0924987792969,304.6753234863281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.89453125,18000.0,0.0,0.0,0.1015824079513549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.129432812333107,0.1294370591640472,-4.257770342519507e-06,0.0,0.0001030932253343,0.0,0.0,5.075929641723633,0.0,0.0,0.0,0.2743649780750274,4.0,0.0,1.0
315840,293.139404296875,297.1499938964844,293.1499938964844,0.0241724830120801,-957.2921142578124,304.1489562988281,0.6143643856048584,0.0666927695274353,0.0607468262314796,293.13311767578125,297.1499938964844,293.1499938964844,0.0309032164514064,-1135.5030517578125,304.14801025390625,0.6380805373191833,0.0752880051732063,0.0720607936382293,293.1399230957031,297.1499938964844,293.1499938964844,0.0333800390362739,-871.1038208007812,304.1487731933594,0.6459147334098816,0.0781843811273574,0.0552784539759159,293.1351928710937,297.1499938964844,293.1499938964844,0.0564151033759117,-1579.165771484375,304.1483154296875,0.7148623466491699,0.1050288155674934,0.1002141013741493,293.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14208984375,0.5503330230712891,0.050000000745058,0.2288290709257125,291.1420593261719,291.1499938964844,272.1406555175781,271.60382080078125,283.86651611328125,293.3199157714844,291.1419677734375,1.0,0.1622530966997146,1.0,1.0,0.7582058906555176,1.0,-0.6205804347991943,0.2772623598575592,0.3433180451393127,0.1160725876688957,0.0,0.0,0.1701757311820984,24.70526885986328,25.0,-0.6634342670440674,-4557.46728515625,39.65652847290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0924987792969,304.6753234863281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.89453125,18000.0,0.0,0.0,0.1015824079513549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.129432812333107,0.1294370591640472,-4.257770342519507e-06,0.0,0.0001030932253343,0.0,0.0,5.075929641723633,0.0,0.0,0.0,0.2743649780750274,4.0,0.0,1.0
315900,293.13934326171875,297.1499938964844,293.1499938964844,0.0242799334228038,-959.3582763671876,304.1489562988281,0.6148626208305359,0.0668382793664932,0.0608767829835414,293.1330261230469,297.1499938964844,293.1499938964844,0.0310979820787906,-1139.0009765625,304.14801025390625,0.6387566328048706,0.0755218863487243,0.0722813308238983,293.1398010253906,297.1499938964844,293.1499938964844,0.0335078872740268,-872.763427734375,304.14874267578125,0.6463702321052551,0.0783344209194183,0.0553827099502086,293.13507080078125,297.1499938964844,293.1499938964844,0.0565895773470401,-1582.286376953125,304.1483154296875,0.7153816819190979,0.1052406653761863,0.1004102379083633,293.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.141845703125,0.5503929853439331,0.050000000745058,0.228826954960823,291.1418151855469,291.1499938964844,272.1405639648437,271.6005554199219,283.86480712890625,293.32000732421875,291.1416931152344,1.0,0.1623256206512451,1.0,1.0,0.7571002244949341,1.0,-0.6213589906692505,0.2776619493961334,0.343697041273117,0.116570383310318,0.0,0.0,0.170749232172966,24.70363998413086,25.0,-0.7185572385787964,-4564.01708984375,39.7386589050293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0910339355469,304.6801452636719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.818359375,18000.0,0.0,0.0,0.1017136424779892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1297162026166916,0.129720464348793,-4.258237822796218e-06,0.0,0.0001032264190143,0.0,0.0,5.08791971206665,0.0,0.0,0.0,0.2744108438491821,4.0,0.0,1.0
315960,293.1392822265625,297.1499938964844,293.1499938964844,0.0243883598595857,-961.43798828125,304.1489562988281,0.6153723001480103,0.0669847577810287,0.06100744754076,293.1329345703125,297.1499938964844,293.1499938964844,0.0312938168644905,-1142.5111083984375,304.1480407714844,0.639447033405304,0.0757565721869468,0.0725024715065956,293.1396789550781,297.1499938964844,293.1499938964844,0.0336365848779678,-874.432861328125,304.14874267578125,0.6468407511711121,0.078485332429409,0.0554874576628208,293.1344909667969,297.1499938964844,293.1499938964844,0.0567999817430973,-1586.0595703125,304.1482238769531,0.7160086631774902,0.1055428758263588,0.1006481871008873,293.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415710449219,0.5504663586616516,0.050000000745058,0.2288243919610977,291.1415100097656,291.1499938964844,272.1398620605469,271.5966796875,283.8628845214844,293.320068359375,291.14141845703125,1.0,0.1623992174863815,1.0,1.0,0.756015956401825,1.0,-0.6221893429756165,0.278083860874176,0.3441054821014404,0.1170790493488311,0.0,0.0,0.1713437587022781,24.69998550415039,25.0,-0.8209611177444458,-4570.884765625,39.82435989379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0894470214844,304.6849365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.734375,18000.0,0.0,0.0,0.101849265396595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1300100833177566,0.1300143450498581,-4.258721673977561e-06,0.0,0.0001033640583045,0.0,0.0,5.100358009338379,0.0,0.0,0.0,0.2744583785533905,4.0,0.0,1.0
316020,293.13916015625,297.1499938964844,293.1499938964844,0.024609750136733,-965.6730346679688,304.14892578125,0.6164659857749939,0.0672822743654251,0.0612717121839523,293.1327209472656,297.1499938964844,293.1499938964844,0.0316903293132782,-1149.6021728515625,304.14801025390625,0.6409104466438293,0.076229453086853,0.0729470551013946,293.13946533203125,297.1499938964844,293.1499938964844,0.0338984616100788,-877.8292846679688,304.14874267578125,0.6478680968284607,0.0787911415100097,0.0556989125907421,293.132080078125,297.1499938964844,293.1499938964844,0.0574595220386981,-1597.9312744140625,304.147705078125,0.7179572582244873,0.1064237132668495,0.1013982221484184,293.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14068603515625,0.550693690776825,0.050000000745058,0.2288164496421814,291.1405944824219,291.1499938964844,272.13653564453125,271.5870666503906,283.85797119140625,293.3201904296875,291.1403503417969,1.0,0.1625547260046005,1.0,1.0,0.7538474202156067,1.0,-0.6241843700408936,0.2790828943252563,0.3451014757156372,0.1181733086705207,0.0,0.0,0.1726521253585815,24.68059158325196,25.0,-1.6229803562164309,-4586.3671875,40.01955032348633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0856628417969,304.6937866210937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.470703125,18000.0,0.0,0.0,0.102136805653572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306477785110473,0.1306520402431488,-4.2597544052114245e-06,0.0,0.0001036558678606,0.0,0.0,5.127343654632568,0.0,0.0,0.0,0.2745614349842071,4.0,0.0,1.0
316080,293.13916015625,297.1499938964844,293.1499938964844,0.024609750136733,-965.6730346679688,304.14892578125,0.6164659857749939,0.0672822743654251,0.0612717121839523,293.1327209472656,297.1499938964844,293.1499938964844,0.0316903293132782,-1149.6021728515625,304.14801025390625,0.6409104466438293,0.076229453086853,0.0729470551013946,293.13946533203125,297.1499938964844,293.1499938964844,0.0338984616100788,-877.8292846679688,304.14874267578125,0.6478680968284607,0.0787911415100097,0.0556989125907421,293.132080078125,297.1499938964844,293.1499938964844,0.0574595220386981,-1597.9312744140625,304.147705078125,0.7179572582244873,0.1064237132668495,0.1013982221484184,293.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14068603515625,0.550693690776825,0.050000000745058,0.2288164496421814,291.1405944824219,291.1499938964844,272.13653564453125,271.5870666503906,283.85797119140625,293.3201904296875,291.1403503417969,1.0,0.1625547260046005,1.0,1.0,0.7538474202156067,1.0,-0.6241843700408936,0.2790828943252563,0.3451014757156372,0.1181733086705207,0.0,0.0,0.1726521253585815,24.68059158325196,25.0,-1.6229803562164309,-4586.3671875,40.01955032348633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0856628417969,304.6937866210937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.470703125,18000.0,0.0,0.0,0.102136805653572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306477785110473,0.1306520402431488,-4.2597544052114245e-06,0.0,0.0001036558678606,0.0,0.0,5.127343654632568,0.0,0.0,0.0,0.2745614349842071,4.0,0.0,1.0
316140,293.1390075683594,297.1499938964844,293.1499938964844,0.0248410049825906,-970.0851440429688,304.1488952636719,0.6176177263259888,0.0675889402627945,0.0615430772304534,293.13250732421875,297.1499938964844,293.1499938964844,0.0320971123874187,-1156.86083984375,304.14801025390625,0.6424426436424255,0.0767094790935516,0.0733973607420921,293.1392517089844,297.1499938964844,293.1499938964844,0.0341705940663814,-881.3613891601562,304.1487121582031,0.6489677429199219,0.0791050940752029,0.0559152327477932,293.12908935546875,297.1499938964844,293.1499938964844,0.058314923197031,-1613.38134765625,304.1470642089844,0.7204194068908691,0.10748802870512,0.1023692712187767,293.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13897705078125,0.5509739518165588,0.050000000745058,0.2288067042827606,291.1388244628906,291.1499938964844,272.1304931640625,271.5747375488281,283.8515930175781,293.3201904296875,291.1383972167969,1.0,0.1627236604690551,1.0,1.0,0.7516788840293884,1.0,-0.6264637112617493,0.2802163362503052,0.3462473750114441,0.1193384602665901,0.0,0.0,0.1742580682039261,24.653987884521484,25.0,-2.663346529006958,-4604.75146484375,40.23869323730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08062744140625,304.7040405273437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.921875,18000.0,0.0,0.0,0.1024544388055801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314195245504379,0.1314237862825393,-4.260956302459817e-06,0.0,0.0001039782291627,0.0,0.0,5.159976959228516,0.0,0.0,0.0,0.2746854424476623,4.0,0.0,1.0
316200,293.1390075683594,297.1499938964844,293.1499938964844,0.0248410049825906,-970.0851440429688,304.1488952636719,0.6176177263259888,0.0675889402627945,0.0615430772304534,293.13250732421875,297.1499938964844,293.1499938964844,0.0320971123874187,-1156.86083984375,304.14801025390625,0.6424426436424255,0.0767094790935516,0.0733973607420921,293.1392517089844,297.1499938964844,293.1499938964844,0.0341705940663814,-881.3613891601562,304.1487121582031,0.6489677429199219,0.0791050940752029,0.0559152327477932,293.12908935546875,297.1499938964844,293.1499938964844,0.058314923197031,-1613.38134765625,304.1470642089844,0.7204194068908691,0.10748802870512,0.1023692712187767,293.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13897705078125,0.5509739518165588,0.050000000745058,0.2288067042827606,291.1388244628906,291.1499938964844,272.1304931640625,271.5747375488281,283.8515930175781,293.3201904296875,291.1383972167969,1.0,0.1627236604690551,1.0,1.0,0.7516788840293884,1.0,-0.6264637112617493,0.2802163362503052,0.3462473750114441,0.1193384602665901,0.0,0.0,0.1742580682039261,24.653987884521484,25.0,-2.663346529006958,-4604.75146484375,40.23869323730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08062744140625,304.7040405273437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.921875,18000.0,0.0,0.0,0.1024544388055801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314195245504379,0.1314237862825393,-4.260956302459817e-06,0.0,0.0001039782291627,0.0,0.0,5.159976959228516,0.0,0.0,0.0,0.2746854424476623,4.0,0.0,1.0
316260,293.1387939453125,297.1499938964844,293.1499938964844,0.0250823684036731,-974.6683959960938,304.1488647460937,0.6187970638275146,0.067906230688095,0.0618237219750881,293.1322937011719,297.1499938964844,293.1499938964844,0.0325138047337532,-1164.2724609375,304.1479797363281,0.6440121531486511,0.0771980583667755,0.073855459690094,293.13897705078125,297.1499938964844,293.1499938964844,0.0344524756073951,-885.016357421875,304.1486511230469,0.6501062512397766,0.0794283673167228,0.0561379231512546,293.1260070800781,297.1499938964844,293.1499938964844,0.0592566579580307,-1630.44384765625,304.146484375,0.7230676412582397,0.1086407527327537,0.1034392267465591,293.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368103027344,0.551266074180603,0.050000000745058,0.2287965714931488,291.1366271972656,291.1499938964844,272.1214294433594,271.5594177246094,283.8440856933594,293.32012939453125,291.13623046875,1.0,0.1629059612751007,1.0,1.0,0.7496335506439209,1.0,-0.6288894414901733,0.2814064919948578,0.3474829792976379,0.1205308213829994,0.0,0.0,0.176189586520195,24.6267032623291,25.0,-2.952122926712036,-4626.150390625,40.47399139404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07373046875,304.7177429199219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.251953125,18000.0,0.0,0.0,0.1028143838047981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1323657035827636,0.1323699653148651,-4.262434686097549e-06,0.0,0.0001043435331666,0.0,0.0,5.200038909912109,0.0,0.0,0.0,0.274837464094162,4.0,0.0,1.0
316320,293.1387939453125,297.1499938964844,293.1499938964844,0.0250823684036731,-974.6683959960938,304.1488647460937,0.6187970638275146,0.067906230688095,0.0618237219750881,293.1322937011719,297.1499938964844,293.1499938964844,0.0325138047337532,-1164.2724609375,304.1479797363281,0.6440121531486511,0.0771980583667755,0.073855459690094,293.13897705078125,297.1499938964844,293.1499938964844,0.0344524756073951,-885.016357421875,304.1486511230469,0.6501062512397766,0.0794283673167228,0.0561379231512546,293.1260070800781,297.1499938964844,293.1499938964844,0.0592566579580307,-1630.44384765625,304.146484375,0.7230676412582397,0.1086407527327537,0.1034392267465591,293.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368103027344,0.551266074180603,0.050000000745058,0.2287965714931488,291.1366271972656,291.1499938964844,272.1214294433594,271.5594177246094,283.8440856933594,293.32012939453125,291.13623046875,1.0,0.1629059612751007,1.0,1.0,0.7496335506439209,1.0,-0.6288894414901733,0.2814064919948578,0.3474829792976379,0.1205308213829994,0.0,0.0,0.176189586520195,24.6267032623291,25.0,-2.952122926712036,-4626.150390625,40.47399139404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07373046875,304.7177429199219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.251953125,18000.0,0.0,0.0,0.1028143838047981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1323657035827636,0.1323699653148651,-4.262434686097549e-06,0.0,0.0001043435331666,0.0,0.0,5.200038909912109,0.0,0.0,0.0,0.274837464094162,4.0,0.0,1.0
