time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
316380,293.1385803222656,297.1499938964844,293.1499938964844,0.0253323670476675,-979.3841552734376,304.1488342285156,0.6199948787689209,0.0682340860366821,0.0621139518916606,293.1320495605469,297.1499938964844,293.1499938964844,0.0329380370676517,-1171.7864990234375,304.14794921875,0.6456087231636047,0.0776946172118187,0.0743214264512062,293.13873291015625,297.1499938964844,293.1499938964844,0.0347410775721073,-888.748779296875,304.14862060546875,0.6512710452079773,0.0797595903277397,0.0563665889203548,293.1230163574219,297.1499938964844,293.1499938964844,0.0602482035756111,-1648.465087890625,304.14599609375,0.7258109450340271,0.1098538786172866,0.1045709624886512,293.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5515583753585815,0.050000000745058,0.2287864685058593,291.1346740722656,291.1499938964844,272.1091003417969,271.5408630371094,283.8349914550781,293.32000732421875,291.13433837890625,1.0,0.1631010472774505,1.0,1.0,0.7475882768630981,1.0,-0.6314175128936768,0.2826480269432068,0.3487694859504699,0.1217557787895202,0.0,0.0,0.1783689111471176,24.60053062438965,25.0,-2.662586212158203,-4650.052734375,40.722747802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0646057128906,304.7337646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.681640625,18000.0,0.0,0.0,0.1032287627458572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.133458212018013,0.1334624737501144,-4.264195013092831e-06,0.0,0.0001047640689648,0.0,0.0,5.246424198150635,0.0,0.0,0.0,0.2750141322612762,4.0,0.0,1.0
316440,293.1385803222656,297.1499938964844,293.1499938964844,0.0253323670476675,-979.3841552734376,304.1488342285156,0.6199948787689209,0.0682340860366821,0.0621139518916606,293.1320495605469,297.1499938964844,293.1499938964844,0.0329380370676517,-1171.7864990234375,304.14794921875,0.6456087231636047,0.0776946172118187,0.0743214264512062,293.13873291015625,297.1499938964844,293.1499938964844,0.0347410775721073,-888.748779296875,304.14862060546875,0.6512710452079773,0.0797595903277397,0.0563665889203548,293.1230163574219,297.1499938964844,293.1499938964844,0.0602482035756111,-1648.465087890625,304.14599609375,0.7258109450340271,0.1098538786172866,0.1045709624886512,293.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5515583753585815,0.050000000745058,0.2287864685058593,291.1346740722656,291.1499938964844,272.1091003417969,271.5408630371094,283.8349914550781,293.32000732421875,291.13433837890625,1.0,0.1631010472774505,1.0,1.0,0.7475882768630981,1.0,-0.6314175128936768,0.2826480269432068,0.3487694859504699,0.1217557787895202,0.0,0.0,0.1783689111471176,24.60053062438965,25.0,-2.662586212158203,-4650.052734375,40.722747802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0646057128906,304.7337646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.681640625,18000.0,0.0,0.0,0.1032287627458572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.133458212018013,0.1334624737501144,-4.264195013092831e-06,0.0,0.0001047640689648,0.0,0.0,5.246424198150635,0.0,0.0,0.0,0.2750141322612762,4.0,0.0,1.0
316500,293.1384582519531,297.1499938964844,293.1499938964844,0.0254604965448379,-981.7887573242188,304.1488037109375,0.620599627494812,0.0684018656611442,0.0622626021504402,293.1319274902344,297.1499938964844,293.1499938964844,0.0331524237990379,-1175.5718994140625,304.1479187011719,0.6464146971702576,0.0779453217983245,0.0745568871498107,293.1386108398437,297.1499938964844,293.1499938964844,0.0348870493471622,-890.6328125,304.14862060546875,0.651859700679779,0.0799272805452346,0.0564825646579265,293.12158203125,297.1499938964844,293.1499938964844,0.0607590749859809,-1657.7734375,304.14581298828125,0.7272108793258667,0.1104803383350372,0.1051563620567321,293.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5517032742500305,0.050000000745058,0.2287814617156982,291.1338195800781,291.1499938964844,272.1016540527344,271.5303039550781,283.82977294921875,293.3199462890625,291.1335144042969,1.0,0.1632032543420791,1.0,1.0,0.7465656399726868,1.0,-0.6327142119407654,0.2832857966423034,0.3494284451007843,0.1223795413970947,0.0,0.0,0.1795358806848526,24.588054656982425,25.0,-2.4467716217041016,-4662.794921875,40.851806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0592041015625,304.74224853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.4375,18000.0,0.0,0.0,0.1034596413373947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340504586696624,0.1340547204017639,-4.265166808181675e-06,0.0,0.0001049983839038,0.0,0.0,5.271620273590088,0.0,0.0,0.0,0.2751103937625885,4.0,0.0,1.0
316560,293.1383361816406,297.1499938964844,293.1499938964844,0.0255905780941247,-984.2216186523438,304.1488037109375,0.6212078332901001,0.068572036921978,0.062413427978754,293.1318054199219,297.1499938964844,293.1499938964844,0.033368207514286,-1179.3743896484375,304.1479187011719,0.6472254991531372,0.0781978368759155,0.0747938752174377,293.13848876953125,297.1499938964844,293.1499938964844,0.0350339859724044,-892.5267944335938,304.1485900878906,0.6524521708488464,0.0800966322422027,0.0565995164215564,293.12017822265625,297.1499938964844,293.1499938964844,0.0612785965204238,-1667.2568359375,304.1456298828125,0.7286278605461121,0.1111188009381294,0.1057533323764801,293.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.5518473982810974,0.050000000745058,0.2287764996290207,291.133056640625,291.1499938964844,272.09326171875,271.51885986328125,283.8243713378906,293.3198547363281,291.1327819824219,1.0,0.1633083075284958,1.0,1.0,0.7456164360046387,1.0,-0.6340305209159851,0.2839245498180389,0.3501059412956238,0.1230010688304901,0.0,0.0,0.1807453036308288,24.57596969604492,25.0,-2.187704801559448,-4675.95654296875,40.98374557495117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0533142089844,304.7510070800781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.212890625,18000.0,0.0,0.0,0.1037066727876663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1346690654754638,0.1346733421087265,-4.266191353963222e-06,0.0,0.0001052490915753,0.0,0.0,5.297971248626709,0.0,0.0,0.0,0.2752112150192261,4.0,0.0,1.0
316620,293.1380920410156,297.1499938964844,293.1499938964844,0.025856303051114,-989.1658325195312,304.14874267578125,0.6224360466003418,0.0689192861318588,0.0627213642001152,293.1315612792969,297.1499938964844,293.1499938964844,0.0338061600923538,-1187.0694580078125,304.1478881835937,0.6488711833953857,0.0787120684981346,0.075275145471096,293.13818359375,297.1499938964844,293.1499938964844,0.0353337936103343,-896.3837280273438,304.1485595703125,0.6536604762077332,0.0804452747106552,0.0568390116095542,293.117431640625,297.1499938964844,293.1499938964844,0.0623415522277355,-1686.715087890625,304.14532470703125,0.7315143942832947,0.1124299317598342,0.1069801971316337,293.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.5521351099014282,0.050000000745058,0.2287666052579879,291.1318054199219,291.1499938964844,272.0736389160156,271.4931640625,283.81231689453125,293.3196716308594,291.131591796875,1.0,0.1635266989469528,1.0,1.0,0.743718147277832,1.0,-0.6367256045341492,0.2852331697940826,0.3514924049377441,0.1242642998695373,0.0,0.0,0.1832612603902816,24.552623748779297,25.0,-1.6911602020263672,-4703.52490234375,41.25641632080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.040283203125,304.76885986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.83203125,18000.0,0.0,0.0,0.1042500734329223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.135971799492836,0.1359760761260986,-4.268377324478934e-06,0.0,0.0001058005655067,0.0,0.0,5.353574752807617,0.0,0.0,0.0,0.2754243314266205,4.0,0.0,1.0
316680,293.1380920410156,297.1499938964844,293.1499938964844,0.025856303051114,-989.1658325195312,304.14874267578125,0.6224360466003418,0.0689192861318588,0.0627213642001152,293.1315612792969,297.1499938964844,293.1499938964844,0.0338061600923538,-1187.0694580078125,304.1478881835937,0.6488711833953857,0.0787120684981346,0.075275145471096,293.13818359375,297.1499938964844,293.1499938964844,0.0353337936103343,-896.3837280273438,304.1485595703125,0.6536604762077332,0.0804452747106552,0.0568390116095542,293.117431640625,297.1499938964844,293.1499938964844,0.0623415522277355,-1686.715087890625,304.14532470703125,0.7315143942832947,0.1124299317598342,0.1069801971316337,293.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.5521351099014282,0.050000000745058,0.2287666052579879,291.1318054199219,291.1499938964844,272.0736389160156,271.4931640625,283.81231689453125,293.3196716308594,291.131591796875,1.0,0.1635266989469528,1.0,1.0,0.743718147277832,1.0,-0.6367256045341492,0.2852331697940826,0.3514924049377441,0.1242642998695373,0.0,0.0,0.1832612603902816,24.552623748779297,25.0,-1.6911602020263672,-4703.52490234375,41.25641632080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.040283203125,304.76885986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.83203125,18000.0,0.0,0.0,0.1042500734329223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.135971799492836,0.1359760761260986,-4.268377324478934e-06,0.0,0.0001058005655067,0.0,0.0,5.353574752807617,0.0,0.0,0.0,0.2754243314266205,4.0,0.0,1.0
316740,293.1378173828125,297.1499938964844,293.1499938964844,0.0261302087455987,-994.230224609375,304.1487121582031,0.623684823513031,0.0692759603261947,0.0630377531051635,293.1312255859375,297.1499938964844,293.1499938964844,0.0342594720423221,-1195.0076904296875,304.1478271484375,0.6505724787712097,0.0792457908391952,0.0757728964090347,293.1378479003906,297.1499938964844,293.1499938964844,0.0356500782072544,-900.4447021484375,304.1485290527344,0.6549288034439087,0.0808161571621894,0.0570922680199146,293.1148376464844,297.1499938964844,293.1499938964844,0.0634360164403915,-1706.8319091796875,304.1450500488281,0.7344787120819092,0.1137855350971221,0.1082497537136077,293.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.5524264574050903,0.050000000745058,0.2287566214799881,291.1307373046875,291.1499938964844,272.04998779296875,271.46356201171875,283.7982788085937,293.3194580078125,291.13055419921875,1.0,0.1637563109397888,1.0,1.0,0.7418197989463806,1.0,-0.6395182013511658,0.2865915596485138,0.352926641702652,0.1255596578121185,0.0,0.0,0.1859035193920135,24.52975273132324,25.0,-1.4826737642288208,-4732.7646484375,41.54182434082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0260009765625,304.7868347167969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.49609375,18000.0,0.0,0.0,0.104861170053482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.13735431432724,0.1373585760593414,-4.270723820809508e-06,0.0,0.0001064207608578,0.0,0.0,5.4127278327941895,0.0,0.0,0.0,0.2756515443325043,4.0,0.0,1.0
316800,293.1378173828125,297.1499938964844,293.1499938964844,0.0261302087455987,-994.230224609375,304.1487121582031,0.623684823513031,0.0692759603261947,0.0630377531051635,293.1312255859375,297.1499938964844,293.1499938964844,0.0342594720423221,-1195.0076904296875,304.1478271484375,0.6505724787712097,0.0792457908391952,0.0757728964090347,293.1378479003906,297.1499938964844,293.1499938964844,0.0356500782072544,-900.4447021484375,304.1485290527344,0.6549288034439087,0.0808161571621894,0.0570922680199146,293.1148376464844,297.1499938964844,293.1499938964844,0.0634360164403915,-1706.8319091796875,304.1450500488281,0.7344787120819092,0.1137855350971221,0.1082497537136077,293.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.5524264574050903,0.050000000745058,0.2287566214799881,291.1307373046875,291.1499938964844,272.04998779296875,271.46356201171875,283.7982788085937,293.3194580078125,291.13055419921875,1.0,0.1637563109397888,1.0,1.0,0.7418197989463806,1.0,-0.6395182013511658,0.2865915596485138,0.352926641702652,0.1255596578121185,0.0,0.0,0.1859035193920135,24.52975273132324,25.0,-1.4826737642288208,-4732.7646484375,41.54182434082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0260009765625,304.7868347167969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.49609375,18000.0,0.0,0.0,0.104861170053482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.13735431432724,0.1373585760593414,-4.270723820809508e-06,0.0,0.0001064207608578,0.0,0.0,5.4127278327941895,0.0,0.0,0.0,0.2756515443325043,4.0,0.0,1.0
316860,293.1375427246094,297.1499938964844,293.1499938964844,0.0264125671237707,-999.4200439453124,304.148681640625,0.6249752044677734,0.0696419551968574,0.0633623301982879,293.1308288574219,297.1499938964844,293.1499938964844,0.034732487052679,-1203.2664794921875,304.14776611328125,0.6523648500442505,0.0798017904162406,0.0762913301587104,293.1374206542969,297.1499938964844,293.1499938964844,0.035987801849842,-904.7738037109376,304.1484375,0.6562945246696472,0.0812120959162712,0.0573628321290016,293.11199951171875,297.1499938964844,293.1499938964844,0.0645875334739685,-1728.094970703125,304.144775390625,0.737615168094635,0.1152512058615684,0.1095925644040107,293.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297912597656,0.5527449250221252,0.050000000745058,0.2287457436323166,291.1297302246094,291.1499938964844,272.0215759277344,271.42901611328125,283.7837829589844,293.3192749023437,291.12957763671875,1.0,0.1639975905418396,1.0,1.0,0.7400298118591309,1.0,-0.6424530744552612,0.2879560887813568,0.3544969856739044,0.1270003020763397,0.0,0.0,0.1886782348155975,24.505340576171875,25.0,-1.2727497816085815,-4763.6875,41.84294509887695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0110168457031,304.8055725097656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.138671875,18000.0,0.0,0.0,0.1055376902222633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1388222277164459,0.1388264894485473,-4.27322811447084e-06,0.0,0.0001071073347702,0.0,0.0,5.475680351257324,0.0,0.0,0.0,0.2758935689926147,4.0,0.0,1.0
316920,293.1375427246094,297.1499938964844,293.1499938964844,0.0264125671237707,-999.4200439453124,304.148681640625,0.6249752044677734,0.0696419551968574,0.0633623301982879,293.1308288574219,297.1499938964844,293.1499938964844,0.034732487052679,-1203.2664794921875,304.14776611328125,0.6523648500442505,0.0798017904162406,0.0762913301587104,293.1374206542969,297.1499938964844,293.1499938964844,0.035987801849842,-904.7738037109376,304.1484375,0.6562945246696472,0.0812120959162712,0.0573628321290016,293.11199951171875,297.1499938964844,293.1499938964844,0.0645875334739685,-1728.094970703125,304.144775390625,0.737615168094635,0.1152512058615684,0.1095925644040107,293.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297912597656,0.5527449250221252,0.050000000745058,0.2287457436323166,291.1297302246094,291.1499938964844,272.0215759277344,271.42901611328125,283.7837829589844,293.3192749023437,291.12957763671875,1.0,0.1639975905418396,1.0,1.0,0.7400298118591309,1.0,-0.6424530744552612,0.2879560887813568,0.3544969856739044,0.1270003020763397,0.0,0.0,0.1886782348155975,24.505340576171875,25.0,-1.2727497816085815,-4763.6875,41.84294509887695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0110168457031,304.8055725097656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.138671875,18000.0,0.0,0.0,0.1055376902222633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1388222277164459,0.1388264894485473,-4.27322811447084e-06,0.0,0.0001071073347702,0.0,0.0,5.475680351257324,0.0,0.0,0.0,0.2758935689926147,4.0,0.0,1.0
316980,293.1372375488281,297.1499938964844,293.1499938964844,0.0267186220735311,-1004.7305908203124,304.1485900878906,0.6263723969459534,0.0700192525982856,0.0636956691741943,293.13037109375,297.1499938964844,293.1499938964844,0.0352244563400745,-1211.82958984375,304.147705078125,0.654319167137146,0.080380655825138,0.0768303722143173,293.13690185546875,297.1499938964844,293.1499938964844,0.0363460183143615,-909.3563842773438,304.1483764648437,0.6578289270401001,0.0816336125135421,0.057650476694107,293.1078186035156,297.1499938964844,293.1499938964844,0.0659553334116935,-1753.4986572265625,304.14422607421875,0.7414078712463379,0.1170577257871627,0.1112022548913955,293.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289978027344,0.5531613826751709,0.050000000745058,0.2287315875291824,291.1289367675781,291.1499938964844,271.988037109375,271.3890380859375,283.7699279785156,293.31903076171875,291.1287841796875,1.0,0.1642555892467498,1.0,1.0,0.7382397651672363,1.0,-0.6457600593566895,0.289398580789566,0.3563614785671234,0.1287656724452972,0.0,0.0,0.1915429085493087,24.4704647064209,25.0,-1.1090856790542605,-4796.6240234375,42.17609024047852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9958190917969,304.8243103027344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.841796875,18000.0,0.0,0.0,0.1062768474221229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1403607428073883,0.1403650194406509,-4.27588565798942e-06,0.0,0.0001078574860002,0.0,0.0,5.541844844818115,0.0,0.0,0.0,0.2761483788490295,4.0,0.0,1.0
317040,293.1372375488281,297.1499938964844,293.1499938964844,0.0267186220735311,-1004.7305908203124,304.1485900878906,0.6263723969459534,0.0700192525982856,0.0636956691741943,293.13037109375,297.1499938964844,293.1499938964844,0.0352244563400745,-1211.82958984375,304.147705078125,0.654319167137146,0.080380655825138,0.0768303722143173,293.13690185546875,297.1499938964844,293.1499938964844,0.0363460183143615,-909.3563842773438,304.1483764648437,0.6578289270401001,0.0816336125135421,0.057650476694107,293.1078186035156,297.1499938964844,293.1499938964844,0.0659553334116935,-1753.4986572265625,304.14422607421875,0.7414078712463379,0.1170577257871627,0.1112022548913955,293.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289978027344,0.5531613826751709,0.050000000745058,0.2287315875291824,291.1289367675781,291.1499938964844,271.988037109375,271.3890380859375,283.7699279785156,293.31903076171875,291.1287841796875,1.0,0.1642555892467498,1.0,1.0,0.7382397651672363,1.0,-0.6457600593566895,0.289398580789566,0.3563614785671234,0.1287656724452972,0.0,0.0,0.1915429085493087,24.4704647064209,25.0,-1.1090856790542605,-4796.6240234375,42.17609024047852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9958190917969,304.8243103027344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.841796875,18000.0,0.0,0.0,0.1062768474221229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1403607428073883,0.1403650194406509,-4.27588565798942e-06,0.0,0.0001078574860002,0.0,0.0,5.541844844818115,0.0,0.0,0.0,0.2761483788490295,4.0,0.0,1.0
317100,293.1370544433594,297.1499938964844,293.1499938964844,0.0268703997135162,-1007.458984375,304.1485900878906,0.6271268725395203,0.0702136978507042,0.0638667345046997,293.130126953125,297.1499938964844,293.1499938964844,0.0354787409305572,-1216.247802734375,304.14764404296875,0.6553732752799988,0.0806796476244926,0.0771082490682601,293.1366271972656,297.1499938964844,293.1499938964844,0.0365341231226921,-911.7607421875,304.1483154296875,0.6586758494377136,0.0818550810217857,0.0578012391924858,293.1050720214844,297.1499938964844,293.1499938964844,0.0667618811130523,-1768.55224609375,304.1438293457031,0.7436715364456177,0.1181288510560989,0.1121569946408271,293.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285705566406,0.5534200072288513,0.050000000745058,0.2287228256464004,291.1285095214844,291.1499938964844,271.9694519042969,271.3671569824219,283.76318359375,293.31884765625,291.1283264160156,1.0,0.1643932908773422,1.0,1.0,0.7373447418212891,1.0,-0.6476150155067444,0.2901793420314789,0.3574357032775879,0.1297806501388549,0.0,0.0,0.1930194944143295,24.44721412658692,25.0,-1.262973070144653,-4814.04052734375,42.35977554321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9881896972656,304.83331298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.681640625,18000.0,0.0,0.0,0.1066692098975181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411564350128173,0.14116071164608,-4.277264451957308e-06,0.0,0.0001082556846085,0.0,0.0,5.576127529144287,0.0,0.0,0.0,0.2762805521488189,4.0,0.0,1.0
317160,293.13690185546875,297.1499938964844,293.1499938964844,0.027009405195713,-1010.2591552734376,304.1485900878906,0.6279228925704956,0.0704129338264465,0.0640415474772453,293.1298217773437,297.1499938964844,293.1499938964844,0.0357395336031913,-1220.7752685546875,304.1476135253906,0.6564828753471375,0.0809857249259948,0.0773922950029373,293.1363220214844,297.1499938964844,293.1499938964844,0.0367292910814285,-914.2548828125,304.1482849121094,0.6595802903175354,0.0820844769477844,0.0579571351408958,293.1019287109375,297.1499938964844,293.1499938964844,0.06765928119421,-1785.3621826171875,304.143310546875,0.7462078332901001,0.1193200871348381,0.1132227554917335,293.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280212402344,0.5537140965461731,0.050000000745058,0.2287128865718841,291.1279602050781,291.1499938964844,271.94970703125,271.3440246582031,283.7568054199219,293.31866455078125,291.1277160644531,1.0,0.1645381301641464,1.0,1.0,0.7365175485610962,1.0,-0.6496199369430542,0.2909983396530151,0.3586215674877167,0.1308760493993759,0.0,0.0,0.1945450007915496,24.41993904113769,25.0,-1.5315451622009275,-4832.2314453125,42.556617736816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9805908203125,304.8423156738281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.470703125,18000.0,0.0,0.0,0.1070766150951385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1419789642095565,0.1419832408428192,-4.278683718439424e-06,0.0,0.0001086691554519,0.0,0.0,5.611600399017334,0.0,0.0,0.0,0.2764172852039337,4.0,0.0,1.0
317220,293.136474609375,297.1499938964844,293.1499938964844,0.0272699370980262,-1016.1126708984376,304.14862060546875,0.6296483278274536,0.0708285942673683,0.064405009150505,293.12921142578125,297.1499938964844,293.1499938964844,0.0362826772034168,-1230.1929931640625,304.1474914550781,0.658876359462738,0.081621304154396,0.0779811069369316,293.1356201171875,297.1499938964844,293.1499938964844,0.0371430143713951,-919.5401611328124,304.1481628417969,0.6615694165229797,0.082569383084774,0.0582860670983791,293.0943298339844,297.1499938964844,293.1499938964844,0.0697352737188339,-1824.47705078125,304.14208984375,0.7521377801895142,0.1220734640955925,0.1157012581825256,293.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265869140625,0.5544079542160034,0.050000000745058,0.2286895960569381,291.12646484375,291.1499938964844,271.9069519042969,271.2943420410156,283.74444580078125,293.3181457519531,291.1261291503906,1.0,0.1648530811071396,1.0,1.0,0.7348630428314209,1.0,-0.6541040539741516,0.2927926480770111,0.3613114058971405,0.1333344280719757,0.0,0.0,0.197781354188919,24.35384559631348,25.0,-2.2072792053222656,-4871.59326171875,42.99374771118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9653015136719,304.8607482910156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.888671875,18000.0,0.0,0.0,0.1079382672905922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1437331885099411,0.1437374800443649,-4.2816955101443455e-06,0.0,0.0001095436236937,0.0,0.0,5.687377452850342,0.0,0.0,0.0,0.2767091691493988,4.0,0.0,1.0
317280,293.136474609375,297.1499938964844,293.1499938964844,0.0272699370980262,-1016.1126708984376,304.14862060546875,0.6296483278274536,0.0708285942673683,0.064405009150505,293.12921142578125,297.1499938964844,293.1499938964844,0.0362826772034168,-1230.1929931640625,304.1474914550781,0.658876359462738,0.081621304154396,0.0779811069369316,293.1356201171875,297.1499938964844,293.1499938964844,0.0371430143713951,-919.5401611328124,304.1481628417969,0.6615694165229797,0.082569383084774,0.0582860670983791,293.0943298339844,297.1499938964844,293.1499938964844,0.0697352737188339,-1824.47705078125,304.14208984375,0.7521377801895142,0.1220734640955925,0.1157012581825256,293.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265869140625,0.5544079542160034,0.050000000745058,0.2286895960569381,291.12646484375,291.1499938964844,271.9069519042969,271.2943420410156,283.74444580078125,293.3181457519531,291.1261291503906,1.0,0.1648530811071396,1.0,1.0,0.7348630428314209,1.0,-0.6541040539741516,0.2927926480770111,0.3613114058971405,0.1333344280719757,0.0,0.0,0.197781354188919,24.35384559631348,25.0,-2.2072792053222656,-4871.59326171875,42.99374771118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9653015136719,304.8607482910156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.888671875,18000.0,0.0,0.0,0.1079382672905922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1437331885099411,0.1437374800443649,-4.2816955101443455e-06,0.0,0.0001095436236937,0.0,0.0,5.687377452850342,0.0,0.0,0.0,0.2767091691493988,4.0,0.0,1.0
317340,293.135986328125,297.1499938964844,293.1499938964844,0.0275298058986663,-1022.3547973632812,304.1486511230469,0.6315603852272034,0.0712708607316017,0.0647905170917511,293.1285095214844,297.1499938964844,293.1499938964844,0.0368573293089866,-1240.141845703125,304.1473693847656,0.6615083813667297,0.0822908729314804,0.0786003768444061,293.1348571777344,297.1499938964844,293.1499938964844,0.0375908464193344,-925.258056640625,304.1480407714844,0.6638050675392151,0.0830919593572616,0.0586400553584098,293.0852355957031,297.1499938964844,293.1499938964844,0.0721869468688964,-1871.0489501953125,304.140625,0.7592382431030273,0.1253250688314438,0.1186495870351791,293.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246032714844,0.5552376508712769,0.050000000745058,0.2286619693040847,291.1244201660156,291.1499938964844,271.860107421875,271.2403564453125,283.7322082519531,293.3174133300781,291.1240234375,1.0,0.1652071923017501,1.0,1.0,0.7332085371017456,1.0,-0.6592399477958679,0.2948131263256073,0.3644267916679382,0.1361430585384369,0.0,0.0,0.2013235837221145,24.27379035949707,25.0,-2.948178768157959,-4915.53515625,43.493778228759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94940185546875,304.8802795410156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.109375,18000.0,0.0,0.0,0.1088679507374763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1456698477268219,0.1456741243600845,-4.285012437321711e-06,0.0,0.0001104871262214,0.0,0.0,5.771249771118164,0.0,0.0,0.0,0.2770322263240814,4.0,0.0,1.0
317400,293.135986328125,297.1499938964844,293.1499938964844,0.0275298058986663,-1022.3547973632812,304.1486511230469,0.6315603852272034,0.0712708607316017,0.0647905170917511,293.1285095214844,297.1499938964844,293.1499938964844,0.0368573293089866,-1240.141845703125,304.1473693847656,0.6615083813667297,0.0822908729314804,0.0786003768444061,293.1348571777344,297.1499938964844,293.1499938964844,0.0375908464193344,-925.258056640625,304.1480407714844,0.6638050675392151,0.0830919593572616,0.0586400553584098,293.0852355957031,297.1499938964844,293.1499938964844,0.0721869468688964,-1871.0489501953125,304.140625,0.7592382431030273,0.1253250688314438,0.1186495870351791,293.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246032714844,0.5552376508712769,0.050000000745058,0.2286619693040847,291.1244201660156,291.1499938964844,271.860107421875,271.2403564453125,283.7322082519531,293.3174133300781,291.1240234375,1.0,0.1652071923017501,1.0,1.0,0.7332085371017456,1.0,-0.6592399477958679,0.2948131263256073,0.3644267916679382,0.1361430585384369,0.0,0.0,0.2013235837221145,24.27379035949707,25.0,-2.948178768157959,-4915.53515625,43.493778228759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94940185546875,304.8802795410156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.109375,18000.0,0.0,0.0,0.1088679507374763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1456698477268219,0.1456741243600845,-4.285012437321711e-06,0.0,0.0001104871262214,0.0,0.0,5.771249771118164,0.0,0.0,0.0,0.2770322263240814,4.0,0.0,1.0
317460,293.1354064941406,297.1499938964844,293.1499938964844,0.0278093423694372,-1029.0196533203125,304.14862060546875,0.6336646676063538,0.0717430561780929,0.0652014762163162,293.1277160644531,297.1499938964844,293.1499938964844,0.037465214729309,-1250.64892578125,304.1472473144531,0.6643800735473633,0.0829968005418777,0.0792527496814727,293.13397216796875,297.1499938964844,293.1499938964844,0.0380745269358158,-931.4282836914062,304.1478881835937,0.6662875413894653,0.0836545228958129,0.0590210519731044,293.07489013671875,297.1499938964844,293.1499938964844,0.0750029161572456,-1924.996826171875,304.1390686035156,0.7674989104270935,0.1290663033723831,0.1220631375908851,293.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.5561931133270264,0.050000000745058,0.2286304384469986,291.1220092773437,291.1499938964844,271.8094787597656,271.1824951171875,283.720703125,293.3164978027344,291.12158203125,1.0,0.1656062304973602,1.0,1.0,0.7317407131195068,1.0,-0.665032148361206,0.297044038772583,0.3679881393909454,0.1392531394958496,0.0,0.0,0.2052175551652908,24.18198013305664,25.0,-3.3537352085113525,-4964.48974609375,44.0614013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9322814941406,304.9015197753906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.16796875,18000.0,0.0,0.0,0.109875813126564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.147829070687294,0.1478333622217178,-4.288724085199647e-06,0.0,0.0001115099803428,0.0,0.0,5.865060806274414,0.0,0.0,0.0,0.2773937582969665,4.0,0.0,1.0
317520,293.1354064941406,297.1499938964844,293.1499938964844,0.0278093423694372,-1029.0196533203125,304.14862060546875,0.6336646676063538,0.0717430561780929,0.0652014762163162,293.1277160644531,297.1499938964844,293.1499938964844,0.037465214729309,-1250.64892578125,304.1472473144531,0.6643800735473633,0.0829968005418777,0.0792527496814727,293.13397216796875,297.1499938964844,293.1499938964844,0.0380745269358158,-931.4282836914062,304.1478881835937,0.6662875413894653,0.0836545228958129,0.0590210519731044,293.07489013671875,297.1499938964844,293.1499938964844,0.0750029161572456,-1924.996826171875,304.1390686035156,0.7674989104270935,0.1290663033723831,0.1220631375908851,293.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.5561931133270264,0.050000000745058,0.2286304384469986,291.1220092773437,291.1499938964844,271.8094787597656,271.1824951171875,283.720703125,293.3164978027344,291.12158203125,1.0,0.1656062304973602,1.0,1.0,0.7317407131195068,1.0,-0.665032148361206,0.297044038772583,0.3679881393909454,0.1392531394958496,0.0,0.0,0.2052175551652908,24.18198013305664,25.0,-3.3537352085113525,-4964.48974609375,44.0614013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9322814941406,304.9015197753906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.16796875,18000.0,0.0,0.0,0.109875813126564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.147829070687294,0.1478333622217178,-4.288724085199647e-06,0.0,0.0001115099803428,0.0,0.0,5.865060806274414,0.0,0.0,0.0,0.2773937582969665,4.0,0.0,1.0
317580,293.1347351074219,297.1499938964844,293.1499938964844,0.0281142424792051,-1036.136962890625,304.1485900878906,0.6359612345695496,0.072247214615345,0.0656401664018631,293.1268310546875,297.1499938964844,293.1499938964844,0.0381065085530281,-1261.7137451171875,304.1470947265625,0.6674847602844238,0.0837403386831283,0.0799398496747016,293.13299560546875,297.1499938964844,293.1499938964844,0.0385941229760646,-938.0482177734376,304.147705078125,0.6690097451210022,0.0842580869793891,0.0594301223754882,293.0635070800781,297.1499938964844,293.1499938964844,0.078163281083107,-1986.0487060546875,304.137451171875,0.7768552899360657,0.1332771778106689,0.1259263753890991,293.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197204589844,0.5572605729103088,0.050000000745058,0.2285955995321273,291.1195068359375,291.1499938964844,271.7554626464844,271.1211242675781,283.7088317871094,293.3153076171875,291.1190490722656,1.0,0.1660549491643905,1.0,1.0,0.7302728891372681,1.0,-0.6714687347412109,0.2995212078094482,0.3719474971294403,0.1426597535610199,0.0,0.0,0.2094538807868957,24.080978393554688,25.0,-3.536236524581909,-5018.6904296875,44.70011520385742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.913330078125,304.9238586425781,278.1499938964844,0.0,18000.0,313.1499938964844,17990.177734375,18000.0,0.0,0.0,0.1109746024012565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502204090356826,0.1502247005701065,-4.292883204470854e-06,0.0,0.0001126251081586,0.0,0.0,5.969372272491455,0.0,0.0,0.0,0.2777965664863586,4.0,0.0,1.0
317640,293.1347351074219,297.1499938964844,293.1499938964844,0.0281142424792051,-1036.136962890625,304.1485900878906,0.6359612345695496,0.072247214615345,0.0656401664018631,293.1268310546875,297.1499938964844,293.1499938964844,0.0381065085530281,-1261.7137451171875,304.1470947265625,0.6674847602844238,0.0837403386831283,0.0799398496747016,293.13299560546875,297.1499938964844,293.1499938964844,0.0385941229760646,-938.0482177734376,304.147705078125,0.6690097451210022,0.0842580869793891,0.0594301223754882,293.0635070800781,297.1499938964844,293.1499938964844,0.078163281083107,-1986.0487060546875,304.137451171875,0.7768552899360657,0.1332771778106689,0.1259263753890991,293.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197204589844,0.5572605729103088,0.050000000745058,0.2285955995321273,291.1195068359375,291.1499938964844,271.7554626464844,271.1211242675781,283.7088317871094,293.3153076171875,291.1190490722656,1.0,0.1660549491643905,1.0,1.0,0.7302728891372681,1.0,-0.6714687347412109,0.2995212078094482,0.3719474971294403,0.1426597535610199,0.0,0.0,0.2094538807868957,24.080978393554688,25.0,-3.536236524581909,-5018.6904296875,44.70011520385742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.913330078125,304.9238586425781,278.1499938964844,0.0,18000.0,313.1499938964844,17990.177734375,18000.0,0.0,0.0,0.1109746024012565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502204090356826,0.1502247005701065,-4.292883204470854e-06,0.0,0.0001126251081586,0.0,0.0,5.969372272491455,0.0,0.0,0.0,0.2777965664863586,4.0,0.0,1.0
317700,293.1343688964844,297.1499938964844,293.1499938964844,0.0282764602452516,-1039.85498046875,304.1485290527344,0.6371783018112183,0.0725112706422805,0.0658700242638588,293.1263732910156,297.1499938964844,293.1499938964844,0.0384396500885486,-1267.4554443359375,304.1470031738281,0.6691182851791382,0.0841259509325027,0.0802963003516197,293.1324768066406,297.1499938964844,293.1499938964844,0.0388672612607479,-941.5254516601562,304.14764404296875,0.6704540848731995,0.0845748409628868,0.0596450082957744,293.0575256347656,297.1499938964844,293.1499938964844,0.0798621773719787,-2019.0599365234373,304.1366577148437,0.7818969488143921,0.1355455964803695,0.1280149221420288,293.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.118408203125,0.5578300952911377,0.050000000745058,0.2285771518945694,291.11822509765625,291.1499938964844,271.7272644042969,271.0892333984375,283.7026062011719,293.31463623046875,291.1177673339844,1.0,0.1662985831499099,1.0,1.0,0.7295389771461487,1.0,-0.6749146580696106,0.3008518517017364,0.3740628361701965,0.144459530711174,0.0,0.0,0.211703360080719,24.028018951416016,25.0,-3.6142325401306152,-5047.76513671875,45.04632186889648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90301513671875,304.935302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.650390625,18000.0,0.0,0.0,0.1115614026784896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1515056639909744,0.1515099555253982,-4.295136022847146e-06,0.0,0.0001132206380134,0.0,0.0,6.025613784790039,0.0,0.0,0.0,0.278014063835144,4.0,0.0,1.0
317760,293.1340026855469,297.1499938964844,293.1499938964844,0.028444742783904,-1043.729736328125,304.14849853515625,0.6384400725364685,0.072783388197422,0.0661070644855499,293.1258850097656,297.1499938964844,293.1499938964844,0.0387810431420803,-1273.3350830078125,304.1469421386719,0.6708027720451355,0.0845207646489143,0.0806614160537719,293.1319580078125,297.1499938964844,293.1499938964844,0.0391491763293743,-945.1123657226562,304.1475524902344,0.6719507575035095,0.0849014818668365,0.0598667934536933,293.0514221191406,297.1499938964844,293.1499938964844,0.0816360116004943,-2053.648681640625,304.1358337402344,0.7871534824371338,0.1379164904356002,0.1302031874656677,293.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171264648437,0.5584203004837036,0.050000000745058,0.2285581678152084,291.1169128417969,291.1499938964844,271.6983642578125,271.056640625,283.6967468261719,293.3139343261719,291.116455078125,1.0,0.1665555834770202,1.0,1.0,0.7289795279502869,1.0,-0.6785069108009338,0.3022173345088959,0.3762896060943603,0.1462872922420501,0.0,0.0,0.2140417248010635,23.973896026611328,25.0,-3.5633623600006104,-5078.05908203125,45.41071319580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8921203613281,304.9471130371094,278.1499938964844,0.0,18000.0,313.1499938964844,17989.103515625,18000.0,0.0,0.0,0.1121755167841911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1528547257184982,0.1528590321540832,-4.29751344199758e-06,0.0,0.0001138438892667,0.0,0.0,6.08478307723999,0.0,0.0,0.0,0.2782430946826935,4.0,0.0,1.0
317820,293.1331787109375,297.1499938964844,293.1499938964844,0.0294278990477323,-1052.5335693359375,304.1473693847656,0.6410921812057495,0.0733532458543777,0.0666034296154975,293.1248779296875,297.1499938964844,293.1499938964844,0.0394864194095134,-1285.4686279296875,304.14678955078125,0.674310028553009,0.0853370726108551,0.0814169347286224,293.1308288574219,297.1499938964844,293.1499938964844,0.0397369563579559,-952.5828247070312,304.1473999023437,0.6750857830047607,0.0855831950902938,0.0603303350508213,293.0390014648437,297.1499938964844,293.1499938964844,0.0853857919573783,-2127.087158203125,304.1343078613281,0.7981869578361511,0.1429350525140762,0.1348516792058944,293.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1147155761719,0.559650719165802,0.050000000745058,0.2285189181566238,291.1145324707031,291.1499938964844,271.6385192871094,270.9894104003906,283.6843566894531,293.3123474121094,291.1141662597656,1.0,0.1671099960803985,1.0,1.0,0.727860689163208,1.0,-0.6860974431037903,0.3051269352436065,0.3809704780578613,0.1500685811042785,0.0,0.0,0.21893110871315,23.863744735717773,25.0,-3.209336042404175,-5142.43701171875,46.19323348999024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86846923828125,304.9710388183594,278.1499938964844,0.0,18000.0,313.1499938964844,17988.060546875,18000.0,0.0,0.0,0.1134905219078064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1557285040616989,0.1557328104972839,-4.302649358578492e-06,0.0,0.0001151784526882,0.0,0.0,6.211327075958252,0.0,0.0,0.0,0.2787339091300964,4.0,0.0,1.0
317880,293.1331787109375,297.1499938964844,293.1499938964844,0.0294278990477323,-1052.5335693359375,304.1473693847656,0.6410921812057495,0.0733532458543777,0.0666034296154975,293.1248779296875,297.1499938964844,293.1499938964844,0.0394864194095134,-1285.4686279296875,304.14678955078125,0.674310028553009,0.0853370726108551,0.0814169347286224,293.1308288574219,297.1499938964844,293.1499938964844,0.0397369563579559,-952.5828247070312,304.1473999023437,0.6750857830047607,0.0855831950902938,0.0603303350508213,293.0390014648437,297.1499938964844,293.1499938964844,0.0853857919573783,-2127.087158203125,304.1343078613281,0.7981869578361511,0.1429350525140762,0.1348516792058944,293.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1147155761719,0.559650719165802,0.050000000745058,0.2285189181566238,291.1145324707031,291.1499938964844,271.6385192871094,270.9894104003906,283.6843566894531,293.3123474121094,291.1141662597656,1.0,0.1671099960803985,1.0,1.0,0.727860689163208,1.0,-0.6860974431037903,0.3051269352436065,0.3809704780578613,0.1500685811042785,0.0,0.0,0.21893110871315,23.863744735717773,25.0,-3.209336042404175,-5142.43701171875,46.19323348999024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86846923828125,304.9710388183594,278.1499938964844,0.0,18000.0,313.1499938964844,17988.060546875,18000.0,0.0,0.0,0.1134905219078064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1557285040616989,0.1557328104972839,-4.302649358578492e-06,0.0,0.0001151784526882,0.0,0.0,6.211327075958252,0.0,0.0,0.0,0.2787339091300964,4.0,0.0,1.0
317940,293.13232421875,297.1499938964844,293.1499938964844,0.0298233013600111,-1060.166748046875,304.1475524902344,0.6438919901847839,0.0739519521594047,0.0671271756291389,293.1238098144531,297.1499938964844,293.1499938964844,0.0402218624949455,-1298.1068115234375,304.1466369628906,0.677970826625824,0.0861871764063835,0.0822048336267471,293.12969970703125,297.1499938964844,293.1499938964844,0.0403562374413013,-960.4468383789062,304.147216796875,0.678378164768219,0.0863004252314567,0.0608191415667533,293.0265808105469,297.1499938964844,293.1499938964844,0.0893723145127296,-2205.466796875,304.1329040527344,0.8096133470535278,0.1482660621404647,0.1398127675056457,293.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1125183105469,0.5609241127967834,0.050000000745058,0.22847880423069,291.1123352050781,291.1499938964844,271.5762634277344,270.9197998046875,283.6698608398437,293.3106384277344,291.1119689941406,1.0,0.1677181720733642,1.0,1.0,0.7267418503761292,1.0,-0.6941640973091125,0.3082723319530487,0.3858917951583862,0.1539562493562698,0.0,0.0,0.2241029441356659,23.75396156311035,25.0,-3.12652325630188,-5211.64501953125,47.04508209228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84246826171875,304.9946594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17987.021484375,18000.0,0.0,0.0,0.1149285733699798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1588253378868103,0.1588296443223953,-4.308267762098694e-06,0.0,0.0001166378933703,0.0,0.0,6.348438739776611,0.0,0.0,0.0,0.2792673110961914,4.0,0.0,1.0
318000,293.13232421875,297.1499938964844,293.1499938964844,0.0298233013600111,-1060.166748046875,304.1475524902344,0.6438919901847839,0.0739519521594047,0.0671271756291389,293.1238098144531,297.1499938964844,293.1499938964844,0.0402218624949455,-1298.1068115234375,304.1466369628906,0.677970826625824,0.0861871764063835,0.0822048336267471,293.12969970703125,297.1499938964844,293.1499938964844,0.0403562374413013,-960.4468383789062,304.147216796875,0.678378164768219,0.0863004252314567,0.0608191415667533,293.0265808105469,297.1499938964844,293.1499938964844,0.0893723145127296,-2205.466796875,304.1329040527344,0.8096133470535278,0.1482660621404647,0.1398127675056457,293.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1125183105469,0.5609241127967834,0.050000000745058,0.22847880423069,291.1123352050781,291.1499938964844,271.5762634277344,270.9197998046875,283.6698608398437,293.3106384277344,291.1119689941406,1.0,0.1677181720733642,1.0,1.0,0.7267418503761292,1.0,-0.6941640973091125,0.3082723319530487,0.3858917951583862,0.1539562493562698,0.0,0.0,0.2241029441356659,23.75396156311035,25.0,-3.12652325630188,-5211.64501953125,47.04508209228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84246826171875,304.9946594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17987.021484375,18000.0,0.0,0.0,0.1149285733699798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1588253378868103,0.1588296443223953,-4.308267762098694e-06,0.0,0.0001166378933703,0.0,0.0,6.348438739776611,0.0,0.0,0.0,0.2792673110961914,4.0,0.0,1.0
318060,293.1314697265625,297.1499938964844,293.1499938964844,0.0303266812115907,-1068.9144287109375,304.14752197265625,0.646804690361023,0.0745778754353523,0.0676755532622337,293.12274169921875,297.1499938964844,293.1499938964844,0.0409849397838115,-1311.2120361328125,304.146484375,0.6817388534545898,0.0870680660009384,0.0830227136611938,293.1285400390625,297.1499938964844,293.1499938964844,0.0410040095448493,-968.6680908203124,304.1470642089844,0.6817807555198669,0.0870493575930595,0.0613308921456337,293.0145874023437,297.1499938964844,293.1499938964844,0.0935466364026069,-2287.608642578125,304.13165283203125,0.8206212520599365,0.1538258790969848,0.145011156797409,293.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1103515625,0.5622069835662842,0.050000000745058,0.2284388989210128,291.11016845703125,291.1499938964844,271.511962890625,270.8482360839844,283.6541442871094,293.30877685546875,291.10986328125,1.0,0.1683782786130905,1.0,1.0,0.7259489893913269,1.0,-0.7026090025901794,0.3115812540054321,0.3910277187824249,0.1578024923801422,0.0,0.0,0.2295620143413543,23.648298263549805,25.0,-2.7861130237579346,-5285.58203125,47.96117782592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8143920898437,305.0190734863281,278.1499938964844,0.0,18000.0,313.1499938964844,17985.904296875,18000.0,0.0,0.0,0.1164960414171218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1621668040752411,0.1621711254119873,-4.314408670325065e-06,0.0,0.0001182286723633,0.0,0.0,6.497236728668213,0.0,0.0,0.0,0.2798474133014679,4.0,0.0,1.0
318120,293.1314697265625,297.1499938964844,293.1499938964844,0.0303266812115907,-1068.9144287109375,304.14752197265625,0.646804690361023,0.0745778754353523,0.0676755532622337,293.12274169921875,297.1499938964844,293.1499938964844,0.0409849397838115,-1311.2120361328125,304.146484375,0.6817388534545898,0.0870680660009384,0.0830227136611938,293.1285400390625,297.1499938964844,293.1499938964844,0.0410040095448493,-968.6680908203124,304.1470642089844,0.6817807555198669,0.0870493575930595,0.0613308921456337,293.0145874023437,297.1499938964844,293.1499938964844,0.0935466364026069,-2287.608642578125,304.13165283203125,0.8206212520599365,0.1538258790969848,0.145011156797409,293.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1103515625,0.5622069835662842,0.050000000745058,0.2284388989210128,291.11016845703125,291.1499938964844,271.511962890625,270.8482360839844,283.6541442871094,293.30877685546875,291.10986328125,1.0,0.1683782786130905,1.0,1.0,0.7259489893913269,1.0,-0.7026090025901794,0.3115812540054321,0.3910277187824249,0.1578024923801422,0.0,0.0,0.2295620143413543,23.648298263549805,25.0,-2.7861130237579346,-5285.58203125,47.96117782592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8143920898437,305.0190734863281,278.1499938964844,0.0,18000.0,313.1499938964844,17985.904296875,18000.0,0.0,0.0,0.1164960414171218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1621668040752411,0.1621711254119873,-4.314408670325065e-06,0.0,0.0001182286723633,0.0,0.0,6.497236728668213,0.0,0.0,0.0,0.2798474133014679,4.0,0.0,1.0
