time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
318180,293.1305847167969,297.1499938964844,293.1499938964844,0.0308597423136234,-1078.0662841796875,304.1474609375,0.6497928500175476,0.0752278193831443,0.0682465806603431,293.1216735839844,297.1499938964844,293.1499938964844,0.0417708232998847,-1324.7027587890625,304.1463317871094,0.685559868812561,0.0879755839705467,0.0838670432567596,293.1274108886719,297.1499938964844,293.1499938964844,0.0416747629642486,-977.1760864257812,304.1469421386719,0.6852380037307739,0.0878248736262321,0.0618623159825801,293.0034484863281,297.1499938964844,293.1499938964844,0.0978504195809364,-2372.048583984375,304.130615234375,0.8313586711883545,0.159516379237175,0.1503564715385437,293.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1085510253906,0.5634632110595703,0.050000000745058,0.2284002900123596,291.1083984375,291.1499938964844,271.4459228515625,270.77508544921875,283.6352844238281,293.306884765625,291.108154296875,1.0,0.1690860539674759,1.0,1.0,0.7251560688018799,1.0,-0.7113142609596252,0.3150809109210968,0.3962333500385284,0.1615629345178604,0.0,0.0,0.2352305203676223,23.550397872924805,25.0,-2.451451539993286,-5363.88330078125,48.93354797363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7847900390625,305.0436096191406,278.1499938964844,0.0,18000.0,313.1499938964844,17984.8828125,18000.0,0.0,0.0,0.118194431066513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1657214015722274,0.1657257229089737,-4.321067990531446e-06,0.0,0.0001199523248942,0.0,0.0,6.656572818756104,0.0,0.0,0.0,0.2804706394672394,4.0,0.0,1.0
318240,293.1305847167969,297.1499938964844,293.1499938964844,0.0308597423136234,-1078.0662841796875,304.1474609375,0.6497928500175476,0.0752278193831443,0.0682465806603431,293.1216735839844,297.1499938964844,293.1499938964844,0.0417708232998847,-1324.7027587890625,304.1463317871094,0.685559868812561,0.0879755839705467,0.0838670432567596,293.1274108886719,297.1499938964844,293.1499938964844,0.0416747629642486,-977.1760864257812,304.1469421386719,0.6852380037307739,0.0878248736262321,0.0618623159825801,293.0034484863281,297.1499938964844,293.1499938964844,0.0978504195809364,-2372.048583984375,304.130615234375,0.8313586711883545,0.159516379237175,0.1503564715385437,293.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1085510253906,0.5634632110595703,0.050000000745058,0.2284002900123596,291.1083984375,291.1499938964844,271.4459228515625,270.77508544921875,283.6352844238281,293.306884765625,291.108154296875,1.0,0.1690860539674759,1.0,1.0,0.7251560688018799,1.0,-0.7113142609596252,0.3150809109210968,0.3962333500385284,0.1615629345178604,0.0,0.0,0.2352305203676223,23.550397872924805,25.0,-2.451451539993286,-5363.88330078125,48.93354797363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7847900390625,305.0436096191406,278.1499938964844,0.0,18000.0,313.1499938964844,17984.8828125,18000.0,0.0,0.0,0.118194431066513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1657214015722274,0.1657257229089737,-4.321067990531446e-06,0.0,0.0001199523248942,0.0,0.0,6.656572818756104,0.0,0.0,0.0,0.2804706394672394,4.0,0.0,1.0
318300,293.130126953125,297.1499938964844,293.1499938964844,0.0311343949288129,-1082.7593994140625,304.1474304199219,0.6513014435768127,0.0755606442689895,0.0685396715998649,293.12115478515625,297.1499938964844,293.1499938964844,0.0421717464923858,-1331.5859375,304.1462707519531,0.6874727010726929,0.0884380787611007,0.084298051893711,293.1268310546875,297.1499938964844,293.1499938964844,0.0420179739594459,-981.529541015625,304.1468811035156,0.6869693398475647,0.0882210657000541,0.0621344149112701,292.9983215332031,297.1499938964844,293.1499938964844,0.1000352427363395,-2414.706787109375,304.1301574707031,0.8366895318031311,0.1623807847499847,0.1530562192201614,293.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1076965332031,0.5640698671340942,0.050000000745058,0.228381797671318,291.1075439453125,291.1499938964844,271.4123840332031,270.738037109375,283.6244506835937,293.305908203125,291.1072998046875,1.0,0.1694563627243042,1.0,1.0,0.7247596383094788,1.0,-0.7157278060913086,0.3168937861919403,0.3988339900970459,0.1633841097354889,0.0,0.0,0.2381467670202255,23.50548553466797,25.0,-2.368382692337036,-5404.60498046875,49.438175201416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7695617675781,305.0559997558594,278.1499938964844,0.0,18000.0,313.1499938964844,17984.35546875,18000.0,0.0,0.0,0.1190929263830185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1675783842802047,0.167582705616951,-4.324586370785255e-06,0.0,0.0001208641842822,0.0,0.0,6.740230083465576,0.0,0.0,0.0,0.2807985842227936,4.0,0.0,1.0
318360,293.12969970703125,297.1499938964844,293.1499938964844,0.0314138233661651,-1087.5194091796875,304.1473999023437,0.6528118252754211,0.0758977755904197,0.0688370987772941,293.1206359863281,297.1499938964844,293.1499938964844,0.0425771214067935,-1338.547119140625,304.1462097167969,0.6893773078918457,0.0889052301645279,0.0847340673208236,293.12628173828125,297.1499938964844,293.1499938964844,0.0423653610050678,-985.9364013671876,304.14678955078125,0.6886922717094421,0.0886213555932045,0.0624099522829055,292.9935607910156,297.1499938964844,293.1499938964844,0.102232351899147,-2457.4072265625,304.1297607421875,0.8419983983039856,0.1652412563562393,0.1557580083608627,293.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068725585937,0.5646564960479736,0.050000000745058,0.2283640205860138,291.1067199707031,291.1499938964844,271.3785095214844,270.7007141113281,283.6133728027344,293.3049621582031,291.1064758300781,1.0,0.1698363125324249,1.0,1.0,0.7245374321937561,1.0,-0.7201599478721619,0.3187113404273987,0.4014486074447632,0.1651229560375213,0.0,0.0,0.2411161810159683,23.463756561279297,25.0,-2.2812557220458984,-5445.6357421875,49.95315933227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7542419433594,305.06951904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.806640625,18000.0,0.0,0.0,0.1200228109955787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1694910526275634,0.1694953888654709,-4.32823617302347e-06,0.0,0.0001218078978126,0.0,0.0,6.826695442199707,0.0,0.0,0.0,0.2811379432678222,4.0,0.0,1.0
318420,293.1288452148437,297.1499938964844,293.1499938964844,0.0319821685552597,-1097.1480712890625,304.1473083496094,0.6558152437210083,0.0765826776623725,0.0694428607821464,293.11962890625,297.1499938964844,293.1499938964844,0.0433941856026649,-1352.5748291015625,304.1461181640625,0.6931324601173401,0.0898499488830566,0.0856176540255546,293.1252746582031,297.1499938964844,293.1499938964844,0.0430644340813159,-994.8001098632812,304.1466979980469,0.6920804381370544,0.0894295126199722,0.0629677698016166,292.9851379394531,297.1499938964844,293.1499938964844,0.1066254898905754,-2542.169677734375,304.12921142578125,0.8525117039680481,0.1709123700857162,0.1611278802156448,293.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.105712890625,0.5657553672790527,0.050000000745058,0.2283309698104858,291.1056823730469,291.1499938964844,271.31005859375,270.6255187988281,283.5888671875,293.3031616210937,291.1058044433594,1.0,0.1706218868494033,1.0,1.0,0.7240929007530212,1.0,-0.7290219664573669,0.3224202990531921,0.4066016376018524,0.1684199720621109,0.0,0.0,0.2471120357513427,23.391258239746094,25.0,-0.2658935785293579,-5535.9560546875,51.00901412963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7233581542969,305.0911865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17982.87890625,18000.0,0.0,0.0,0.1219770535826683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1734558194875717,0.1734601557254791,-4.335937319410732e-06,0.0,0.0001237912074429,0.0,0.0,7.006993293762207,0.0,0.0,0.0,0.2818471193313598,4.0,0.0,1.0
318480,293.1288452148437,297.1499938964844,293.1499938964844,0.0319821685552597,-1097.1480712890625,304.1473083496094,0.6558152437210083,0.0765826776623725,0.0694428607821464,293.11962890625,297.1499938964844,293.1499938964844,0.0433941856026649,-1352.5748291015625,304.1461181640625,0.6931324601173401,0.0898499488830566,0.0856176540255546,293.1252746582031,297.1499938964844,293.1499938964844,0.0430644340813159,-994.8001098632812,304.1466979980469,0.6920804381370544,0.0894295126199722,0.0629677698016166,292.9851379394531,297.1499938964844,293.1499938964844,0.1066254898905754,-2542.169677734375,304.12921142578125,0.8525117039680481,0.1709123700857162,0.1611278802156448,293.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.105712890625,0.5657553672790527,0.050000000745058,0.2283309698104858,291.1056823730469,291.1499938964844,271.31005859375,270.6255187988281,283.5888671875,293.3031616210937,291.1058044433594,1.0,0.1706218868494033,1.0,1.0,0.7240929007530212,1.0,-0.7290219664573669,0.3224202990531921,0.4066016376018524,0.1684199720621109,0.0,0.0,0.2471120357513427,23.391258239746094,25.0,-0.2658935785293579,-5535.9560546875,51.00901412963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7233581542969,305.0911865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17982.87890625,18000.0,0.0,0.0,0.1219770535826683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1734558194875717,0.1734601557254791,-4.335937319410732e-06,0.0,0.0001237912074429,0.0,0.0,7.006993293762207,0.0,0.0,0.0,0.2818471193313598,4.0,0.0,1.0
318540,293.1280822753906,297.1499938964844,293.1499938964844,0.0325494557619094,-1106.662841796875,304.1472473144531,0.6587750911712646,0.0772762149572372,0.0700586438179016,293.1186828613281,297.1499938964844,293.1499938964844,0.0442075058817863,-1366.5098876953125,304.14605712890625,0.6968077421188354,0.0908118784427642,0.0865165665745735,293.124267578125,297.1499938964844,293.1499938964844,0.04375971108675,-1003.5905151367188,304.1466369628906,0.695392906665802,0.0902565121650695,0.0635365322232246,292.9783020019531,297.1499938964844,293.1499938964844,0.1109579876065254,-2624.94482421875,304.1289367675781,0.8628205060958862,0.176481693983078,0.1664094477891922,293.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10760498046875,0.5667527318000793,0.050000000745058,0.2283012568950653,291.1078796386719,291.1499938964844,271.24090576171875,270.54986572265625,283.5612487792969,293.30145263671875,291.1083679199219,1.0,0.1714355796575546,1.0,1.0,0.7236484289169312,1.0,-0.7378255128860474,0.3261928260326385,0.4116326570510864,0.1715041995048523,0.0,0.0,0.2526085376739502,23.333311080932617,25.0,2.818253993988037,-5627.27978515625,52.09271240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6912841796875,305.1015319824219,278.1499938964844,0.0,18000.0,313.1499938964844,17983.46484375,18000.0,0.0,0.0,0.1240693405270576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772893667221069,0.1772937178611755,-4.343835371400928e-06,0.0,0.0001259146083611,0.0,0.0,7.183157920837402,0.0,0.0,0.0,0.2825450599193573,4.0,0.0,1.0
318600,293.1280822753906,297.1499938964844,293.1499938964844,0.0325494557619094,-1106.662841796875,304.1472473144531,0.6587750911712646,0.0772762149572372,0.0700586438179016,293.1186828613281,297.1499938964844,293.1499938964844,0.0442075058817863,-1366.5098876953125,304.14605712890625,0.6968077421188354,0.0908118784427642,0.0865165665745735,293.124267578125,297.1499938964844,293.1499938964844,0.04375971108675,-1003.5905151367188,304.1466369628906,0.695392906665802,0.0902565121650695,0.0635365322232246,292.9783020019531,297.1499938964844,293.1499938964844,0.1109579876065254,-2624.94482421875,304.1289367675781,0.8628205060958862,0.176481693983078,0.1664094477891922,293.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10760498046875,0.5667527318000793,0.050000000745058,0.2283012568950653,291.1078796386719,291.1499938964844,271.24090576171875,270.54986572265625,283.5612487792969,293.30145263671875,291.1083679199219,1.0,0.1714355796575546,1.0,1.0,0.7236484289169312,1.0,-0.7378255128860474,0.3261928260326385,0.4116326570510864,0.1715041995048523,0.0,0.0,0.2526085376739502,23.333311080932617,25.0,2.818253993988037,-5627.27978515625,52.09271240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6912841796875,305.1015319824219,278.1499938964844,0.0,18000.0,313.1499938964844,17983.46484375,18000.0,0.0,0.0,0.1240693405270576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772893667221069,0.1772937178611755,-4.343835371400928e-06,0.0,0.0001259146083611,0.0,0.0,7.183157920837402,0.0,0.0,0.0,0.2825450599193573,4.0,0.0,1.0
318660,293.1273803710937,297.1499938964844,293.1499938964844,0.0331275761127471,-1116.3277587890625,304.147216796875,0.6617005467414856,0.0779719576239585,0.0706781670451164,293.1177062988281,297.1499938964844,293.1499938964844,0.0450478754937648,-1380.947265625,304.1459655761719,0.7004621624946594,0.0918026864528656,0.0874403938651084,293.1231994628906,297.1499938964844,293.1499938964844,0.0444907918572425,-1012.8585815429688,304.14654541015625,0.6987178325653076,0.0911247134208679,0.0641305223107338,292.9726867675781,297.1499938964844,293.1499938964844,0.1152657195925712,-2706.561767578125,304.1287841796875,0.8729372620582581,0.1819701939821243,0.1716035455465316,293.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1093444824219,0.567682683467865,0.050000000745058,0.2282737791538238,291.109375,291.1499938964844,271.17138671875,270.47412109375,283.5335693359375,293.2999572753906,291.1092834472656,1.0,0.1722719818353653,1.0,1.0,0.7234981060028076,1.0,-0.7465914487838745,0.3299377262592315,0.4166537225246429,0.1744373589754104,0.0,0.0,0.2578885555267334,23.286169052124023,25.0,0.4202153384685516,-5708.150390625,53.20279312133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66168212890625,305.11639404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.81640625,18000.0,0.0,0.0,0.1262615770101547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1809275150299072,0.1809318661689758,-4.35139281762531e-06,0.0,0.0001281394506804,0.0,0.0,7.351490974426269,0.0,0.0,0.0,0.2832154929637909,4.0,0.0,1.0
318720,293.1273803710937,297.1499938964844,293.1499938964844,0.0331275761127471,-1116.3277587890625,304.147216796875,0.6617005467414856,0.0779719576239585,0.0706781670451164,293.1177062988281,297.1499938964844,293.1499938964844,0.0450478754937648,-1380.947265625,304.1459655761719,0.7004621624946594,0.0918026864528656,0.0874403938651084,293.1231994628906,297.1499938964844,293.1499938964844,0.0444907918572425,-1012.8585815429688,304.14654541015625,0.6987178325653076,0.0911247134208679,0.0641305223107338,292.9726867675781,297.1499938964844,293.1499938964844,0.1152657195925712,-2706.561767578125,304.1287841796875,0.8729372620582581,0.1819701939821243,0.1716035455465316,293.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1093444824219,0.567682683467865,0.050000000745058,0.2282737791538238,291.109375,291.1499938964844,271.17138671875,270.47412109375,283.5335693359375,293.2999572753906,291.1092834472656,1.0,0.1722719818353653,1.0,1.0,0.7234981060028076,1.0,-0.7465914487838745,0.3299377262592315,0.4166537225246429,0.1744373589754104,0.0,0.0,0.2578885555267334,23.286169052124023,25.0,0.4202153384685516,-5708.150390625,53.20279312133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66168212890625,305.11639404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.81640625,18000.0,0.0,0.0,0.1262615770101547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1809275150299072,0.1809318661689758,-4.35139281762531e-06,0.0,0.0001281394506804,0.0,0.0,7.351490974426269,0.0,0.0,0.0,0.2832154929637909,4.0,0.0,1.0
318780,293.12677001953125,297.1499938964844,293.1499938964844,0.0337294563651084,-1126.408935546875,304.1471252441406,0.6646216511726379,0.0786678344011306,0.0712980851531028,293.11669921875,297.1499938964844,293.1499938964844,0.0459409654140472,-1396.385009765625,304.14581298828125,0.7041568160057068,0.0928264781832695,0.0883956551551818,293.1220397949219,297.1499938964844,293.1499938964844,0.0452881157398223,-1023.0311279296876,304.1463623046875,0.702131986618042,0.0920411646366119,0.0647584795951843,292.9678955078125,297.1499938964844,293.1499938964844,0.1196284145116806,-2788.6396484375,304.1285705566406,0.8829620480537415,0.1874357908964157,0.1767636090517044,293.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065368652344,0.5685893893241882,0.050000000745058,0.2282472103834152,291.10614013671875,291.1499938964844,271.1018371582031,270.3986511230469,283.5054626464844,293.2986145019531,291.1054077148437,1.0,0.173128604888916,1.0,1.0,0.7233477830886841,1.0,-0.7553966045379639,0.3337184190750122,0.4216781556606293,0.1773486137390136,0.0,0.0,0.2639163136482239,23.244497299194336,25.0,-4.439976215362549,-5788.931640625,54.3433837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6396484375,305.15447998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.529296875,18000.0,0.0,0.0,0.1284822225570678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1849932968616485,0.1849976629018783,-4.359358172223438e-06,0.0,0.0001303931348957,0.0,0.0,7.540027618408203,0.0,0.0,0.0,0.283961683511734,4.0,0.0,1.0
318840,293.12677001953125,297.1499938964844,293.1499938964844,0.0337294563651084,-1126.408935546875,304.1471252441406,0.6646216511726379,0.0786678344011306,0.0712980851531028,293.11669921875,297.1499938964844,293.1499938964844,0.0459409654140472,-1396.385009765625,304.14581298828125,0.7041568160057068,0.0928264781832695,0.0883956551551818,293.1220397949219,297.1499938964844,293.1499938964844,0.0452881157398223,-1023.0311279296876,304.1463623046875,0.702131986618042,0.0920411646366119,0.0647584795951843,292.9678955078125,297.1499938964844,293.1499938964844,0.1196284145116806,-2788.6396484375,304.1285705566406,0.8829620480537415,0.1874357908964157,0.1767636090517044,293.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065368652344,0.5685893893241882,0.050000000745058,0.2282472103834152,291.10614013671875,291.1499938964844,271.1018371582031,270.3986511230469,283.5054626464844,293.2986145019531,291.1054077148437,1.0,0.173128604888916,1.0,1.0,0.7233477830886841,1.0,-0.7553966045379639,0.3337184190750122,0.4216781556606293,0.1773486137390136,0.0,0.0,0.2639163136482239,23.244497299194336,25.0,-4.439976215362549,-5788.931640625,54.3433837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6396484375,305.15447998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.529296875,18000.0,0.0,0.0,0.1284822225570678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1849932968616485,0.1849976629018783,-4.359358172223438e-06,0.0,0.0001303931348957,0.0,0.0,7.540027618408203,0.0,0.0,0.0,0.283961683511734,4.0,0.0,1.0
318900,293.1264953613281,297.1499938964844,293.1499938964844,0.0340335145592689,-1131.4898681640625,304.1470947265625,0.6660851240158081,0.079016126692295,0.0716082900762558,293.1161804199219,297.1499938964844,293.1499938964844,0.0463991500437259,-1404.3218994140625,304.145751953125,0.7060204148292542,0.0933493748307228,0.0888842120766639,293.1214294433594,297.1499938964844,293.1499938964844,0.0457029864192009,-1028.333984375,304.1462707519531,0.7038719058036804,0.0925151854753494,0.0650840923190116,292.9657287597656,297.1499938964844,293.1499938964844,0.1218248456716537,-2829.72412109375,304.12847900390625,0.8879464268684387,0.1901658028364181,0.179340124130249,293.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10430908203125,0.5690390467643738,0.050000000745058,0.2282341122627258,291.1039123535156,291.1499938964844,271.0671691894531,270.36114501953125,283.4912414550781,293.2979736328125,291.10333251953125,1.0,0.1735640466213226,1.0,1.0,0.7232726216316223,1.0,-0.7598225474357605,0.3356263637542724,0.424196183681488,0.1788001060485839,0.0,0.0,0.2672147154808044,23.225011825561523,25.0,-4.850503444671631,-5834.2236328125,54.92563629150391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63116455078125,305.18048095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.9765625,18000.0,0.0,0.0,0.1295967996120453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1872954219579696,0.1872997879981994,-4.363871084933635e-06,0.0,0.0001315242698183,0.0,0.0,7.64734411239624,0.0,0.0,0.0,0.2843853831291199,4.0,0.0,1.0
318960,293.1262512207031,297.1499938964844,293.1499938964844,0.0343338996171951,-1136.48486328125,304.1470947265625,0.667550802230835,0.0793646275997161,0.0719187781214714,293.1156616210937,297.1499938964844,293.1499938964844,0.0468569807708263,-1412.2469482421875,304.14569091796875,0.7078913450241089,0.0938784927129745,0.0893790870904922,293.1208190917969,297.1499938964844,293.1499938964844,0.0461201630532741,-1033.6602783203125,304.14617919921875,0.7056288123130798,0.0929981470108032,0.0654163882136344,292.9637451171875,297.1499938964844,293.1499938964844,0.1240174770355224,-2870.556884765625,304.12841796875,0.8929042220115662,0.1928929686546325,0.1819144785404205,293.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.102783203125,0.5694863200187683,0.050000000745058,0.228221133351326,291.10260009765625,291.1499938964844,271.0326232910156,270.3238830566406,283.4776306152344,293.29736328125,291.1025390625,1.0,0.1740039139986038,1.0,1.0,0.7233510613441467,1.0,-0.7642620205879211,0.3375164270401001,0.426745593547821,0.180220291018486,0.0,0.0,0.2705177664756775,23.206377029418945,25.0,-2.52364182472229,-5884.7470703125,55.5156364440918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6233825683594,305.2038879394531,278.1499938964844,0.0,18000.0,313.1499938964844,17978.8828125,18000.0,0.0,0.0,0.1307205259799957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1896944493055343,0.1896988153457641,-4.368738700577524e-06,0.0,0.0001326647179666,0.0,0.0,7.759895801544189,0.0,0.0,0.0,0.2848308980464935,4.0,0.0,1.0
319020,293.12579345703125,297.1499938964844,293.1499938964844,0.0349148735404014,-1146.0552978515625,304.1470947265625,0.6704805493354797,0.0800611078739166,0.0725397691130638,293.1146545410156,297.1499938964844,293.1499938964844,0.0477588325738906,-1427.821533203125,304.1456298828125,0.7115833759307861,0.0949517115950584,0.0903843939304351,293.1195983886719,297.1499938964844,293.1499938964844,0.0469477176666259,-1044.1943359375,304.1460876464844,0.7091698050498962,0.0939859300851821,0.0660976096987724,292.960205078125,297.1499938964844,293.1499938964844,0.1283643394708633,-2950.95361328125,304.1283569335937,0.9026992321014404,0.1983300000429153,0.1870497763156891,293.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1045837402344,0.5703702569007874,0.050000000745058,0.2281956225633621,291.1049194335937,291.1499938964844,270.96405029296875,270.2501220703125,283.4506530761719,293.2962646484375,291.10552978515625,1.0,0.1748958528041839,1.0,1.0,0.7235079407691956,1.0,-0.7731640338897705,0.3413152694702148,0.4318487644195556,0.1830435097217559,0.0,0.0,0.2764185070991516,23.17205810546875,25.0,2.867713212966919,-5981.46728515625,56.71734237670898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6080627441406,305.24383544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.693359375,18000.0,0.0,0.0,0.1330115050077438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1942345350980758,0.1942389160394668,-4.378735866339412e-06,0.0,0.0001349897647742,0.0,0.0,7.975515365600586,0.0,0.0,0.0,0.2856928706169128,4.0,0.0,1.0
319080,293.12579345703125,297.1499938964844,293.1499938964844,0.0349148735404014,-1146.0552978515625,304.1470947265625,0.6704805493354797,0.0800611078739166,0.0725397691130638,293.1146545410156,297.1499938964844,293.1499938964844,0.0477588325738906,-1427.821533203125,304.1456298828125,0.7115833759307861,0.0949517115950584,0.0903843939304351,293.1195983886719,297.1499938964844,293.1499938964844,0.0469477176666259,-1044.1943359375,304.1460876464844,0.7091698050498962,0.0939859300851821,0.0660976096987724,292.960205078125,297.1499938964844,293.1499938964844,0.1283643394708633,-2950.95361328125,304.1283569335937,0.9026992321014404,0.1983300000429153,0.1870497763156891,293.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1045837402344,0.5703702569007874,0.050000000745058,0.2281956225633621,291.1049194335937,291.1499938964844,270.96405029296875,270.2501220703125,283.4506530761719,293.2962646484375,291.10552978515625,1.0,0.1748958528041839,1.0,1.0,0.7235079407691956,1.0,-0.7731640338897705,0.3413152694702148,0.4318487644195556,0.1830435097217559,0.0,0.0,0.2764185070991516,23.17205810546875,25.0,2.867713212966919,-5981.46728515625,56.71734237670898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6080627441406,305.24383544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.693359375,18000.0,0.0,0.0,0.1330115050077438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1942345350980758,0.1942389160394668,-4.378735866339412e-06,0.0,0.0001349897647742,0.0,0.0,7.975515365600586,0.0,0.0,0.0,0.2856928706169128,4.0,0.0,1.0
319140,293.1253967285156,297.1499938964844,293.1499938964844,0.0354951210319995,-1155.5828857421875,304.1470947265625,0.6733905076980591,0.0807546153664588,0.073158822953701,293.1137084960937,297.1499938964844,293.1499938964844,0.0486713610589504,-1443.6217041015625,304.14556884765625,0.7151398062705994,0.0960391983389854,0.0914050415158271,293.118408203125,297.1499938964844,293.1499938964844,0.0477934703230857,-1054.984130859375,304.1459655761719,0.7126309275627136,0.0949955061078071,0.0667957589030265,292.9573059082031,297.1499938964844,293.1499938964844,0.132711723446846,-3030.76708984375,304.1283264160156,0.91278475522995,0.2037265747785568,0.1921514421701431,293.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075439453125,0.5712311863899231,0.050000000745058,0.2281709760427475,291.1077575683594,291.1499938964844,270.8964538574219,270.17779541015625,283.42364501953125,293.2952880859375,291.1081237792969,1.0,0.1758022159337997,1.0,1.0,0.7236648797988892,1.0,-0.7820631265640259,0.3451285660266876,0.4369345903396606,0.1858413070440292,0.0,0.0,0.281839370727539,23.14260673522949,25.0,3.241273880004883,-6072.51513671875,57.94491958618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5959777832031,305.2765197753906,278.1499938964844,0.0,18000.0,313.1499938964844,17980.8203125,18000.0,0.0,0.0,0.1353261023759842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1983817666769027,0.1983861625194549,-4.388109118735883e-06,0.0,0.000137338793138,0.0,0.0,8.174392700195312,0.0,0.0,0.0,0.2864941656589508,4.0,0.0,1.0
319200,293.1253967285156,297.1499938964844,293.1499938964844,0.0354951210319995,-1155.5828857421875,304.1470947265625,0.6733905076980591,0.0807546153664588,0.073158822953701,293.1137084960937,297.1499938964844,293.1499938964844,0.0486713610589504,-1443.6217041015625,304.14556884765625,0.7151398062705994,0.0960391983389854,0.0914050415158271,293.118408203125,297.1499938964844,293.1499938964844,0.0477934703230857,-1054.984130859375,304.1459655761719,0.7126309275627136,0.0949955061078071,0.0667957589030265,292.9573059082031,297.1499938964844,293.1499938964844,0.132711723446846,-3030.76708984375,304.1283264160156,0.91278475522995,0.2037265747785568,0.1921514421701431,293.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075439453125,0.5712311863899231,0.050000000745058,0.2281709760427475,291.1077575683594,291.1499938964844,270.8964538574219,270.17779541015625,283.42364501953125,293.2952880859375,291.1081237792969,1.0,0.1758022159337997,1.0,1.0,0.7236648797988892,1.0,-0.7820631265640259,0.3451285660266876,0.4369345903396606,0.1858413070440292,0.0,0.0,0.281839370727539,23.14260673522949,25.0,3.241273880004883,-6072.51513671875,57.94491958618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5959777832031,305.2765197753906,278.1499938964844,0.0,18000.0,313.1499938964844,17980.8203125,18000.0,0.0,0.0,0.1353261023759842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1983817666769027,0.1983861625194549,-4.388109118735883e-06,0.0,0.000137338793138,0.0,0.0,8.174392700195312,0.0,0.0,0.0,0.2864941656589508,4.0,0.0,1.0
319260,293.12506103515625,297.1499938964844,293.1499938964844,0.0360772311687469,-1165.12548828125,304.1470947265625,0.6762639284133911,0.0814438015222549,0.0737744495272636,293.11285400390625,297.1499938964844,293.1499938964844,0.0495943091809749,-1459.6583251953125,304.1455078125,0.7185736298561096,0.0971352085471153,0.0924352258443832,293.1173095703125,297.1499938964844,293.1499938964844,0.0486556813120842,-1066.0191650390625,304.1458740234375,0.715973436832428,0.0960196927189827,0.0675054416060447,292.955078125,297.1499938964844,293.1499938964844,0.137052521109581,-3109.90185546875,304.1283264160156,0.9232165813446044,0.2090609967708587,0.1971994638442993,293.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095275878906,0.5720605254173279,0.050000000745058,0.2281473875045776,291.1097106933594,291.1499938964844,270.8302307128906,270.10723876953125,283.39801025390625,293.2944641113281,291.1100158691406,1.0,0.1767201274633407,1.0,1.0,0.7240527272224426,1.0,-0.7909203767776489,0.3488926887512207,0.4420276880264282,0.1885590255260467,0.0,0.0,0.2870824038982391,23.118810653686523,25.0,2.9270107746124268,-6162.80517578125,59.19417572021485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5887451171875,305.31036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.029296875,18000.0,0.0,0.0,0.1376306563615799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2024597972631454,0.2024641931056976,-4.397270004119491e-06,0.0,0.0001396776206092,0.0,0.0,8.371261596679688,0.0,0.0,0.0,0.2872857749462127,4.0,0.0,1.0
319320,293.12506103515625,297.1499938964844,293.1499938964844,0.0360772311687469,-1165.12548828125,304.1470947265625,0.6762639284133911,0.0814438015222549,0.0737744495272636,293.11285400390625,297.1499938964844,293.1499938964844,0.0495943091809749,-1459.6583251953125,304.1455078125,0.7185736298561096,0.0971352085471153,0.0924352258443832,293.1173095703125,297.1499938964844,293.1499938964844,0.0486556813120842,-1066.0191650390625,304.1458740234375,0.715973436832428,0.0960196927189827,0.0675054416060447,292.955078125,297.1499938964844,293.1499938964844,0.137052521109581,-3109.90185546875,304.1283264160156,0.9232165813446044,0.2090609967708587,0.1971994638442993,293.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095275878906,0.5720605254173279,0.050000000745058,0.2281473875045776,291.1097106933594,291.1499938964844,270.8302307128906,270.10723876953125,283.39801025390625,293.2944641113281,291.1100158691406,1.0,0.1767201274633407,1.0,1.0,0.7240527272224426,1.0,-0.7909203767776489,0.3488926887512207,0.4420276880264282,0.1885590255260467,0.0,0.0,0.2870824038982391,23.118810653686523,25.0,2.9270107746124268,-6162.80517578125,59.19417572021485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5887451171875,305.31036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.029296875,18000.0,0.0,0.0,0.1376306563615799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2024597972631454,0.2024641931056976,-4.397270004119491e-06,0.0,0.0001396776206092,0.0,0.0,8.371261596679688,0.0,0.0,0.0,0.2872857749462127,4.0,0.0,1.0
319380,293.12481689453125,297.1499938964844,293.1499938964844,0.0366567820310592,-1174.6043701171875,304.1470947265625,0.6790851354598999,0.0821273699402809,0.0743855983018875,293.112060546875,297.1499938964844,293.1499938964844,0.0505194701254367,-1475.781982421875,304.1454467773437,0.7218968272209167,0.0982349440455436,0.0934703648090362,293.1163024902344,297.1499938964844,293.1499938964844,0.0495251789689064,-1077.1773681640625,304.14581298828125,0.7192049026489258,0.0970526039600372,0.0682224929332733,292.9535522460937,297.1499938964844,293.1499938964844,0.1413584947586059,-3187.8525390625,304.1283569335937,0.933478057384491,0.2143091857433319,0.2021713554859161,293.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1113586425781,0.5728496313095093,0.050000000745058,0.2281250953674316,291.11151123046875,291.1499938964844,270.7656555175781,270.038818359375,283.3728942871094,293.29376220703125,291.11181640625,1.0,0.1776466369628906,1.0,1.0,0.7244405150413513,1.0,-0.79969722032547,0.352632999420166,0.4470642507076263,0.1912301331758499,0.0,0.0,0.2920832633972168,23.1014347076416,25.0,2.531757116317749,-6252.01025390625,60.46065139770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.58642578125,305.3451538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17981.330078125,18000.0,0.0,0.0,0.1399049013853073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2064321935176849,0.2064366042613983,-4.406358129926957e-06,0.0,0.0001419856998836,0.0,0.0,8.56469440460205,0.0,0.0,0.0,0.2880652546882629,4.0,0.0,1.0
319440,293.12481689453125,297.1499938964844,293.1499938964844,0.0366567820310592,-1174.6043701171875,304.1470947265625,0.6790851354598999,0.0821273699402809,0.0743855983018875,293.112060546875,297.1499938964844,293.1499938964844,0.0505194701254367,-1475.781982421875,304.1454467773437,0.7218968272209167,0.0982349440455436,0.0934703648090362,293.1163024902344,297.1499938964844,293.1499938964844,0.0495251789689064,-1077.1773681640625,304.14581298828125,0.7192049026489258,0.0970526039600372,0.0682224929332733,292.9535522460937,297.1499938964844,293.1499938964844,0.1413584947586059,-3187.8525390625,304.1283569335937,0.933478057384491,0.2143091857433319,0.2021713554859161,293.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1113586425781,0.5728496313095093,0.050000000745058,0.2281250953674316,291.11151123046875,291.1499938964844,270.7656555175781,270.038818359375,283.3728942871094,293.29376220703125,291.11181640625,1.0,0.1776466369628906,1.0,1.0,0.7244405150413513,1.0,-0.79969722032547,0.352632999420166,0.4470642507076263,0.1912301331758499,0.0,0.0,0.2920832633972168,23.1014347076416,25.0,2.531757116317749,-6252.01025390625,60.46065139770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.58642578125,305.3451538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17981.330078125,18000.0,0.0,0.0,0.1399049013853073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2064321935176849,0.2064366042613983,-4.406358129926957e-06,0.0,0.0001419856998836,0.0,0.0,8.56469440460205,0.0,0.0,0.0,0.2880652546882629,4.0,0.0,1.0
319500,293.12469482421875,297.1499938964844,293.1499938964844,0.0369455851614475,-1179.322265625,304.1470947265625,0.6804708242416382,0.082466535270214,0.074689045548439,293.1117248535156,297.1499938964844,293.1499938964844,0.0509821474552154,-1483.8656005859375,304.1454467773437,0.7235191464424133,0.0987847372889518,0.0939883813261985,293.1158447265625,297.1499938964844,293.1499938964844,0.0499615892767906,-1082.79052734375,304.1457824707031,0.7207801938056946,0.0975704863667488,0.0685824677348136,292.9530944824219,297.1499938964844,293.1499938964844,0.1434925496578216,-3226.288818359375,304.12841796875,0.9384348392486572,0.2168925255537033,0.2046210169792175,293.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1121520996094,0.573226273059845,0.050000000745058,0.2281145006418228,291.1123046875,291.1499938964844,270.7341003417969,270.00555419921875,283.3605041503906,293.2934875488281,291.112548828125,1.0,0.178112044930458,1.0,1.0,0.7246344089508057,1.0,-0.8040425181388855,0.3544887900352478,0.4495537281036377,0.1925453394651413,0.0,0.0,0.2945150732994079,23.095388412475582,25.0,2.2933614253997803,-6296.255859375,61.09871292114258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.58709716796875,305.3630065917969,278.1499938964844,0.0,18000.0,313.1499938964844,17981.439453125,18000.0,0.0,0.0,0.1410248875617981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2083847671747207,0.2083891779184341,-4.4108687689004e-06,0.0,0.0001431223208783,0.0,0.0,8.660355567932129,0.0,0.0,0.0,0.2884512841701507,4.0,0.0,1.0
319560,293.1246337890625,297.1499938964844,293.1499938964844,0.0372332856059074,-1184.017822265625,304.1470947265625,0.6818389296531677,0.0828037932515144,0.0749909803271293,293.11138916015625,297.1499938964844,293.1499938964844,0.0514439158141613,-1491.9459228515625,304.1454467773437,0.7251173257827759,0.0993338003754615,0.0945060402154922,293.11541748046875,297.1499938964844,293.1499938964844,0.0503979064524173,-1088.4105224609375,304.145751953125,0.7223301529884338,0.0980883911252021,0.0689427703619003,292.9527893066406,297.1499938964844,293.1499938964844,0.1456111073493957,-3264.318115234375,304.12847900390625,0.9432412385940552,0.2194464206695556,0.2070444524288177,293.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128845214844,0.5735908150672913,0.050000000745058,0.2281042784452438,291.113037109375,291.1499938964844,270.7030944824219,269.9729309082031,283.3489990234375,293.293212890625,291.1133117675781,1.0,0.1785782277584076,1.0,1.0,0.7249842882156372,1.0,-0.808354914188385,0.3563031256198883,0.4520517885684967,0.1938159763813018,0.0,0.0,0.2969046831130981,23.091039657592773,25.0,2.245760679244995,-6340.15087890625,61.73922729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5887756347656,305.3814697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.51171875,18000.0,0.0,0.0,0.1421320140361786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2103226333856582,0.2103270441293716,-4.415371677168878e-06,0.0,0.0001442459324607,0.0,0.0,8.755674362182617,0.0,0.0,0.0,0.2888361811637878,4.0,0.0,1.0
319620,293.12451171875,297.1499938964844,293.1499938964844,0.03780248016119,-1193.2916259765625,304.1471252441406,0.684510350227356,0.0834714472293853,0.0755892395973205,293.1108093261719,297.1499938964844,293.1499938964844,0.0523607209324836,-1508.021728515625,304.1454162597656,0.7282388210296631,0.1004276350140571,0.095538280904293,293.1146240234375,297.1499938964844,293.1499938964844,0.0512658841907978,-1099.6107177734375,304.1457214355469,0.7253513336181641,0.0991217494010925,0.0696625038981437,292.9527587890625,297.1499938964844,293.1499938964844,0.1497813761234283,-3338.801513671875,304.12872314453125,0.9523122906684875,0.2244476675987243,0.2117958813905716,293.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146240234375,0.574276864528656,0.050000000745058,0.2280851304531097,291.11480712890625,291.1499938964844,270.64288330078125,269.9099426269531,283.3269348144531,293.2928161621094,291.1151123046875,1.0,0.1795111745595932,1.0,1.0,0.7256839275360107,1.0,-0.8168553113937378,0.3598810732364654,0.4569742381572723,0.1963015347719192,0.0,0.0,0.3014828264713287,23.088077545166016,25.0,2.477389097213745,-6426.63623046875,63.024391174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59527587890625,305.4190673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.900390625,18000.0,0.0,0.0,0.1443000435829162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2141063958406448,0.2141108214855194,-4.42431928604492e-06,0.0,0.0001464461965952,0.0,0.0,8.943045616149902,0.0,0.0,0.0,0.2895940542221069,4.0,0.0,1.0
319680,293.12451171875,297.1499938964844,293.1499938964844,0.03780248016119,-1193.2916259765625,304.1471252441406,0.684510350227356,0.0834714472293853,0.0755892395973205,293.1108093261719,297.1499938964844,293.1499938964844,0.0523607209324836,-1508.021728515625,304.1454162597656,0.7282388210296631,0.1004276350140571,0.095538280904293,293.1146240234375,297.1499938964844,293.1499938964844,0.0512658841907978,-1099.6107177734375,304.1457214355469,0.7253513336181641,0.0991217494010925,0.0696625038981437,292.9527587890625,297.1499938964844,293.1499938964844,0.1497813761234283,-3338.801513671875,304.12872314453125,0.9523122906684875,0.2244476675987243,0.2117958813905716,293.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146240234375,0.574276864528656,0.050000000745058,0.2280851304531097,291.11480712890625,291.1499938964844,270.64288330078125,269.9099426269531,283.3269348144531,293.2928161621094,291.1151123046875,1.0,0.1795111745595932,1.0,1.0,0.7256839275360107,1.0,-0.8168553113937378,0.3598810732364654,0.4569742381572723,0.1963015347719192,0.0,0.0,0.3014828264713287,23.088077545166016,25.0,2.477389097213745,-6426.63623046875,63.024391174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59527587890625,305.4190673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.900390625,18000.0,0.0,0.0,0.1443000435829162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2141063958406448,0.2141108214855194,-4.42431928604492e-06,0.0,0.0001464461965952,0.0,0.0,8.943045616149902,0.0,0.0,0.0,0.2895940542221069,4.0,0.0,1.0
319740,293.1244506835937,297.1499938964844,293.1499938964844,0.0383634604513645,-1202.41796875,304.14715576171875,0.6870790123939514,0.084128089249134,0.0761784613132476,293.1103820800781,297.1499938964844,293.1499938964844,0.0532674938440322,-1523.9713134765625,304.1454467773437,0.7312557101249695,0.1015116274356842,0.0965629145503044,293.114013671875,297.1499938964844,293.1499938964844,0.0521255992352962,-1110.7353515625,304.1457214355469,0.7282615303993225,0.1001461595296859,0.0703777074813842,292.9535522460937,297.1499938964844,293.1499938964844,0.1538445651531219,-3410.908447265625,304.1290283203125,0.9605746269226074,0.2292823493480682,0.2163965553045272,293.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.116455078125,0.5748969316482544,0.050000000745058,0.2280678898096084,291.1166076660156,291.1499938964844,270.5853576660156,269.8501892089844,283.30572509765625,293.29254150390625,291.1169128417969,1.0,0.1804414540529251,1.0,1.0,0.726383626461029,1.0,-0.8251516222953796,0.363379567861557,0.4617720544338226,0.1987074315547943,0.0,0.0,0.3058071434497833,23.093425750732425,25.0,2.4775550365448,-6510.8193359375,64.30955505371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6055908203125,305.45684814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.4296875,18000.0,0.0,0.0,0.1463956385850906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2177361249923706,0.2177405655384063,-4.433063622855116e-06,0.0,0.0001485729590058,0.0,0.0,9.124311447143556,0.0,0.0,0.0,0.2903291583061218,4.0,0.0,1.0
319800,293.1244506835937,297.1499938964844,293.1499938964844,0.0383634604513645,-1202.41796875,304.14715576171875,0.6870790123939514,0.084128089249134,0.0761784613132476,293.1103820800781,297.1499938964844,293.1499938964844,0.0532674938440322,-1523.9713134765625,304.1454467773437,0.7312557101249695,0.1015116274356842,0.0965629145503044,293.114013671875,297.1499938964844,293.1499938964844,0.0521255992352962,-1110.7353515625,304.1457214355469,0.7282615303993225,0.1001461595296859,0.0703777074813842,292.9535522460937,297.1499938964844,293.1499938964844,0.1538445651531219,-3410.908447265625,304.1290283203125,0.9605746269226074,0.2292823493480682,0.2163965553045272,293.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.116455078125,0.5748969316482544,0.050000000745058,0.2280678898096084,291.1166076660156,291.1499938964844,270.5853576660156,269.8501892089844,283.30572509765625,293.29254150390625,291.1169128417969,1.0,0.1804414540529251,1.0,1.0,0.726383626461029,1.0,-0.8251516222953796,0.363379567861557,0.4617720544338226,0.1987074315547943,0.0,0.0,0.3058071434497833,23.093425750732425,25.0,2.4775550365448,-6510.8193359375,64.30955505371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6055908203125,305.45684814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.4296875,18000.0,0.0,0.0,0.1463956385850906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2177361249923706,0.2177405655384063,-4.433063622855116e-06,0.0,0.0001485729590058,0.0,0.0,9.124311447143556,0.0,0.0,0.0,0.2903291583061218,4.0,0.0,1.0
319860,293.1244506835937,297.1499938964844,293.1499938964844,0.0389143750071525,-1211.368896484375,304.1471862792969,0.6895269751548767,0.0847720131278038,0.0767571181058883,293.11004638671875,297.1499938964844,293.1499938964844,0.0541587471961975,-1539.697021484375,304.1454772949219,0.7341545224189758,0.1025791242718696,0.0975740402936935,293.1135559082031,297.1499938964844,293.1499938964844,0.0529685616493225,-1121.6732177734375,304.145751953125,0.7310411930084229,0.1011510640382766,0.0710815042257309,292.9552307128906,297.1499938964844,293.1499938964844,0.1577761471271515,-3480.2490234375,304.1294860839844,0.9679858088493348,0.2339239120483398,0.2208221405744552,293.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183166503906,0.5754409432411194,0.050000000745058,0.2280528098344802,291.1184997558594,291.1499938964844,270.5308532714844,269.7940673828125,283.2864685058594,293.2924499511719,291.11883544921875,1.0,0.1813647747039795,1.0,1.0,0.7272505760192871,1.0,-0.8331978917121887,0.3667442500591278,0.4664536416530609,0.2009868323802948,0.0,0.0,0.3098836839199066,23.107805252075195,25.0,2.697601318359375,-6592.404296875,65.58760070800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6192626953125,305.4952087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17983.001953125,18000.0,0.0,0.0,0.1484097391366958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2212221026420593,0.2212265431880951,-4.441593773663044e-06,0.0,0.0001506170228822,0.0,0.0,9.299792289733888,0.0,0.0,0.0,0.2910418510437011,4.0,0.0,1.0
319920,293.1244506835937,297.1499938964844,293.1499938964844,0.0389143750071525,-1211.368896484375,304.1471862792969,0.6895269751548767,0.0847720131278038,0.0767571181058883,293.11004638671875,297.1499938964844,293.1499938964844,0.0541587471961975,-1539.697021484375,304.1454772949219,0.7341545224189758,0.1025791242718696,0.0975740402936935,293.1135559082031,297.1499938964844,293.1499938964844,0.0529685616493225,-1121.6732177734375,304.145751953125,0.7310411930084229,0.1011510640382766,0.0710815042257309,292.9552307128906,297.1499938964844,293.1499938964844,0.1577761471271515,-3480.2490234375,304.1294860839844,0.9679858088493348,0.2339239120483398,0.2208221405744552,293.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183166503906,0.5754409432411194,0.050000000745058,0.2280528098344802,291.1184997558594,291.1499938964844,270.5308532714844,269.7940673828125,283.2864685058594,293.2924499511719,291.11883544921875,1.0,0.1813647747039795,1.0,1.0,0.7272505760192871,1.0,-0.8331978917121887,0.3667442500591278,0.4664536416530609,0.2009868323802948,0.0,0.0,0.3098836839199066,23.107805252075195,25.0,2.697601318359375,-6592.404296875,65.58760070800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6192626953125,305.4952087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17983.001953125,18000.0,0.0,0.0,0.1484097391366958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2212221026420593,0.2212265431880951,-4.441593773663044e-06,0.0,0.0001506170228822,0.0,0.0,9.299792289733888,0.0,0.0,0.0,0.2910418510437011,4.0,0.0,1.0
