time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
319980,293.1245422363281,297.1499938964844,293.1499938964844,0.0394523777067661,-1220.09912109375,304.147216796875,0.6918342709541321,0.0854007452726364,0.077323168516159,293.1098937988281,297.1499938964844,293.1499938964844,0.0550291053950786,-1555.1007080078125,304.1455383300781,0.7369188070297241,0.1036254540085792,0.0985664948821067,293.11328125,297.1499938964844,293.1499938964844,0.0537875890731811,-1132.328369140625,304.1457824707031,0.7336711883544922,0.1021305620670318,0.0717685967683792,292.9577941894531,297.1499938964844,293.1499938964844,0.1615446656942367,-3546.31591796875,304.1300354003906,0.97453635931015,0.2383403331041336,0.2250425815582275,293.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1203918457031,0.5758982300758362,0.050000000745058,0.2280401736497879,291.12060546875,291.1499938964844,270.479736328125,269.741943359375,283.2685546875,293.2925109863281,291.1209411621094,1.0,0.1822762042284011,1.0,1.0,0.7281175851821899,1.0,-0.8409432768821716,0.3699845373630523,0.4709587395191192,0.20315682888031,0.0,0.0,0.3136603534221649,23.131959915161133,25.0,2.874358892440796,-6670.6298828125,66.85032653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6359558105469,305.53326416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.818359375,18000.0,0.0,0.0,0.1503324955701828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2245117872953415,0.2245162278413772,-4.449812877282966e-06,0.0,0.0001525683765066,0.0,0.0,9.466768264770508,0.0,0.0,0.0,0.2917215824127197,4.0,0.0,1.0
320040,293.1245422363281,297.1499938964844,293.1499938964844,0.0394523777067661,-1220.09912109375,304.147216796875,0.6918342709541321,0.0854007452726364,0.077323168516159,293.1098937988281,297.1499938964844,293.1499938964844,0.0550291053950786,-1555.1007080078125,304.1455383300781,0.7369188070297241,0.1036254540085792,0.0985664948821067,293.11328125,297.1499938964844,293.1499938964844,0.0537875890731811,-1132.328369140625,304.1457824707031,0.7336711883544922,0.1021305620670318,0.0717685967683792,292.9577941894531,297.1499938964844,293.1499938964844,0.1615446656942367,-3546.31591796875,304.1300354003906,0.97453635931015,0.2383403331041336,0.2250425815582275,293.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1203918457031,0.5758982300758362,0.050000000745058,0.2280401736497879,291.12060546875,291.1499938964844,270.479736328125,269.741943359375,283.2685546875,293.2925109863281,291.1209411621094,1.0,0.1822762042284011,1.0,1.0,0.7281175851821899,1.0,-0.8409432768821716,0.3699845373630523,0.4709587395191192,0.20315682888031,0.0,0.0,0.3136603534221649,23.131959915161133,25.0,2.874358892440796,-6670.6298828125,66.85032653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6359558105469,305.53326416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.818359375,18000.0,0.0,0.0,0.1503324955701828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2245117872953415,0.2245162278413772,-4.449812877282966e-06,0.0,0.0001525683765066,0.0,0.0,9.466768264770508,0.0,0.0,0.0,0.2917215824127197,4.0,0.0,1.0
320100,293.1246337890625,297.1499938964844,293.1499938964844,0.039716187864542,-1224.377685546875,304.1472473144531,0.6929295659065247,0.0857085958123207,0.0776007398962974,293.10986328125,297.1499938964844,293.1499938964844,0.0554561130702495,-1562.67626953125,304.14556884765625,0.7382467985153198,0.1041397675871849,0.0990547761321067,293.1131896972656,297.1499938964844,293.1499938964844,0.0541877672076225,-1137.545654296875,304.1458435058594,0.7349269390106201,0.1026099175214767,0.0721051767468452,292.9594116210937,297.1499938964844,293.1499938964844,0.1633592993021011,-3577.991455078125,304.13037109375,0.977494478225708,0.2404536753892898,0.227066159248352,293.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214599609375,0.5760917067527771,0.050000000745058,0.2280348241329193,291.12164306640625,291.1499938964844,270.45556640625,269.71746826171875,283.2601013183594,293.2926330566406,291.1219787597656,1.0,0.1827258914709091,1.0,1.0,0.7285510301589966,1.0,-0.8446887731552124,0.3715519905090332,0.4731367826461792,0.2041968703269958,0.0,0.0,0.3154414594173431,23.147836685180664,25.0,2.9037017822265625,-6708.37255859375,67.47335052490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64532470703125,305.5520935058594,278.1499938964844,0.0,18000.0,313.1499938964844,17984.25,18000.0,0.0,0.0,0.1512566208839416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2260794043540954,0.2260838449001312,-4.4537760004459415e-06,0.0,0.0001535062474431,0.0,0.0,9.546791076660156,0.0,0.0,0.0,0.2920477986335754,4.0,0.0,1.0
320160,293.1247253417969,297.1499938964844,293.1499938964844,0.0399760827422142,-1228.591064453125,304.14727783203125,0.6939839124679565,0.0860117301344871,0.0778743699193,293.10986328125,297.1499938964844,293.1499938964844,0.0558772608637809,-1570.159423828125,304.1455993652344,0.7395373582839966,0.1046478599309921,0.0995374470949173,293.1131591796875,297.1499938964844,293.1499938964844,0.0545813553035259,-1142.6839599609375,304.1458740234375,0.7361423373222351,0.1030820608139038,0.0724369287490844,292.9613037109375,297.1499938964844,293.1499938964844,0.165122851729393,-3608.688720703125,304.1307373046875,0.9802484512329102,0.2424992024898529,0.2290277481079101,293.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1225280761719,0.576261043548584,0.050000000745058,0.2280301302671432,291.12274169921875,291.1499938964844,270.4323425292969,269.69415283203125,283.2524108886719,293.29278564453125,291.1230773925781,1.0,0.1831707507371902,1.0,1.0,0.7290700078010559,1.0,-0.8483433723449707,0.3730650246143341,0.4752783179283142,0.2051885277032852,0.0,0.0,0.3171493113040924,23.16625022888184,25.0,3.0104994773864746,-6745.07177734375,68.08954620361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6553649902344,305.5709533691406,278.1499938964844,0.0,18000.0,313.1499938964844,17984.697265625,18000.0,0.0,0.0,0.1521548777818679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2275958657264709,0.2276003211736679,-4.457639079191722e-06,0.0,0.0001544178521726,0.0,0.0,9.62448501586914,0.0,0.0,0.0,0.2923647165298462,4.0,0.0,1.0
320220,293.1249694824219,297.1499938964844,293.1499938964844,0.0404824018478393,-1236.793212890625,304.1473388671875,0.6959637999534607,0.08660289645195,0.0784088298678398,293.1099548339844,297.1499938964844,293.1499938964844,0.0567004196345806,-1584.8175048828125,304.14569091796875,0.7420017719268799,0.1056444868445396,0.1004851162433624,293.1132202148437,297.1499938964844,293.1499938964844,0.0553472749888896,-1152.701904296875,304.1459655761719,0.7384483814239502,0.1040039584040641,0.0730853602290153,292.9657592773437,297.1499938964844,293.1499938964844,0.1684809774160385,-3666.900390625,304.1315612792969,0.9851677417755128,0.2463721185922622,0.2327517420053482,293.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1248474121094,0.5765244364738464,0.050000000745058,0.2280228286981582,291.1250915527344,291.1499938964844,270.38897705078125,269.6510925292969,283.23846435546875,293.293212890625,291.12548828125,1.0,0.184043675661087,1.0,1.0,0.7301079034805298,1.0,-0.8553613424301147,0.3759669959545135,0.4793943166732788,0.2070682048797607,0.0,0.0,0.3203091323375702,23.21072769165039,25.0,3.296581506729126,-6815.1337890625,69.29757690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6772155761719,305.6080017089844,278.1499938964844,0.0,18000.0,313.1499938964844,17985.791015625,18000.0,0.0,0.0,0.1538707464933395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2304453253746032,0.2304497957229614,-4.465017354959855e-06,0.0,0.0001561592507641,0.0,0.0,9.771318435668944,0.0,0.0,0.0,0.2929645776748657,4.0,0.0,1.0
320280,293.1249694824219,297.1499938964844,293.1499938964844,0.0404824018478393,-1236.793212890625,304.1473388671875,0.6959637999534607,0.08660289645195,0.0784088298678398,293.1099548339844,297.1499938964844,293.1499938964844,0.0567004196345806,-1584.8175048828125,304.14569091796875,0.7420017719268799,0.1056444868445396,0.1004851162433624,293.1132202148437,297.1499938964844,293.1499938964844,0.0553472749888896,-1152.701904296875,304.1459655761719,0.7384483814239502,0.1040039584040641,0.0730853602290153,292.9657592773437,297.1499938964844,293.1499938964844,0.1684809774160385,-3666.900390625,304.1315612792969,0.9851677417755128,0.2463721185922622,0.2327517420053482,293.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1248474121094,0.5765244364738464,0.050000000745058,0.2280228286981582,291.1250915527344,291.1499938964844,270.38897705078125,269.6510925292969,283.23846435546875,293.293212890625,291.12548828125,1.0,0.184043675661087,1.0,1.0,0.7301079034805298,1.0,-0.8553613424301147,0.3759669959545135,0.4793943166732788,0.2070682048797607,0.0,0.0,0.3203091323375702,23.21072769165039,25.0,3.296581506729126,-6815.1337890625,69.29757690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6772155761719,305.6080017089844,278.1499938964844,0.0,18000.0,313.1499938964844,17985.791015625,18000.0,0.0,0.0,0.1538707464933395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2304453253746032,0.2304497957229614,-4.465017354959855e-06,0.0,0.0001561592507641,0.0,0.0,9.771318435668944,0.0,0.0,0.0,0.2929645776748657,4.0,0.0,1.0
320340,293.1252746582031,297.1499938964844,293.1499938964844,0.0409700199961662,-1244.6884765625,304.1473999023437,0.6977570056915283,0.0871717557311058,0.0789243802428245,293.1101989746094,297.1499938964844,293.1499938964844,0.057497814297676,-1599.0601806640625,304.14581298828125,0.7442968487739563,0.1066128835082054,0.1014072373509407,293.1134338378906,297.1499938964844,293.1499938964844,0.0560845732688903,-1162.3714599609375,304.1460876464844,0.7405755519866943,0.1048937737941742,0.0737122446298599,292.9712829589844,297.1499938964844,293.1499938964844,0.1715868562459945,-3720.45166015625,304.1325378417969,0.9893292188644408,0.2499218136072158,0.2361794710159301,293.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273193359375,0.5766795873641968,0.050000000745058,0.2280184626579284,291.1275634765625,291.1499938964844,270.3500061035156,269.6131286621094,283.2262268066406,293.2938842773437,291.1279296875,1.0,0.1848896294832229,1.0,1.0,0.7311457991600037,1.0,-0.8619480729103088,0.3786874115467071,0.4832606315612793,0.2087994366884231,0.0,0.0,0.3231319785118103,23.265893936157227,25.0,3.3970718383789062,-6880.2763671875,70.4650650024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7014465332031,305.6438903808594,278.1499938964844,0.0,18000.0,313.1499938964844,17987.033203125,18000.0,0.0,0.0,0.1554708778858184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2330259382724762,0.2330304086208343,-4.471825377549976e-06,0.0,0.000157783171744,0.0,0.0,9.905243873596191,0.0,0.0,0.0,0.2935128509998321,4.0,0.0,1.0
320400,293.1252746582031,297.1499938964844,293.1499938964844,0.0409700199961662,-1244.6884765625,304.1473999023437,0.6977570056915283,0.0871717557311058,0.0789243802428245,293.1101989746094,297.1499938964844,293.1499938964844,0.057497814297676,-1599.0601806640625,304.14581298828125,0.7442968487739563,0.1066128835082054,0.1014072373509407,293.1134338378906,297.1499938964844,293.1499938964844,0.0560845732688903,-1162.3714599609375,304.1460876464844,0.7405755519866943,0.1048937737941742,0.0737122446298599,292.9712829589844,297.1499938964844,293.1499938964844,0.1715868562459945,-3720.45166015625,304.1325378417969,0.9893292188644408,0.2499218136072158,0.2361794710159301,293.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273193359375,0.5766795873641968,0.050000000745058,0.2280184626579284,291.1275634765625,291.1499938964844,270.3500061035156,269.6131286621094,283.2262268066406,293.2938842773437,291.1279296875,1.0,0.1848896294832229,1.0,1.0,0.7311457991600037,1.0,-0.8619480729103088,0.3786874115467071,0.4832606315612793,0.2087994366884231,0.0,0.0,0.3231319785118103,23.265893936157227,25.0,3.3970718383789062,-6880.2763671875,70.4650650024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7014465332031,305.6438903808594,278.1499938964844,0.0,18000.0,313.1499938964844,17987.033203125,18000.0,0.0,0.0,0.1554708778858184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2330259382724762,0.2330304086208343,-4.471825377549976e-06,0.0,0.000157783171744,0.0,0.0,9.905243873596191,0.0,0.0,0.0,0.2935128509998321,4.0,0.0,1.0
320460,293.125244140625,297.1499938964844,293.1499938964844,0.0414828844368457,-1253.001708984375,304.1474304199219,0.6996126174926758,0.0878035202622413,0.0794664099812507,293.1100769042969,297.1499938964844,293.1499938964844,0.058313064277172,-1613.6798095703125,304.1458435058594,0.7466376423835754,0.1076417416334152,0.1023532822728157,293.11334228515625,297.1499938964844,293.1499938964844,0.0568366013467311,-1172.2705078125,304.1461181640625,0.7427371144294739,0.1058389842510223,0.0743536725640297,292.977294921875,297.1499938964844,293.1499938964844,0.1744671761989593,-3769.887451171875,304.133544921875,0.9929629564285278,0.2532312870025635,0.2393437027931213,293.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.5768240690231323,0.050000000745058,0.2280143946409225,291.12994384765625,291.1499938964844,270.3133239746094,269.5778503417969,283.21502685546875,293.2942810058594,291.1302490234375,1.0,0.1857083737850189,1.0,1.0,0.7322478890419006,1.0,-0.86829674243927,0.3812997341156006,0.486996978521347,0.2104253321886062,0.0,0.0,0.325643241405487,23.3198184967041,25.0,3.0379083156585693,-6941.41357421875,71.60468292236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.727783203125,305.67803955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.271484375,18000.0,0.0,0.0,0.1569490581750869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2353450208902359,0.2353495061397552,-4.478028131416068e-06,0.0,0.0001592833432368,0.0,0.0,10.026339530944824,0.0,0.0,0.0,0.2940093576908111,4.0,0.0,1.0
320520,293.125244140625,297.1499938964844,293.1499938964844,0.0414828844368457,-1253.001708984375,304.1474304199219,0.6996126174926758,0.0878035202622413,0.0794664099812507,293.1100769042969,297.1499938964844,293.1499938964844,0.058313064277172,-1613.6798095703125,304.1458435058594,0.7466376423835754,0.1076417416334152,0.1023532822728157,293.11334228515625,297.1499938964844,293.1499938964844,0.0568366013467311,-1172.2705078125,304.1461181640625,0.7427371144294739,0.1058389842510223,0.0743536725640297,292.977294921875,297.1499938964844,293.1499938964844,0.1744671761989593,-3769.887451171875,304.133544921875,0.9929629564285278,0.2532312870025635,0.2393437027931213,293.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.5768240690231323,0.050000000745058,0.2280143946409225,291.12994384765625,291.1499938964844,270.3133239746094,269.5778503417969,283.21502685546875,293.2942810058594,291.1302490234375,1.0,0.1857083737850189,1.0,1.0,0.7322478890419006,1.0,-0.86829674243927,0.3812997341156006,0.486996978521347,0.2104253321886062,0.0,0.0,0.325643241405487,23.3198184967041,25.0,3.0379083156585693,-6941.41357421875,71.60468292236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.727783203125,305.67803955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.271484375,18000.0,0.0,0.0,0.1569490581750869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2353450208902359,0.2353495061397552,-4.478028131416068e-06,0.0,0.0001592833432368,0.0,0.0,10.026339530944824,0.0,0.0,0.0,0.2940093576908111,4.0,0.0,1.0
320580,293.1247863769531,297.1499938964844,293.1499938964844,0.0420863479375839,-1262.8155517578125,304.14727783203125,0.7018845677375793,0.0885239094495773,0.0800966247916221,293.1094970703125,297.1499938964844,293.1499938964844,0.0592183656990528,-1630.0068359375,304.1457214355469,0.7493582963943481,0.108768992125988,0.103398784995079,293.11279296875,297.1499938964844,293.1499938964844,0.0576732978224754,-1183.344970703125,304.1460266113281,0.7452579736709595,0.1068744137883186,0.0750631913542747,292.9832458496094,297.1499938964844,293.1499938964844,0.1772406995296478,-3817.3642578125,304.1343994140625,0.996406614780426,0.2563978433609009,0.2423629015684127,293.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310119628906,0.577107310295105,0.050000000745058,0.2280066013336181,291.1310729980469,291.1499938964844,270.27667236328125,269.54254150390625,283.203125,293.29400634765625,291.1311340332031,1.0,0.1865098774433136,1.0,1.0,0.7333499193191528,1.0,-0.8747738003730774,0.3839780688285827,0.4907957315444946,0.212070807814598,0.0,0.0,0.3280714154243469,23.355457305908203,25.0,1.336704969406128,-7001.65673828125,72.75199127197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7552185058594,305.7098693847656,278.1499938964844,0.0,18000.0,313.1499938964844,17988.703125,18000.0,0.0,0.0,0.1583069264888763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2375334501266479,0.2375379353761673,-4.483764314500149e-06,0.0,0.000160661409609,0.0,0.0,10.140851974487305,0.0,0.0,0.0,0.2944786548614502,4.0,0.0,1.0
320640,293.1247863769531,297.1499938964844,293.1499938964844,0.0420863479375839,-1262.8155517578125,304.14727783203125,0.7018845677375793,0.0885239094495773,0.0800966247916221,293.1094970703125,297.1499938964844,293.1499938964844,0.0592183656990528,-1630.0068359375,304.1457214355469,0.7493582963943481,0.108768992125988,0.103398784995079,293.11279296875,297.1499938964844,293.1499938964844,0.0576732978224754,-1183.344970703125,304.1460266113281,0.7452579736709595,0.1068744137883186,0.0750631913542747,292.9832458496094,297.1499938964844,293.1499938964844,0.1772406995296478,-3817.3642578125,304.1343994140625,0.996406614780426,0.2563978433609009,0.2423629015684127,293.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310119628906,0.577107310295105,0.050000000745058,0.2280066013336181,291.1310729980469,291.1499938964844,270.27667236328125,269.54254150390625,283.203125,293.29400634765625,291.1311340332031,1.0,0.1865098774433136,1.0,1.0,0.7333499193191528,1.0,-0.8747738003730774,0.3839780688285827,0.4907957315444946,0.212070807814598,0.0,0.0,0.3280714154243469,23.355457305908203,25.0,1.336704969406128,-7001.65673828125,72.75199127197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7552185058594,305.7098693847656,278.1499938964844,0.0,18000.0,313.1499938964844,17988.703125,18000.0,0.0,0.0,0.1583069264888763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2375334501266479,0.2375379353761673,-4.483764314500149e-06,0.0,0.000160661409609,0.0,0.0,10.140851974487305,0.0,0.0,0.0,0.2944786548614502,4.0,0.0,1.0
320700,293.1244812011719,297.1499938964844,293.1499938964844,0.0424085557460784,-1268.064208984375,304.1471862792969,0.7030606269836426,0.0889016091823577,0.0804305151104927,293.109130859375,297.1499938964844,293.1499938964844,0.0596929863095283,-1638.5994873046875,304.1456298828125,0.7507631182670593,0.1093536913394928,0.1039450913667678,293.11248779296875,297.1499938964844,293.1499938964844,0.0581117793917655,-1189.169921875,304.1459655761719,0.7465568780899048,0.107411004602909,0.0754335224628448,292.9862060546875,297.1499938964844,293.1499938964844,0.178531602025032,-3839.52001953125,304.1348876953125,0.9979481101036072,0.2579286992549896,0.2437719106674194,293.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311340332031,0.5772373676300049,0.050000000745058,0.2280030250549316,291.1311340332031,291.1499938964844,270.2583312988281,269.52490234375,283.197021484375,293.29364013671875,291.1311340332031,1.0,0.1869042813777923,1.0,1.0,0.7339009642601013,1.0,-0.8779382109642029,0.3852860629558563,0.4926521182060241,0.2128689289093017,0.0,0.0,0.3293234407901764,23.37419319152832,25.0,0.6265565752983093,-7031.91845703125,73.3212661743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76873779296875,305.7260437011719,278.1499938964844,0.0,18000.0,313.1499938964844,17988.51171875,18000.0,0.0,0.0,0.1589468568563461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.238655999302864,0.2386604845523834,-4.48663240604219e-06,0.0,0.0001613108615856,0.0,0.0,10.199613571166992,0.0,0.0,0.0,0.2947185933589935,4.0,0.0,1.0
320760,293.1241760253906,297.1499938964844,293.1499938964844,0.0427400507032871,-1273.4625244140625,304.1470947265625,0.7038269639015198,0.0892887786030769,0.0807753950357437,293.1087341308594,297.1499938964844,293.1499938964844,0.0601766407489776,-1647.3701171875,304.1455383300781,0.7517714500427246,0.109949305653572,0.1045046150684356,293.11212158203125,297.1499938964844,293.1499938964844,0.058558702468872,-1195.11572265625,304.1458740234375,0.7474642992019653,0.1079577729105949,0.075812928378582,292.9887084960937,297.1499938964844,293.1499938964844,0.1791188418865203,-3848.760986328125,304.1365966796875,0.9981810450553894,0.259510725736618,0.2443007975816726,293.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.5769683718681335,0.050000000745058,0.2280101925134658,291.1313171386719,291.1499938964844,270.239990234375,269.5072631835937,283.1913452148437,293.2931823730469,291.13153076171875,1.0,0.187277689576149,1.0,1.0,0.7345301508903503,1.0,-0.880189061164856,0.386169970035553,0.4940191209316253,0.2133880406618118,0.0,0.0,0.3305543661117553,23.439395904541016,25.0,1.4170912504196167,-7059.1943359375,73.798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7819519042969,305.7449951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.361328125,18000.0,0.0,0.0,0.1595638692378997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2397942841053009,0.2397987842559814,-4.4895632527186535e-06,0.0,0.0001619370450498,0.0,0.0,10.259376525878906,0.0,0.0,0.0,0.2949621379375458,4.0,0.0,1.0
320820,293.1234741210937,297.1499938964844,293.1499938964844,0.0434053167700767,-1284.2501220703125,304.1469421386719,0.7049553990364075,0.0900847539305687,0.0814893171191215,293.10791015625,297.1499938964844,293.1499938964844,0.0611410476267337,-1664.8533935546875,304.1454162597656,0.7533894181251526,0.1111643239855766,0.1056520491838455,293.111328125,297.1499938964844,293.1499938964844,0.0594497099518775,-1206.960205078125,304.145751953125,0.7488872408866882,0.1090748980641365,0.0765920057892799,292.990478515625,297.1499938964844,293.1499938964844,0.1791249513626098,-3847.9619140625,304.1410217285156,0.9971296191215516,0.2632259726524353,0.2442715913057327,293.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5760085582733154,0.050000000745058,0.228036031126976,291.1355285644531,291.1499938964844,270.2033386230469,269.4719543457031,283.1801452636719,293.2919006347656,291.1363525390625,1.0,0.1879519373178482,1.0,1.0,0.7357884645462036,1.0,-0.8833155632019043,0.3873279690742492,0.4959876239299774,0.2140077799558639,0.0,0.0,0.3322482407093048,23.614402770996094,25.0,5.870616912841797,-7103.44287109375,74.60336303710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80908203125,305.7825622558594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.166015625,18000.0,0.0,0.0,0.1607103794813156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2416262030601501,0.2416307032108307,-4.494997483561747e-06,0.0,0.0001631006016395,0.0,0.0,10.35739517211914,0.0,0.0,0.0,0.2953646779060364,4.0,0.0,1.0
320880,293.1234741210937,297.1499938964844,293.1499938964844,0.0434053167700767,-1284.2501220703125,304.1469421386719,0.7049553990364075,0.0900847539305687,0.0814893171191215,293.10791015625,297.1499938964844,293.1499938964844,0.0611410476267337,-1664.8533935546875,304.1454162597656,0.7533894181251526,0.1111643239855766,0.1056520491838455,293.111328125,297.1499938964844,293.1499938964844,0.0594497099518775,-1206.960205078125,304.145751953125,0.7488872408866882,0.1090748980641365,0.0765920057892799,292.990478515625,297.1499938964844,293.1499938964844,0.1791249513626098,-3847.9619140625,304.1410217285156,0.9971296191215516,0.2632259726524353,0.2442715913057327,293.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5760085582733154,0.050000000745058,0.228036031126976,291.1355285644531,291.1499938964844,270.2033386230469,269.4719543457031,283.1801452636719,293.2919006347656,291.1363525390625,1.0,0.1879519373178482,1.0,1.0,0.7357884645462036,1.0,-0.8833155632019043,0.3873279690742492,0.4959876239299774,0.2140077799558639,0.0,0.0,0.3322482407093048,23.614402770996094,25.0,5.870616912841797,-7103.44287109375,74.60336303710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80908203125,305.7825622558594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.166015625,18000.0,0.0,0.0,0.1607103794813156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2416262030601501,0.2416307032108307,-4.494997483561747e-06,0.0,0.0001631006016395,0.0,0.0,10.35739517211914,0.0,0.0,0.0,0.2953646779060364,4.0,0.0,1.0
320940,293.1227111816406,297.1499938964844,293.1499938964844,0.0440962500870227,-1295.4808349609375,304.1468200683594,0.7067286372184753,0.0909087285399437,0.0822250321507453,293.1070556640625,297.1499938964844,293.1499938964844,0.062127161771059,-1682.8193359375,304.1452941894531,0.7556319236755371,0.1124056801199913,0.1068220436573028,293.1105041503906,297.1499938964844,293.1499938964844,0.0603643991053104,-1219.177978515625,304.1456604003906,0.7509289979934692,0.1102208271622657,0.0773889496922493,292.9898681640625,297.1499938964844,293.1499938964844,0.1795462965965271,-3854.61181640625,304.1432800292969,0.9971264004707336,0.2673915922641754,0.2447202056646347,293.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.5755915641784668,0.050000000745058,0.2280472666025161,291.1392517089844,291.1499938964844,270.1666564941406,269.4366760253906,283.16827392578125,293.2901611328125,291.139404296875,1.0,0.188574880361557,1.0,1.0,0.7370467782020569,1.0,-0.887107253074646,0.3887917399406433,0.4983154833316803,0.2148064225912094,0.0,0.0,0.3333786129951477,23.71925926208496,25.0,3.571138381958008,-7140.91162109375,75.41989135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8392333984375,305.8080139160156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.068359375,18000.0,0.0,0.0,0.161712497472763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2427208423614502,0.2427253425121307,-4.498538146435749e-06,0.0,0.0001641176204429,0.0,0.0,10.416781425476074,0.0,0.0,0.0,0.2956160008907318,4.0,0.0,1.0
321000,293.1227111816406,297.1499938964844,293.1499938964844,0.0440962500870227,-1295.4808349609375,304.1468200683594,0.7067286372184753,0.0909087285399437,0.0822250321507453,293.1070556640625,297.1499938964844,293.1499938964844,0.062127161771059,-1682.8193359375,304.1452941894531,0.7556319236755371,0.1124056801199913,0.1068220436573028,293.1105041503906,297.1499938964844,293.1499938964844,0.0603643991053104,-1219.177978515625,304.1456604003906,0.7509289979934692,0.1102208271622657,0.0773889496922493,292.9898681640625,297.1499938964844,293.1499938964844,0.1795462965965271,-3854.61181640625,304.1432800292969,0.9971264004707336,0.2673915922641754,0.2447202056646347,293.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.5755915641784668,0.050000000745058,0.2280472666025161,291.1392517089844,291.1499938964844,270.1666564941406,269.4366760253906,283.16827392578125,293.2901611328125,291.139404296875,1.0,0.188574880361557,1.0,1.0,0.7370467782020569,1.0,-0.887107253074646,0.3887917399406433,0.4983154833316803,0.2148064225912094,0.0,0.0,0.3333786129951477,23.71925926208496,25.0,3.571138381958008,-7140.91162109375,75.41989135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8392333984375,305.8080139160156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.068359375,18000.0,0.0,0.0,0.161712497472763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2427208423614502,0.2427253425121307,-4.498538146435749e-06,0.0,0.0001641176204429,0.0,0.0,10.416781425476074,0.0,0.0,0.0,0.2956160008907318,4.0,0.0,1.0
321060,293.1219177246094,297.1499938964844,293.1499938964844,0.0448292829096317,-1307.453369140625,304.14666748046875,0.7087196111679077,0.0917640849947929,0.0829878747463226,293.10614013671875,297.1499938964844,293.1499938964844,0.0631509274244308,-1701.5955810546875,304.1451721191406,0.7580810785293579,0.1136752068996429,0.1080175712704658,293.1096496582031,297.1499938964844,293.1499938964844,0.0613200031220912,-1232.027099609375,304.1455078125,0.7531830668449402,0.1113985851407051,0.0782072246074676,292.98858642578125,297.1499938964844,293.1499938964844,0.1799252480268478,-3860.71337890625,304.1448669433594,0.9971915483474731,0.2717091739177704,0.2450833022594452,293.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5753176808357239,0.050000000745058,0.2280546277761459,291.1395263671875,291.1499938964844,270.1300048828125,269.4013671875,283.1549987792969,293.2879638671875,291.1395263671875,1.0,0.1891578882932663,1.0,1.0,0.7380895018577576,1.0,-0.8908843994140625,0.3902951776981354,0.5005891919136047,0.215636670589447,0.0,0.0,0.3347436487674713,23.80331039428711,25.0,0.8880758285522461,-7180.650390625,76.20771026611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87091064453125,305.8354797363281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5546875,18000.0,0.0,0.0,0.1625748723745346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2439333647489547,0.2439378648996353,-4.501631792663829e-06,0.0,0.0001649928162805,0.0,0.0,10.48088836669922,0.0,0.0,0.0,0.2958783507347107,4.0,0.0,1.0
321120,293.1219177246094,297.1499938964844,293.1499938964844,0.0448292829096317,-1307.453369140625,304.14666748046875,0.7087196111679077,0.0917640849947929,0.0829878747463226,293.10614013671875,297.1499938964844,293.1499938964844,0.0631509274244308,-1701.5955810546875,304.1451721191406,0.7580810785293579,0.1136752068996429,0.1080175712704658,293.1096496582031,297.1499938964844,293.1499938964844,0.0613200031220912,-1232.027099609375,304.1455078125,0.7531830668449402,0.1113985851407051,0.0782072246074676,292.98858642578125,297.1499938964844,293.1499938964844,0.1799252480268478,-3860.71337890625,304.1448669433594,0.9971915483474731,0.2717091739177704,0.2450833022594452,293.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5753176808357239,0.050000000745058,0.2280546277761459,291.1395263671875,291.1499938964844,270.1300048828125,269.4013671875,283.1549987792969,293.2879638671875,291.1395263671875,1.0,0.1891578882932663,1.0,1.0,0.7380895018577576,1.0,-0.8908843994140625,0.3902951776981354,0.5005891919136047,0.215636670589447,0.0,0.0,0.3347436487674713,23.80331039428711,25.0,0.8880758285522461,-7180.650390625,76.20771026611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87091064453125,305.8354797363281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5546875,18000.0,0.0,0.0,0.1625748723745346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2439333647489547,0.2439378648996353,-4.501631792663829e-06,0.0,0.0001649928162805,0.0,0.0,10.48088836669922,0.0,0.0,0.0,0.2958783507347107,4.0,0.0,1.0
321180,293.1210632324219,297.1499938964844,293.1499938964844,0.0455890186131,-1319.885498046875,304.1465148925781,0.710839569568634,0.0926481336355209,0.0837768763303756,293.1052551269531,297.1499938964844,293.1499938964844,0.0641948729753494,-1720.828125,304.1450500488281,0.7606868743896484,0.1149710342288017,0.1092381402850151,293.1087341308594,297.1499938964844,293.1499938964844,0.0622992217540741,-1245.2508544921875,304.1453857421875,0.7556005716323853,0.1126060336828231,0.0790464580059051,292.9868469238281,297.1499938964844,293.1499938964844,0.180184319615364,-3864.85107421875,304.1461181640625,0.9972334504127502,0.276146650314331,0.2453192323446273,293.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393127441406,0.575139582157135,0.050000000745058,0.2280593961477279,291.1392822265625,291.1499938964844,270.09332275390625,269.3660583496094,283.14129638671875,293.28546142578125,291.1392517089844,1.0,0.1897066086530685,1.0,1.0,0.739132285118103,1.0,-0.8945924639701843,0.3917730748653412,0.5028193593025208,0.2164419889450073,0.0,0.0,0.3361873626708984,23.87265586853028,25.0,-0.2199997156858444,-7221.3818359375,76.96633911132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9008483886719,305.8636779785156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.05859375,18000.0,0.0,0.0,0.1633283197879791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.245259940624237,0.2452644407749176,-4.50504876425839e-06,0.0,0.00016575747577,0.0,0.0,10.551263809204102,0.0,0.0,0.0,0.296165257692337,4.0,0.0,1.0
321240,293.1210632324219,297.1499938964844,293.1499938964844,0.0455890186131,-1319.885498046875,304.1465148925781,0.710839569568634,0.0926481336355209,0.0837768763303756,293.1052551269531,297.1499938964844,293.1499938964844,0.0641948729753494,-1720.828125,304.1450500488281,0.7606868743896484,0.1149710342288017,0.1092381402850151,293.1087341308594,297.1499938964844,293.1499938964844,0.0622992217540741,-1245.2508544921875,304.1453857421875,0.7556005716323853,0.1126060336828231,0.0790464580059051,292.9868469238281,297.1499938964844,293.1499938964844,0.180184319615364,-3864.85107421875,304.1461181640625,0.9972334504127502,0.276146650314331,0.2453192323446273,293.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393127441406,0.575139582157135,0.050000000745058,0.2280593961477279,291.1392822265625,291.1499938964844,270.09332275390625,269.3660583496094,283.14129638671875,293.28546142578125,291.1392517089844,1.0,0.1897066086530685,1.0,1.0,0.739132285118103,1.0,-0.8945924639701843,0.3917730748653412,0.5028193593025208,0.2164419889450073,0.0,0.0,0.3361873626708984,23.87265586853028,25.0,-0.2199997156858444,-7221.3818359375,76.96633911132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9008483886719,305.8636779785156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.05859375,18000.0,0.0,0.0,0.1633283197879791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.245259940624237,0.2452644407749176,-4.50504876425839e-06,0.0,0.00016575747577,0.0,0.0,10.551263809204102,0.0,0.0,0.0,0.296165257692337,4.0,0.0,1.0
321300,293.1206359863281,297.1499938964844,293.1499938964844,0.0459773726761341,-1326.24951171875,304.1464233398437,0.7119316458702087,0.0930994525551796,0.0841799303889274,293.10479736328125,297.1499938964844,293.1499938964844,0.0647231712937355,-1730.5931396484375,304.1449890136719,0.7620407938957214,0.1156276017427444,0.1098567545413971,293.1082763671875,297.1499938964844,293.1499938964844,0.062796264886856,-1251.9844970703125,304.14532470703125,0.7568627595901489,0.1132194697856903,0.079473003745079,292.98590087890625,297.1499938964844,293.1499938964844,0.1802753955125808,-3866.288818359375,304.14666748046875,0.9972470998764038,0.2784024477005005,0.2453965991735458,293.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390991210937,0.5750811100006104,0.050000000745058,0.2280609458684921,291.1390380859375,291.1499938964844,270.07501220703125,269.3484191894531,283.1343688964844,293.2840881347656,291.13897705078125,1.0,0.1899701803922653,1.0,1.0,0.7396537065505981,1.0,-0.8964253664016724,0.3925038874149322,0.5039215087890625,0.2168366312980651,0.0,0.0,0.336943507194519,23.90262985229492,25.0,-0.5636314749717712,-7241.7978515625,77.33663940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91455078125,305.87725830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.82421875,18000.0,0.0,0.0,0.1636744141578674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2459527105093002,0.2459572106599807,-4.506845925789094e-06,0.0,0.0001661087298998,0.0,0.0,10.58811378479004,0.0,0.0,0.0,0.2963157594203949,4.0,0.0,1.0
321360,293.1202087402344,297.1499938964844,293.1499938964844,0.0463703945279121,-1332.696533203125,304.1463623046875,0.7130394577980042,0.0935561060905456,0.0845878794789314,293.1043395996094,297.1499938964844,293.1499938964844,0.0652548298239708,-1740.4415283203125,304.1449279785156,0.7634239196777344,0.1162891909480094,0.1104801818728447,293.1078186035156,297.1499938964844,293.1499938964844,0.0632972940802574,-1258.7862548828125,304.145263671875,0.7581555843353271,0.1138385012745857,0.0799035429954528,292.9848937988281,297.1499938964844,293.1499938964844,0.1803444772958755,-3867.36376953125,304.14715576171875,0.9972566962242126,0.2806788980960846,0.2454509884119033,293.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.5750400424003601,0.050000000745058,0.228062018752098,291.13873291015625,291.1499938964844,270.0566711425781,269.3307800292969,283.1276550292969,293.2826843261719,291.138671875,1.0,0.190227672457695,1.0,1.0,0.7402400374412537,1.0,-0.8982465267181396,0.3932182192802429,0.5050283074378967,0.2172148078680038,0.0,0.0,0.3377257585525512,23.92993927001953,25.0,-0.749864935874939,-7262.21337890625,77.70198059082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9271850585937,305.8905334472656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.546875,18000.0,0.0,0.0,0.1640056818723678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2466713637113571,0.2466758638620376,-4.508708116190974e-06,0.0,0.0001664449227973,0.0,0.0,10.626386642456056,0.0,0.0,0.0,0.2964720427989959,4.0,0.0,1.0
321420,293.1193542480469,297.1499938964844,293.1499938964844,0.0471684150397777,-1345.80517578125,304.146240234375,0.715297281742096,0.0944843515753746,0.0854175686836242,293.1034545898437,297.1499938964844,293.1499938964844,0.0663263201713562,-1760.350830078125,304.14483642578125,0.7662725448608398,0.1176264956593513,0.1117407158017158,293.1069030761719,297.1499938964844,293.1499938964844,0.0643092393875122,-1272.5653076171875,304.1451416015625,0.7608278393745422,0.1150922775268554,0.0807758867740631,292.9827880859375,297.1499938964844,293.1499938964844,0.1804183274507522,-3868.447509765625,304.14794921875,0.9972645044326782,0.2852895259857178,0.2454954385757446,293.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382141113281,0.575006365776062,0.050000000745058,0.2280628383159637,291.1381530761719,291.1499938964844,270.0199890136719,269.29547119140625,283.1141967773437,293.2797241210937,291.1380920410156,1.0,0.1907258927822113,1.0,1.0,0.7414128184318542,1.0,-0.9018566012382508,0.3946332931518554,0.5072233080863953,0.2179575711488723,0.0,0.0,0.3393459916114807,23.977123260498047,25.0,-0.854612410068512,-7302.95654296875,78.41902923583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9486694335937,305.9152526855469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.0546875,18000.0,0.0,0.0,0.1646361351013183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2481756061315536,0.2481801211833953,-4.512643045018194e-06,0.0,0.000167084755958,0.0,0.0,10.706750869750977,0.0,0.0,0.0,0.2968003153800964,4.0,0.0,1.0
321480,293.1193542480469,297.1499938964844,293.1499938964844,0.0471684150397777,-1345.80517578125,304.146240234375,0.715297281742096,0.0944843515753746,0.0854175686836242,293.1034545898437,297.1499938964844,293.1499938964844,0.0663263201713562,-1760.350830078125,304.14483642578125,0.7662725448608398,0.1176264956593513,0.1117407158017158,293.1069030761719,297.1499938964844,293.1499938964844,0.0643092393875122,-1272.5653076171875,304.1451416015625,0.7608278393745422,0.1150922775268554,0.0807758867740631,292.9827880859375,297.1499938964844,293.1499938964844,0.1804183274507522,-3868.447509765625,304.14794921875,0.9972645044326782,0.2852895259857178,0.2454954385757446,293.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382141113281,0.575006365776062,0.050000000745058,0.2280628383159637,291.1381530761719,291.1499938964844,270.0199890136719,269.29547119140625,283.1141967773437,293.2797241210937,291.1380920410156,1.0,0.1907258927822113,1.0,1.0,0.7414128184318542,1.0,-0.9018566012382508,0.3946332931518554,0.5072233080863953,0.2179575711488723,0.0,0.0,0.3393459916114807,23.977123260498047,25.0,-0.854612410068512,-7302.95654296875,78.41902923583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9486694335937,305.9152526855469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.0546875,18000.0,0.0,0.0,0.1646361351013183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2481756061315536,0.2481801211833953,-4.512643045018194e-06,0.0,0.000167084755958,0.0,0.0,10.706750869750977,0.0,0.0,0.0,0.2968003153800964,4.0,0.0,1.0
321540,293.1185302734375,297.1499938964844,293.1499938964844,0.0479805842041969,-1359.1754150390625,304.1461486816406,0.7175977826118469,0.0954298004508018,0.0862631127238273,293.10260009765625,297.1499938964844,293.1499938964844,0.0674075037240982,-1780.524169921875,304.1447448730469,0.7692152857780457,0.1189801171422004,0.1130170300602912,293.10601806640625,297.1499938964844,293.1499938964844,0.0653328374028205,-1286.5601806640625,304.1450500488281,0.7635998725891113,0.1163641884922981,0.0816612243652343,292.9806213378906,297.1499938964844,293.1499938964844,0.1804209649562835,-3868.354248046875,304.14862060546875,0.9972594380378724,0.2899665832519531,0.2454664707183838,293.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375732421875,0.5750281810760498,0.050000000745058,0.2280621528625488,291.1374816894531,291.1499938964844,269.9833374023437,269.2601623535156,283.1005554199219,293.276611328125,291.1374206542969,1.0,0.1912051439285278,1.0,1.0,0.7425855994224548,1.0,-0.905430257320404,0.3960352838039398,0.5093950033187866,0.2186866849660873,0.0,0.0,0.341059535741806,24.01581573486328,28.0,-0.9749519228935242,-7343.5087890625,79.12101745605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9646301269531,305.9371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.53125,18000.0,0.0,0.0,0.1652464568614959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2497701346874237,0.2497746497392654,-4.516838998824824e-06,0.0,0.0001677041436778,0.0,0.0,10.792244911193848,0.0,0.0,0.0,0.2971498966217041,4.0,0.0,1.0
321600,293.1185302734375,297.1499938964844,293.1499938964844,0.0479805842041969,-1359.1754150390625,304.1461486816406,0.7175977826118469,0.0954298004508018,0.0862631127238273,293.10260009765625,297.1499938964844,293.1499938964844,0.0674075037240982,-1780.524169921875,304.1447448730469,0.7692152857780457,0.1189801171422004,0.1130170300602912,293.10601806640625,297.1499938964844,293.1499938964844,0.0653328374028205,-1286.5601806640625,304.1450500488281,0.7635998725891113,0.1163641884922981,0.0816612243652343,292.9806213378906,297.1499938964844,293.1499938964844,0.1804209649562835,-3868.354248046875,304.14862060546875,0.9972594380378724,0.2899665832519531,0.2454664707183838,293.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375732421875,0.5750281810760498,0.050000000745058,0.2280621528625488,291.1374816894531,291.1499938964844,269.9833374023437,269.2601623535156,283.1005554199219,293.276611328125,291.1374206542969,1.0,0.1912051439285278,1.0,1.0,0.7425855994224548,1.0,-0.905430257320404,0.3960352838039398,0.5093950033187866,0.2186866849660873,0.0,0.0,0.341059535741806,24.01581573486328,28.0,-0.9749519228935242,-7343.5087890625,79.12101745605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9646301269531,305.9371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.53125,18000.0,0.0,0.0,0.1652464568614959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2497701346874237,0.2497746497392654,-4.516838998824824e-06,0.0,0.0001677041436778,0.0,0.0,10.792244911193848,0.0,0.0,0.0,0.2971498966217041,4.0,0.0,1.0
321660,293.1177673339844,297.1499938964844,293.1499938964844,0.0488273873925209,-1373.18896484375,304.1460266113281,0.7175179719924927,0.0963796749711036,0.0871293246746063,293.101806640625,297.1499938964844,293.1499938964844,0.0685219094157219,-1801.44970703125,304.1446533203125,0.7694936394691467,0.1203380152583122,0.1143146753311157,293.105224609375,297.1499938964844,293.1499938964844,0.0663907974958419,-1301.117919921875,304.1449279785156,0.7637636065483093,0.1176413297653198,0.0825631991028785,292.9811096191406,297.1499938964844,293.1499938964844,0.1831823587417602,-3916.6171875,304.14434814453125,0.9977721571922302,0.294168621301651,0.248546153306961,293.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348876953125,0.5726941823959351,0.050000000745058,0.2281264513731002,291.1342468261719,291.1499938964844,269.9466552734375,269.224853515625,283.08599853515625,293.2734680175781,291.1331481933594,1.0,0.1929566711187362,1.0,1.0,0.7438350319862366,1.0,-0.9128815531730652,0.3991709053516388,0.513710618019104,0.2205042541027069,0.0,0.0,0.3432957828044891,24.44901657104492,31.0,-6.987346649169922,-7399.33837890625,81.14656066894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9735717773437,305.9457702636719,278.1499938964844,0.0,18000.0,313.1499938964844,17989.357421875,18000.0,0.0,0.0,0.1658774763345718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2516452670097351,0.251649796962738,-4.521456958173076e-06,0.0,0.0001683445443632,0.0,0.0,10.892394065856934,0.0,0.0,0.0,0.297560453414917,4.0,0.0,1.0
321720,293.1177673339844,297.1499938964844,293.1499938964844,0.0488273873925209,-1373.18896484375,304.1460266113281,0.7175179719924927,0.0963796749711036,0.0871293246746063,293.101806640625,297.1499938964844,293.1499938964844,0.0685219094157219,-1801.44970703125,304.1446533203125,0.7694936394691467,0.1203380152583122,0.1143146753311157,293.105224609375,297.1499938964844,293.1499938964844,0.0663907974958419,-1301.117919921875,304.1449279785156,0.7637636065483093,0.1176413297653198,0.0825631991028785,292.9811096191406,297.1499938964844,293.1499938964844,0.1831823587417602,-3916.6171875,304.14434814453125,0.9977721571922302,0.294168621301651,0.248546153306961,293.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348876953125,0.5726941823959351,0.050000000745058,0.2281264513731002,291.1342468261719,291.1499938964844,269.9466552734375,269.224853515625,283.08599853515625,293.2734680175781,291.1331481933594,1.0,0.1929566711187362,1.0,1.0,0.7438350319862366,1.0,-0.9128815531730652,0.3991709053516388,0.513710618019104,0.2205042541027069,0.0,0.0,0.3432957828044891,24.44901657104492,31.0,-6.987346649169922,-7399.33837890625,81.14656066894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9735717773437,305.9457702636719,278.1499938964844,0.0,18000.0,313.1499938964844,17989.357421875,18000.0,0.0,0.0,0.1658774763345718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2516452670097351,0.251649796962738,-4.521456958173076e-06,0.0,0.0001683445443632,0.0,0.0,10.892394065856934,0.0,0.0,0.0,0.297560453414917,4.0,0.0,1.0
