time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
321780,293.1171264648437,297.1499938964844,293.1499938964844,0.0497253015637397,-1388.1795654296875,304.1458435058594,0.7151449918746948,0.0973251387476921,0.0880065038800239,293.1011657714844,297.1499938964844,293.1499938964844,0.0696925595402717,-1823.63037109375,304.1444702148437,0.7672093510627747,0.1216932758688926,0.1156249642372131,293.1045227050781,297.1499938964844,293.1499938964844,0.0675040110945701,-1316.577880859375,304.144775390625,0.7614165544509888,0.1189144179224968,0.0834740549325943,292.98931884765625,297.1499938964844,293.1499938964844,0.1886769533157348,-4011.926513671875,304.1370544433594,0.998603582382202,0.2968021929264068,0.2545211613178253,293.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1245422363281,0.5681167244911194,0.050000000745058,0.2282565236091613,291.123291015625,291.1499938964844,269.9100036621094,269.1895751953125,283.0703430175781,293.2705383300781,291.1217041015625,1.0,0.1957660615444183,1.0,1.0,0.7450844645500183,1.0,-0.9239265322685242,0.4039210379123688,0.5200055241584778,0.2233655154705047,0.0,0.0,0.3475503921508789,25.27890968322754,25.0,-14.27225112915039,-7485.4033203125,84.49602508544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9674377441406,305.95391845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.181640625,18000.0,0.0,0.0,0.1666505485773086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2551491856575012,0.2551537156105041,-4.529028046817984e-06,0.0,0.0001691291254246,0.0,0.0,11.078028678894045,0.0,0.0,0.0,0.2983105778694153,4.0,0.0,1.0
321840,293.1171264648437,297.1499938964844,293.1499938964844,0.0497253015637397,-1388.1795654296875,304.1458435058594,0.7151449918746948,0.0973251387476921,0.0880065038800239,293.1011657714844,297.1499938964844,293.1499938964844,0.0696925595402717,-1823.63037109375,304.1444702148437,0.7672093510627747,0.1216932758688926,0.1156249642372131,293.1045227050781,297.1499938964844,293.1499938964844,0.0675040110945701,-1316.577880859375,304.144775390625,0.7614165544509888,0.1189144179224968,0.0834740549325943,292.98931884765625,297.1499938964844,293.1499938964844,0.1886769533157348,-4011.926513671875,304.1370544433594,0.998603582382202,0.2968021929264068,0.2545211613178253,293.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1245422363281,0.5681167244911194,0.050000000745058,0.2282565236091613,291.123291015625,291.1499938964844,269.9100036621094,269.1895751953125,283.0703430175781,293.2705383300781,291.1217041015625,1.0,0.1957660615444183,1.0,1.0,0.7450844645500183,1.0,-0.9239265322685242,0.4039210379123688,0.5200055241584778,0.2233655154705047,0.0,0.0,0.3475503921508789,25.27890968322754,25.0,-14.27225112915039,-7485.4033203125,84.49602508544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9674377441406,305.95391845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.181640625,18000.0,0.0,0.0,0.1666505485773086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2551491856575012,0.2551537156105041,-4.529028046817984e-06,0.0,0.0001691291254246,0.0,0.0,11.078028678894045,0.0,0.0,0.0,0.2983105778694153,4.0,0.0,1.0
321900,293.1168212890625,297.1499938964844,293.1499938964844,0.0501608699560165,-1395.45849609375,304.14581298828125,0.7158262133598328,0.0978010520339012,0.0884339660406112,293.100830078125,297.1499938964844,293.1499938964844,0.0702650398015976,-1834.5006103515625,304.1444396972656,0.7681446671485901,0.1223752573132515,0.11626947671175,293.1042175292969,297.1499938964844,293.1499938964844,0.068046860396862,-1324.1326904296875,304.1447448730469,0.7622774839401245,0.1195539161562919,0.0839207842946052,292.9951171875,297.1499938964844,293.1499938964844,0.1893416345119476,-4022.83740234375,304.1382751464844,0.9986706972122192,0.2976963818073272,0.255081832408905,293.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.118896484375,0.5676838159561157,0.050000000745058,0.2282690107822418,291.1178894042969,291.1499938964844,269.89166259765625,269.1719055175781,283.0635681152344,293.2691955566406,291.1170959472656,1.0,0.1960186064243316,1.0,1.0,0.7457091808319092,1.0,-0.9264407157897948,0.4049332737922668,0.5215074419975281,0.2239615023136139,0.0,0.0,0.3502469956874847,25.37712287902832,25.0,-11.107177734375,-7525.37548828125,85.12487030029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9564208984375,305.9700927734375,278.1499938964844,0.0,18000.0,313.1499938964844,17975.322265625,18000.0,0.0,0.0,0.1671360284090042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2576111555099487,0.2576156854629516,-4.534786057774909e-06,0.0,0.0001696218241704,0.0,0.0,11.210180282592772,0.0,0.0,0.0,0.2988438606262207,4.0,0.0,1.0
321960,293.11651611328125,297.1499938964844,293.1499938964844,0.0505534559488296,-1401.9449462890625,304.1458740234375,0.7180933952331543,0.0982800722122192,0.0888564735651016,293.1005249023437,297.1499938964844,293.1499938964844,0.0707884728908538,-1844.3599853515625,304.1445007324219,0.7708715796470642,0.1230608522891998,0.1169093325734138,293.1038818359375,297.1499938964844,293.1499938964844,0.0685406401753425,-1330.9464111328125,304.1448059082031,0.7648933529853821,0.1201961413025856,0.0843634232878685,292.9984741210937,297.1499938964844,293.1499938964844,0.1880812793970108,-4000.326171875,304.1427307128906,0.9984891414642334,0.2989935576915741,0.253598690032959,293.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181335449219,0.5688275098800659,0.050000000745058,0.2282357960939407,291.1185607910156,291.1499938964844,269.8733215332031,269.1542663574219,283.0590515136719,293.2679138183594,291.1199645996094,1.0,0.1956204026937484,1.0,1.0,0.7467179894447327,1.0,-0.9264283776283264,0.4047498106956482,0.5216785669326782,0.2237385511398315,0.0,0.0,0.352315604686737,25.1990966796875,28.0,1.2152862548828125,-7554.599609375,84.84178924560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94219970703125,305.9937438964844,278.1499938964844,0.0,18000.0,313.1499938964844,17974.990234375,18000.0,0.0,0.0,0.1676795780658722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2600263357162475,0.2600308954715729,-4.541501311905449e-06,0.0,0.0001701734581729,0.0,0.0,11.342915534973145,0.0,0.0,0.0,0.2993785142898559,4.0,0.0,1.0
322020,293.1160888671875,297.1499938964844,293.1499938964844,0.0513076484203338,-1414.345947265625,304.1459655761719,0.7190946936607361,0.0992194339632988,0.0897129476070404,293.1000061035156,297.1499938964844,293.1499938964844,0.0717965438961982,-1863.30078125,304.1446533203125,0.7723767161369324,0.1244147792458534,0.1182025372982025,293.1034240722656,297.1499938964844,293.1499938964844,0.0694885626435279,-1343.9901123046875,304.1449584960937,0.7662512063980103,0.1214611232280731,0.0852569863200187,293.0018615722656,297.1499938964844,293.1499938964844,0.1893144100904464,-4021.102294921875,304.1428527832031,0.9986757040023804,0.302152931690216,0.2551245093345642,293.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287536621094,0.5676506757736206,0.050000000745058,0.2282698452472686,291.1293029785156,291.1499938964844,269.836669921875,269.11895751953125,283.0486755371094,293.2655029296875,291.12939453125,1.0,0.196892037987709,1.0,1.0,0.7487356662750244,1.0,-0.9319499731063844,0.4068906605243683,0.5250593423843384,0.2248295098543167,0.0,0.0,0.3542411625385284,25.447582244873047,31.0,5.2219343185424805,-7600.72509765625,86.2840347290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9128112792969,305.9911804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17987.15625,18000.0,0.0,0.0,0.1688638925552368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2624714076519012,0.2624759674072265,-4.551191523205489e-06,0.0,0.0001713753881631,0.0,0.0,11.48480987548828,0.0,0.0,0.0,0.2999824285507202,4.0,0.0,1.0
322080,293.1160888671875,297.1499938964844,293.1499938964844,0.0513076484203338,-1414.345947265625,304.1459655761719,0.7190946936607361,0.0992194339632988,0.0897129476070404,293.1000061035156,297.1499938964844,293.1499938964844,0.0717965438961982,-1863.30078125,304.1446533203125,0.7723767161369324,0.1244147792458534,0.1182025372982025,293.1034240722656,297.1499938964844,293.1499938964844,0.0694885626435279,-1343.9901123046875,304.1449584960937,0.7662512063980103,0.1214611232280731,0.0852569863200187,293.0018615722656,297.1499938964844,293.1499938964844,0.1893144100904464,-4021.102294921875,304.1428527832031,0.9986757040023804,0.302152931690216,0.2551245093345642,293.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287536621094,0.5676506757736206,0.050000000745058,0.2282698452472686,291.1293029785156,291.1499938964844,269.836669921875,269.11895751953125,283.0486755371094,293.2655029296875,291.12939453125,1.0,0.196892037987709,1.0,1.0,0.7487356662750244,1.0,-0.9319499731063844,0.4068906605243683,0.5250593423843384,0.2248295098543167,0.0,0.0,0.3542411625385284,25.447582244873047,31.0,5.2219343185424805,-7600.72509765625,86.2840347290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9128112792969,305.9911804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17987.15625,18000.0,0.0,0.0,0.1688638925552368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2624714076519012,0.2624759674072265,-4.551191523205489e-06,0.0,0.0001713753881631,0.0,0.0,11.48480987548828,0.0,0.0,0.0,0.2999824285507202,4.0,0.0,1.0
322140,293.1157531738281,297.1499938964844,293.1499938964844,0.0521524883806705,-1428.5074462890625,304.1459045410156,0.7175183296203613,0.1001452356576919,0.0905690491199493,293.09967041015625,297.1499938964844,293.1499938964844,0.0729098618030548,-1884.5618896484373,304.1445617675781,0.77094566822052,0.1257549524307251,0.1194956824183464,293.1030578613281,297.1499938964844,293.1499938964844,0.070538654923439,-1358.6884765625,304.1448669433594,0.7647283673286438,0.1227110177278518,0.0861492604017257,293.0099182128906,297.1499938964844,293.1499938964844,0.1936965435743332,-4096.4208984375,304.1378479003906,0.9990000128746032,0.3042845427989959,0.259882241487503,293.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244812011719,0.5639554858207703,0.050000000745058,0.228379338979721,291.1236572265625,291.1499938964844,269.79998779296875,269.0836486816406,283.03692626953125,293.26318359375,291.1225891113281,1.0,0.1992761343717575,1.0,1.0,0.7507532835006714,1.0,-0.9414411783218384,0.410813957452774,0.5306272506713867,0.2270844876766204,0.0,0.0,0.3580416738986969,26.14985084533692,25.0,-6.309439182281494,-7670.17041015625,89.23703002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.884521484375,305.9815368652344,278.1499938964844,0.0,18000.0,313.1499938964844,17980.837890625,18000.0,0.0,0.0,0.1701513677835464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2656378746032715,0.2656424343585968,-4.558846740110312e-06,0.0,0.0001726820046314,0.0,0.0,11.657930374145508,0.0,0.0,0.0,0.3006963729858398,4.0,0.0,1.0
322200,293.1157531738281,297.1499938964844,293.1499938964844,0.0521524883806705,-1428.5074462890625,304.1459045410156,0.7175183296203613,0.1001452356576919,0.0905690491199493,293.09967041015625,297.1499938964844,293.1499938964844,0.0729098618030548,-1884.5618896484373,304.1445617675781,0.77094566822052,0.1257549524307251,0.1194956824183464,293.1030578613281,297.1499938964844,293.1499938964844,0.070538654923439,-1358.6884765625,304.1448669433594,0.7647283673286438,0.1227110177278518,0.0861492604017257,293.0099182128906,297.1499938964844,293.1499938964844,0.1936965435743332,-4096.4208984375,304.1378479003906,0.9990000128746032,0.3042845427989959,0.259882241487503,293.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244812011719,0.5639554858207703,0.050000000745058,0.228379338979721,291.1236572265625,291.1499938964844,269.79998779296875,269.0836486816406,283.03692626953125,293.26318359375,291.1225891113281,1.0,0.1992761343717575,1.0,1.0,0.7507532835006714,1.0,-0.9414411783218384,0.410813957452774,0.5306272506713867,0.2270844876766204,0.0,0.0,0.3580416738986969,26.14985084533692,25.0,-6.309439182281494,-7670.17041015625,89.23703002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.884521484375,305.9815368652344,278.1499938964844,0.0,18000.0,313.1499938964844,17980.837890625,18000.0,0.0,0.0,0.1701513677835464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2656378746032715,0.2656424343585968,-4.558846740110312e-06,0.0,0.0001726820046314,0.0,0.0,11.657930374145508,0.0,0.0,0.0,0.3006963729858398,4.0,0.0,1.0
322260,293.1153869628906,297.1499938964844,293.1499938964844,0.0529365986585617,-1441.6063232421875,304.1459655761719,0.7210386991500854,0.1010847836732864,0.0913992524147033,293.0992736816406,297.1499938964844,293.1499938964844,0.0739566311240196,-1904.52099609375,304.1446533203125,0.7753459215164185,0.1271079033613205,0.1207608133554458,293.10272216796875,297.1499938964844,293.1499938964844,0.071522019803524,-1372.4293212890625,304.1449584960937,0.7689225673675537,0.1239727959036827,0.0870201736688613,293.0177307128906,297.1499938964844,293.1499938964844,0.1922341436147689,-4069.908447265625,304.1446838378906,0.9989977478981018,0.3062264323234558,0.2580547034740448,293.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12164306640625,0.56537926197052,0.050000000745058,0.2283365130424499,291.1224060058594,291.1499938964844,269.7633361816406,269.04833984375,283.027099609375,293.260986328125,291.1239929199219,1.0,0.198771059513092,1.0,1.0,0.75257408618927,1.0,-0.9427610635757446,0.4110824763774872,0.5316785573959351,0.2270828932523727,0.0,0.0,0.3620486855506897,25.937414169311523,28.0,5.792648792266846,-7725.45166015625,89.15390014648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85205078125,306.0102844238281,278.1499938964844,0.0,18000.0,313.1499938964844,17977.2734375,18000.0,0.0,0.0,0.1716034859418869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2700280547142029,0.2700326442718506,-4.5708188736171e-06,0.0,0.0001741557207424,0.0,0.0,11.902972221374512,0.0,0.0,0.0,0.3016865253448486,4.0,0.0,1.0
322320,293.1153869628906,297.1499938964844,293.1499938964844,0.0529365986585617,-1441.6063232421875,304.1459655761719,0.7210386991500854,0.1010847836732864,0.0913992524147033,293.0992736816406,297.1499938964844,293.1499938964844,0.0739566311240196,-1904.52099609375,304.1446533203125,0.7753459215164185,0.1271079033613205,0.1207608133554458,293.10272216796875,297.1499938964844,293.1499938964844,0.071522019803524,-1372.4293212890625,304.1449584960937,0.7689225673675537,0.1239727959036827,0.0870201736688613,293.0177307128906,297.1499938964844,293.1499938964844,0.1922341436147689,-4069.908447265625,304.1446838378906,0.9989977478981018,0.3062264323234558,0.2580547034740448,293.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12164306640625,0.56537926197052,0.050000000745058,0.2283365130424499,291.1224060058594,291.1499938964844,269.7633361816406,269.04833984375,283.027099609375,293.260986328125,291.1239929199219,1.0,0.198771059513092,1.0,1.0,0.75257408618927,1.0,-0.9427610635757446,0.4110824763774872,0.5316785573959351,0.2270828932523727,0.0,0.0,0.3620486855506897,25.937414169311523,28.0,5.792648792266846,-7725.45166015625,89.15390014648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85205078125,306.0102844238281,278.1499938964844,0.0,18000.0,313.1499938964844,17977.2734375,18000.0,0.0,0.0,0.1716034859418869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2700280547142029,0.2700326442718506,-4.5708188736171e-06,0.0,0.0001741557207424,0.0,0.0,11.902972221374512,0.0,0.0,0.0,0.3016865253448486,4.0,0.0,1.0
322380,293.1151123046875,297.1499938964844,293.1499938964844,0.0536700598895549,-1453.76318359375,304.1460876464844,0.7225606441497803,0.1020166650414466,0.0922436192631721,293.0989685058594,297.1499938964844,293.1499938964844,0.0749392509460449,-1923.162109375,304.144775390625,0.777474045753479,0.1284524351358413,0.1220399290323257,293.1024475097656,297.1499938964844,293.1499938964844,0.0724423676729202,-1385.219482421875,304.1451110839844,0.7708916664123535,0.1252258569002151,0.0879011005163192,293.019287109375,297.1499938964844,293.1499938964844,0.1927249282598495,-4077.9423828125,304.1453857421875,0.9990050792694092,0.3092649281024933,0.2587675750255584,293.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.5648244619369507,0.050000000745058,0.2283530235290527,291.1334228515625,291.1499938964844,269.7266540527344,269.0130310058594,283.0157775878906,293.2587890625,291.1334533691406,1.0,0.1997354477643966,1.0,1.0,0.7543948888778687,1.0,-0.9472392797470092,0.4128056168556213,0.5344336628913879,0.2279166579246521,0.0,0.0,0.3633822202682495,26.07976531982422,31.0,6.263204097747803,-7761.4052734375,90.26174926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8277282714844,306.00457763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.908203125,18000.0,0.0,0.0,0.1730911880731582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2718727588653564,0.2718773484230041,-4.579109827318462e-06,0.0,0.0001756655547069,0.0,0.0,12.014592170715332,0.0,0.0,0.0,0.3021680414676666,4.0,0.0,1.0
322440,293.1151123046875,297.1499938964844,293.1499938964844,0.0536700598895549,-1453.76318359375,304.1460876464844,0.7225606441497803,0.1020166650414466,0.0922436192631721,293.0989685058594,297.1499938964844,293.1499938964844,0.0749392509460449,-1923.162109375,304.144775390625,0.777474045753479,0.1284524351358413,0.1220399290323257,293.1024475097656,297.1499938964844,293.1499938964844,0.0724423676729202,-1385.219482421875,304.1451110839844,0.7708916664123535,0.1252258569002151,0.0879011005163192,293.019287109375,297.1499938964844,293.1499938964844,0.1927249282598495,-4077.9423828125,304.1453857421875,0.9990050792694092,0.3092649281024933,0.2587675750255584,293.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.5648244619369507,0.050000000745058,0.2283530235290527,291.1334228515625,291.1499938964844,269.7266540527344,269.0130310058594,283.0157775878906,293.2587890625,291.1334533691406,1.0,0.1997354477643966,1.0,1.0,0.7543948888778687,1.0,-0.9472392797470092,0.4128056168556213,0.5344336628913879,0.2279166579246521,0.0,0.0,0.3633822202682495,26.07976531982422,31.0,6.263204097747803,-7761.4052734375,90.26174926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8277282714844,306.00457763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.908203125,18000.0,0.0,0.0,0.1730911880731582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2718727588653564,0.2718773484230041,-4.579109827318462e-06,0.0,0.0001756655547069,0.0,0.0,12.014592170715332,0.0,0.0,0.0,0.3021680414676666,4.0,0.0,1.0
322500,293.1150207519531,297.1499938964844,293.1499938964844,0.054080806672573,-1460.6927490234375,304.14605712890625,0.7222861051559448,0.1024799942970275,0.092668130993843,293.098876953125,297.1499938964844,293.1499938964844,0.0754811391234397,-1933.5897216796875,304.1447448730469,0.7773248553276062,0.1291214823722839,0.1226815581321716,293.1023254394531,297.1499938964844,293.1499938964844,0.072952352464199,-1392.4146728515625,304.1450500488281,0.7706863284111023,0.1258495151996612,0.0883432105183601,293.0215148925781,297.1499938964844,293.1499938964844,0.1942657083272934,-4104.42724609375,304.1434326171875,0.9990000128746032,0.3104854524135589,0.2604453265666961,293.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321105957031,0.5635155439376831,0.050000000745058,0.2283923923969268,291.1316223144531,291.1499938964844,269.7083435058594,268.995361328125,283.0094909667969,293.25762939453125,291.1307678222656,1.0,0.2006639391183853,1.0,1.0,0.755305290222168,1.0,-0.9511098861694336,0.4143989384174347,0.5367109775543213,0.2288116067647934,0.0,0.0,0.3647706210613251,26.338247299194336,31.0,-0.958945631980896,-7788.0283203125,91.44524383544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8197937011719,305.99932861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.890625,18000.0,0.0,0.0,0.1738233566284179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2729372978210449,0.2729418873786926,-4.581806479109218e-06,0.0,0.0001764086046023,0.0,0.0,12.074057579040527,0.0,0.0,0.0,0.3024194836616516,4.0,0.0,1.0
322560,293.11492919921875,297.1499938964844,293.1499938964844,0.0545028261840343,-1467.843505859375,304.14599609375,0.7214810848236084,0.1029424890875816,0.0930952280759811,293.0987548828125,297.1499938964844,293.1499938964844,0.0760352686047554,-1944.2923583984373,304.1446838378906,0.7765524983406067,0.1297893524169922,0.1233254596590995,293.10223388671875,297.1499938964844,293.1499938964844,0.073474608361721,-1399.8116455078125,304.14501953125,0.7698708772659302,0.1264722198247909,0.088787205517292,293.0253601074219,297.1499938964844,293.1499938964844,0.1964384168386459,-4141.70068359375,304.1406555175781,0.9990000128746032,0.3113609552383423,0.2627910375595093,293.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286926269531,0.561678409576416,0.050000000745058,0.2284485101699829,291.1278991699219,291.1499938964844,269.69000244140625,268.9776916503906,283.00274658203125,293.2565002441406,291.1268920898437,1.0,0.2018548399209976,1.0,1.0,0.7561861872673035,1.0,-0.9558104872703552,0.4163723587989807,0.5394381284713745,0.2299489080905914,0.0,0.0,0.3666158318519592,26.696929931640625,34.0,-5.769788265228272,-7825.06787109375,92.96641540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8124694824219,306.0,278.1499938964844,0.0,18000.0,313.1499938964844,17983.05078125,18000.0,0.0,0.0,0.174564242362976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2745786309242248,0.2745831906795501,-4.585599072015612e-06,0.0,0.000177160516614,0.0,0.0,12.165066719055176,0.0,0.0,0.0,0.3027889132499695,4.0,0.0,1.0
322620,293.1147766113281,297.1499938964844,293.1499938964844,0.055355567485094,-1482.337890625,304.1459045410156,0.7184356451034546,0.1038604006171226,0.0939543545246124,293.0986022949219,297.1499938964844,293.1499938964844,0.0771526917815208,-1965.9337158203125,304.14459228515625,0.7733625769615173,0.1311186701059341,0.1246184259653091,293.10211181640625,297.1499938964844,293.1499938964844,0.0745279192924499,-1414.7744140625,304.1449279785156,0.7666312456130981,0.1277103573083877,0.0896788537502288,293.0387878417969,297.1499938964844,293.1499938964844,0.2024069130420684,-4243.45556640625,304.1337890625,0.9990000128746032,0.3118090033531189,0.2692157626152038,293.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1203918457031,0.5566132664680481,0.050000000745058,0.2286086827516555,291.1194152832031,291.1499938964844,269.6533203125,268.9423828125,282.98828125,293.2543640136719,291.1182861328125,1.0,0.2049451470375061,1.0,1.0,0.7579478621482849,1.0,-0.9673661589622498,0.4212969839572906,0.5460691452026367,0.232836440205574,0.0,0.0,0.3712460696697235,27.69866752624512,25.0,-10.92367458343506,-7919.93505859375,96.95844268798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7929992675781,306.0067749023437,278.1499938964844,0.0,18000.0,313.1499938964844,17974.2265625,18000.0,0.0,0.0,0.1761456727981567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2790117859840393,0.279016375541687,-4.596954568114597e-06,0.0,0.0001787654618965,0.0,0.0,12.415068626403809,0.0,0.0,0.0,0.3038062751293182,4.0,0.0,1.0
322680,293.1147766113281,297.1499938964844,293.1499938964844,0.055355567485094,-1482.337890625,304.1459045410156,0.7184356451034546,0.1038604006171226,0.0939543545246124,293.0986022949219,297.1499938964844,293.1499938964844,0.0771526917815208,-1965.9337158203125,304.14459228515625,0.7733625769615173,0.1311186701059341,0.1246184259653091,293.10211181640625,297.1499938964844,293.1499938964844,0.0745279192924499,-1414.7744140625,304.1449279785156,0.7666312456130981,0.1277103573083877,0.0896788537502288,293.0387878417969,297.1499938964844,293.1499938964844,0.2024069130420684,-4243.45556640625,304.1337890625,0.9990000128746032,0.3118090033531189,0.2692157626152038,293.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1203918457031,0.5566132664680481,0.050000000745058,0.2286086827516555,291.1194152832031,291.1499938964844,269.6533203125,268.9423828125,282.98828125,293.2543640136719,291.1182861328125,1.0,0.2049451470375061,1.0,1.0,0.7579478621482849,1.0,-0.9673661589622498,0.4212969839572906,0.5460691452026367,0.232836440205574,0.0,0.0,0.3712460696697235,27.69866752624512,25.0,-10.92367458343506,-7919.93505859375,96.95844268798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7929992675781,306.0067749023437,278.1499938964844,0.0,18000.0,313.1499938964844,17974.2265625,18000.0,0.0,0.0,0.1761456727981567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2790117859840393,0.279016375541687,-4.596954568114597e-06,0.0,0.0001787654618965,0.0,0.0,12.415068626403809,0.0,0.0,0.0,0.3038062751293182,4.0,0.0,1.0
322740,293.11456298828125,297.1499938964844,293.1499938964844,0.0561075583100318,-1495.025390625,304.1460266113281,0.7229222655296326,0.104795791208744,0.0947718322277069,293.098388671875,297.1499938964844,293.1499938964844,0.0781624987721443,-1985.3797607421875,304.1447448730469,0.7789183259010315,0.1324663013219833,0.1258687227964401,293.1018981933594,297.1499938964844,293.1499938964844,0.0754728615283966,-1428.1180419921875,304.1450500488281,0.7719610929489136,0.12896429002285,0.0905373394489288,293.05035400390625,297.1499938964844,293.1499938964844,0.1997811049222946,-4196.68408203125,304.1440734863281,0.9990000128746032,0.312253326177597,0.266063928604126,293.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1184387207031,0.5591029524803162,0.050000000745058,0.2285287082195282,291.1197204589844,291.1499938964844,269.6166687011719,268.9070739746094,282.978515625,293.2524108886719,291.1221008300781,1.0,0.2037668526172638,1.0,1.0,0.7597095966339111,1.0,-0.9670060276985168,0.4208226799964905,0.5461833477020264,0.2324085533618927,0.0,0.0,0.3756000399589538,27.26726722717285,28.0,9.139410018920898,-7979.4140625,96.17369842529295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7673645019531,306.0527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,17972.453125,18000.0,0.0,0.0,0.1778823733329773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2842057049274444,0.2842103242874145,-4.612482825905317e-06,0.0,0.000180527989869,0.0,0.0,12.716383934020996,0.0,0.0,0.0,0.3050296306610107,4.0,0.0,1.0
322800,293.11456298828125,297.1499938964844,293.1499938964844,0.0561075583100318,-1495.025390625,304.1460266113281,0.7229222655296326,0.104795791208744,0.0947718322277069,293.098388671875,297.1499938964844,293.1499938964844,0.0781624987721443,-1985.3797607421875,304.1447448730469,0.7789183259010315,0.1324663013219833,0.1258687227964401,293.1018981933594,297.1499938964844,293.1499938964844,0.0754728615283966,-1428.1180419921875,304.1450500488281,0.7719610929489136,0.12896429002285,0.0905373394489288,293.05035400390625,297.1499938964844,293.1499938964844,0.1997811049222946,-4196.68408203125,304.1440734863281,0.9990000128746032,0.312253326177597,0.266063928604126,293.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1184387207031,0.5591029524803162,0.050000000745058,0.2285287082195282,291.1197204589844,291.1499938964844,269.6166687011719,268.9070739746094,282.978515625,293.2524108886719,291.1221008300781,1.0,0.2037668526172638,1.0,1.0,0.7597095966339111,1.0,-0.9670060276985168,0.4208226799964905,0.5461833477020264,0.2324085533618927,0.0,0.0,0.3756000399589538,27.26726722717285,28.0,9.139410018920898,-7979.4140625,96.17369842529295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7673645019531,306.0527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,17972.453125,18000.0,0.0,0.0,0.1778823733329773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2842057049274444,0.2842103242874145,-4.612482825905317e-06,0.0,0.000180527989869,0.0,0.0,12.716383934020996,0.0,0.0,0.0,0.3050296306610107,4.0,0.0,1.0
322860,293.1144104003906,297.1499938964844,293.1499938964844,0.0567791350185871,-1506.193115234375,304.146240234375,0.7255000472068787,0.105721615254879,0.0956045687198638,293.0982360839844,297.1499938964844,293.1499938964844,0.0790736749768257,-2002.73681640625,304.1449584960937,0.7823049426078796,0.1338040083646774,0.1271347403526306,293.1017761230469,297.1499938964844,293.1499938964844,0.0763203203678131,-1439.94775390625,304.145263671875,0.7751685976982117,0.1302072256803512,0.0914063677191734,293.0509033203125,297.1499938964844,293.1499938964844,0.1988327652215957,-4179.84619140625,304.1473083496094,0.9990000128746032,0.3146626949310303,0.2652914524078369,293.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1364440917969,0.5597118139266968,0.050000000745058,0.2285094410181045,291.1375427246094,291.1499938964844,269.5799865722656,268.87176513671875,282.96929931640625,293.2504577636719,291.1380615234375,1.0,0.204192504286766,1.0,1.0,0.7619819641113281,1.0,-0.9696138501167296,0.421640932559967,0.5479728579521179,0.2326462715864181,0.0,0.0,0.3758945167064667,27.19562339782715,31.0,12.768149375915527,-8002.73974609375,96.5929183959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7557373046875,306.0539245605469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.90625,18000.0,0.0,0.0,0.1795593798160553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2853695452213287,0.2853741645812988,-4.620947038347367e-06,0.0,0.0001822299527702,0.0,0.0,12.797224044799805,0.0,0.0,0.0,0.3053948283195495,4.0,0.0,1.0
322920,293.1144104003906,297.1499938964844,293.1499938964844,0.0567791350185871,-1506.193115234375,304.146240234375,0.7255000472068787,0.105721615254879,0.0956045687198638,293.0982360839844,297.1499938964844,293.1499938964844,0.0790736749768257,-2002.73681640625,304.1449584960937,0.7823049426078796,0.1338040083646774,0.1271347403526306,293.1017761230469,297.1499938964844,293.1499938964844,0.0763203203678131,-1439.94775390625,304.145263671875,0.7751685976982117,0.1302072256803512,0.0914063677191734,293.0509033203125,297.1499938964844,293.1499938964844,0.1988327652215957,-4179.84619140625,304.1473083496094,0.9990000128746032,0.3146626949310303,0.2652914524078369,293.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1364440917969,0.5597118139266968,0.050000000745058,0.2285094410181045,291.1375427246094,291.1499938964844,269.5799865722656,268.87176513671875,282.96929931640625,293.2504577636719,291.1380615234375,1.0,0.204192504286766,1.0,1.0,0.7619819641113281,1.0,-0.9696138501167296,0.421640932559967,0.5479728579521179,0.2326462715864181,0.0,0.0,0.3758945167064667,27.19562339782715,31.0,12.768149375915527,-8002.73974609375,96.5929183959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7557373046875,306.0539245605469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.90625,18000.0,0.0,0.0,0.1795593798160553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2853695452213287,0.2853741645812988,-4.620947038347367e-06,0.0,0.0001822299527702,0.0,0.0,12.797224044799805,0.0,0.0,0.0,0.3053948283195495,4.0,0.0,1.0
322980,293.11431884765625,297.1499938964844,293.1499938964844,0.0575757324695587,-1519.7955322265625,304.1461486816406,0.7252819538116455,0.106643222272396,0.0964461341500282,293.09814453125,297.1499938964844,293.1499938964844,0.0801293179392814,-2023.257080078125,304.1448669433594,0.7823671698570251,0.1351350396871566,0.1284083724021911,293.1016845703125,297.1499938964844,293.1499938964844,0.0773101821541786,-1454.0684814453125,304.14520263671875,0.7751153707504272,0.1314455419778823,0.0922818779945373,293.0541687011719,297.1499938964844,293.1499938964844,0.201371818780899,-4223.244140625,304.14385986328125,0.9990000128746032,0.316519170999527,0.2680568993091583,293.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355285644531,0.5575292706489563,0.050000000745058,0.2285787612199783,291.135009765625,291.1499938964844,269.5433349609375,268.83642578125,282.95831298828125,293.248291015625,291.13433837890625,1.0,0.2058464288711547,1.0,1.0,0.7642542719841003,1.0,-0.9766045808792114,0.4244285225868225,0.5521760582923889,0.2341579794883728,0.0,0.0,0.3779603540897369,27.65463829040528,34.0,-1.2166755199432373,-8051.97216796875,98.80567932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7613830566406,306.0552062988281,278.1499938964844,0.0,18000.0,313.1499938964844,17988.69140625,18000.0,0.0,0.0,0.1810716837644577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2869769334793091,0.2869815528392792,-4.624782377504744e-06,0.0,0.0001837647432694,0.0,0.0,12.888873100280762,0.0,0.0,0.0,0.3057801425457001,4.0,0.0,1.0
323040,293.11431884765625,297.1499938964844,293.1499938964844,0.0575757324695587,-1519.7955322265625,304.1461486816406,0.7252819538116455,0.106643222272396,0.0964461341500282,293.09814453125,297.1499938964844,293.1499938964844,0.0801293179392814,-2023.257080078125,304.1448669433594,0.7823671698570251,0.1351350396871566,0.1284083724021911,293.1016845703125,297.1499938964844,293.1499938964844,0.0773101821541786,-1454.0684814453125,304.14520263671875,0.7751153707504272,0.1314455419778823,0.0922818779945373,293.0541687011719,297.1499938964844,293.1499938964844,0.201371818780899,-4223.244140625,304.14385986328125,0.9990000128746032,0.316519170999527,0.2680568993091583,293.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355285644531,0.5575292706489563,0.050000000745058,0.2285787612199783,291.135009765625,291.1499938964844,269.5433349609375,268.83642578125,282.95831298828125,293.248291015625,291.13433837890625,1.0,0.2058464288711547,1.0,1.0,0.7642542719841003,1.0,-0.9766045808792114,0.4244285225868225,0.5521760582923889,0.2341579794883728,0.0,0.0,0.3779603540897369,27.65463829040528,34.0,-1.2166755199432373,-8051.97216796875,98.80567932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7613830566406,306.0552062988281,278.1499938964844,0.0,18000.0,313.1499938964844,17988.69140625,18000.0,0.0,0.0,0.1810716837644577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2869769334793091,0.2869815528392792,-4.624782377504744e-06,0.0,0.0001837647432694,0.0,0.0,12.888873100280762,0.0,0.0,0.0,0.3057801425457001,4.0,0.0,1.0
323100,293.1142883300781,297.1499938964844,293.1499938964844,0.0579872764647007,-1526.85888671875,304.1461181640625,0.7243790626525879,0.1071043610572815,0.0968726128339767,293.0980834960937,297.1499938964844,293.1499938964844,0.0806710496544838,-2033.8267822265625,304.14483642578125,0.78144770860672,0.1358000934123993,0.1290502399206161,293.1016540527344,297.1499938964844,293.1499938964844,0.0778194889426231,-1461.3636474609375,304.1451416015625,0.7741580605506897,0.1320651173591613,0.0927240550518035,293.0582275390625,297.1499938964844,293.1499938964844,0.2035764306783676,-4260.80224609375,304.1409912109375,0.9990000128746032,0.3169410526752472,0.2704397737979889,293.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.5556444525718689,0.050000000745058,0.228639930486679,291.13201904296875,291.1499938964844,269.5249938964844,268.8187866210937,282.95220947265625,293.24713134765625,291.1312255859375,1.0,0.2070748805999755,1.0,1.0,0.7653903961181641,1.0,-0.9813504815101624,0.4263890981674194,0.5549613833427429,0.2352693825960159,0.0,0.0,0.3794551193714142,28.04214096069336,34.0,-5.142977237701416,-8089.349609375,100.45005798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,306.06170654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.63671875,18000.0,0.0,0.0,0.1818039268255233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2884214222431183,0.2884260714054107,-4.628398073691642e-06,0.0,0.0001845078804763,0.0,0.0,12.97191047668457,0.0,0.0,0.0,0.306116372346878,4.0,0.0,1.0
323160,293.1142272949219,297.1499938964844,293.1499938964844,0.0584056042134761,-1534.0606689453125,304.14605712890625,0.7230187654495239,0.1075643375515937,0.0973018556833267,293.0980529785156,297.1499938964844,293.1499938964844,0.0812203362584114,-2044.566650390625,304.144775390625,0.779987633228302,0.1364641338586807,0.129694864153862,293.10162353515625,297.1499938964844,293.1499938964844,0.0783363878726959,-1468.7850341796875,304.14508056640625,0.7726722955703735,0.1326837092638015,0.0931684747338295,293.06414794921875,297.1499938964844,293.1499938964844,0.206319585442543,-4307.3564453125,304.1376342773437,0.9990000128746032,0.3169412910938263,0.2733864486217499,293.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.129150390625,0.5533121824264526,0.050000000745058,0.2287173271179199,291.1283264160156,291.1499938964844,269.50665283203125,268.8011169433594,282.9456481933594,293.2460327148437,291.1273193359375,1.0,0.2085371315479278,1.0,1.0,0.7665041089057922,1.0,-0.9868019819259644,0.4286741912364959,0.5581278204917908,0.2365838289260864,0.0,0.0,0.3812689781188965,28.52577209472656,25.0,-8.429952621459961,-8132.8134765625,102.42057037353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7681579589844,306.06890869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.66796875,18000.0,0.0,0.0,0.1825429648160934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2901800870895386,0.290184736251831,-4.633051958080614e-06,0.0,0.000185257900739,0.0,0.0,13.073974609375,0.0,0.0,0.0,0.3065328299999237,4.0,0.0,1.0
323220,293.1140441894531,297.1499938964844,293.1499938964844,0.0591489598155021,-1546.7584228515625,304.1461486816406,0.7280758619308472,0.1085122525691986,0.0981235057115554,293.0978698730469,297.1499938964844,293.1499938964844,0.082217663526535,-2063.935546875,304.1448669433594,0.7863291501998901,0.1378193795680999,0.1309451609849929,293.1014404296875,297.1499938964844,293.1499938964844,0.0792700201272964,-1482.0972900390625,304.1451721191406,0.7787969708442688,0.1339479833841323,0.0940284579992294,293.0720520019531,297.1499938964844,293.1499938964844,0.2029053717851638,-4247.619140625,304.1479187011719,0.9990000128746032,0.317483127117157,0.2694141566753387,293.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1277160644531,0.5564558506011963,0.050000000745058,0.2286132127046585,291.1289978027344,291.1499938964844,269.4700012207031,268.76580810546875,282.9378662109375,293.2438049316406,291.1313171386719,1.0,0.2070240825414657,1.0,1.0,0.7687314748764038,1.0,-0.9854349493980408,0.4276705384254455,0.5577644109725952,0.235847607254982,0.0,0.0,0.3843508660793304,27.953033447265625,28.0,9.57409954071045,-8179.46826171875,101.16699981689452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7713928222656,306.1221618652344,278.1499938964844,0.0,18000.0,313.1499938964844,17979.078125,18000.0,0.0,0.0,0.1840327531099319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2941352427005768,0.2941398918628692,-4.6453101276711095e-06,0.0,0.0001867698447313,0.0,0.0,13.309547424316406,0.0,0.0,0.0,0.3074846565723419,4.0,0.0,1.0
323280,293.1140441894531,297.1499938964844,293.1499938964844,0.0591489598155021,-1546.7584228515625,304.1461486816406,0.7280758619308472,0.1085122525691986,0.0981235057115554,293.0978698730469,297.1499938964844,293.1499938964844,0.082217663526535,-2063.935546875,304.1448669433594,0.7863291501998901,0.1378193795680999,0.1309451609849929,293.1014404296875,297.1499938964844,293.1499938964844,0.0792700201272964,-1482.0972900390625,304.1451721191406,0.7787969708442688,0.1339479833841323,0.0940284579992294,293.0720520019531,297.1499938964844,293.1499938964844,0.2029053717851638,-4247.619140625,304.1479187011719,0.9990000128746032,0.317483127117157,0.2694141566753387,293.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1277160644531,0.5564558506011963,0.050000000745058,0.2286132127046585,291.1289978027344,291.1499938964844,269.4700012207031,268.76580810546875,282.9378662109375,293.2438049316406,291.1313171386719,1.0,0.2070240825414657,1.0,1.0,0.7687314748764038,1.0,-0.9854349493980408,0.4276705384254455,0.5577644109725952,0.235847607254982,0.0,0.0,0.3843508660793304,27.953033447265625,28.0,9.57409954071045,-8179.46826171875,101.16699981689452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7713928222656,306.1221618652344,278.1499938964844,0.0,18000.0,313.1499938964844,17979.078125,18000.0,0.0,0.0,0.1840327531099319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2941352427005768,0.2941398918628692,-4.6453101276711095e-06,0.0,0.0001867698447313,0.0,0.0,13.309547424316406,0.0,0.0,0.0,0.3074846565723419,4.0,0.0,1.0
323340,293.1138610839844,297.1499938964844,293.1499938964844,0.0598268583416938,-1558.19580078125,304.14630126953125,0.7311935424804688,0.1094583719968795,0.0989690870046615,293.09771728515625,297.1499938964844,293.1499938964844,0.083131343126297,-2081.5,304.1450500488281,0.7903755307197571,0.1391719579696655,0.1322195380926132,293.1012878417969,297.1499938964844,293.1499938964844,0.0801226496696472,-1494.1265869140625,304.1453552246094,0.7826793789863586,0.1352102756500244,0.0949065238237381,293.0688781738281,297.1499938964844,293.1499938964844,0.2012849003076553,-4219.701171875,304.1510009765625,0.9990000128746032,0.320093959569931,0.2679187655448913,293.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.5576381683349609,0.050000000745058,0.2285749465227127,291.1455993652344,291.1499938964844,269.4333190917969,268.73046875,282.928466796875,293.2414245605469,291.1459045410156,1.0,0.2071706652641296,1.0,1.0,0.7709588408470154,1.0,-0.9871883988380432,0.428117424249649,0.5590710043907166,0.2359067648649215,0.0,0.0,0.383628100156784,27.7700309753418,31.0,11.24100399017334,-8192.9951171875,101.23365783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7882080078125,306.1319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.572265625,18000.0,0.0,0.0,0.1853515952825546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2941120862960815,0.294116735458374,-4.6500967982865404e-06,0.0,0.0001881083153421,0.0,0.0,13.321114540100098,0.0,0.0,0.0,0.3075632452964782,4.0,0.0,1.0
323400,293.1138610839844,297.1499938964844,293.1499938964844,0.0598268583416938,-1558.19580078125,304.14630126953125,0.7311935424804688,0.1094583719968795,0.0989690870046615,293.09771728515625,297.1499938964844,293.1499938964844,0.083131343126297,-2081.5,304.1450500488281,0.7903755307197571,0.1391719579696655,0.1322195380926132,293.1012878417969,297.1499938964844,293.1499938964844,0.0801226496696472,-1494.1265869140625,304.1453552246094,0.7826793789863586,0.1352102756500244,0.0949065238237381,293.0688781738281,297.1499938964844,293.1499938964844,0.2012849003076553,-4219.701171875,304.1510009765625,0.9990000128746032,0.320093959569931,0.2679187655448913,293.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.5576381683349609,0.050000000745058,0.2285749465227127,291.1455993652344,291.1499938964844,269.4333190917969,268.73046875,282.928466796875,293.2414245605469,291.1459045410156,1.0,0.2071706652641296,1.0,1.0,0.7709588408470154,1.0,-0.9871883988380432,0.428117424249649,0.5590710043907166,0.2359067648649215,0.0,0.0,0.383628100156784,27.7700309753418,31.0,11.24100399017334,-8192.9951171875,101.23365783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7882080078125,306.1319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.572265625,18000.0,0.0,0.0,0.1853515952825546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2941120862960815,0.294116735458374,-4.6500967982865404e-06,0.0,0.0001881083153421,0.0,0.0,13.321114540100098,0.0,0.0,0.0,0.3075632452964782,4.0,0.0,1.0
323460,293.1137084960937,297.1499938964844,293.1499938964844,0.060640200972557,-1572.2855224609375,304.14617919921875,0.7314581871032715,0.1104053631424903,0.0998292788863182,293.0975646972656,297.1499938964844,293.1499938964844,0.0842028930783271,-2102.510009765625,304.1448974609375,0.7909770011901855,0.1405233144760131,0.1335078179836273,293.10113525390625,297.1499938964844,293.1499938964844,0.0811312571167945,-1508.661865234375,304.1452331542969,0.7831757664680481,0.1364744901657104,0.0957965776324272,293.0684509277344,297.1499938964844,293.1499938964844,0.2032349109649658,-4253.28759765625,304.1473083496094,0.9990000128746032,0.3222497105598449,0.2700338661670685,293.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421203613281,0.5559653639793396,0.050000000745058,0.2286290526390075,291.14141845703125,291.1499938964844,269.39666748046875,268.6951599121094,282.9159851074219,293.23876953125,291.1405944824219,1.0,0.2085854709148407,1.0,1.0,0.7729459404945374,1.0,-0.9934377074241638,0.4306257963180542,0.5628119111061096,0.2373052239418029,0.0,0.0,0.3849521577358246,28.14015769958496,34.0,-3.2286717891693115,-8236.380859375,103.1976089477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8185119628906,306.1429748535156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.390625,18000.0,0.0,0.0,0.1864363253116607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2948653399944305,0.294869989156723,-4.65089669887675e-06,0.0,0.000189209182281,0.0,0.0,13.362122535705566,0.0,0.0,0.0,0.3077381551265716,4.0,0.0,1.0
323520,293.1137084960937,297.1499938964844,293.1499938964844,0.060640200972557,-1572.2855224609375,304.14617919921875,0.7314581871032715,0.1104053631424903,0.0998292788863182,293.0975646972656,297.1499938964844,293.1499938964844,0.0842028930783271,-2102.510009765625,304.1448974609375,0.7909770011901855,0.1405233144760131,0.1335078179836273,293.10113525390625,297.1499938964844,293.1499938964844,0.0811312571167945,-1508.661865234375,304.1452331542969,0.7831757664680481,0.1364744901657104,0.0957965776324272,293.0684509277344,297.1499938964844,293.1499938964844,0.2032349109649658,-4253.28759765625,304.1473083496094,0.9990000128746032,0.3222497105598449,0.2700338661670685,293.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421203613281,0.5559653639793396,0.050000000745058,0.2286290526390075,291.14141845703125,291.1499938964844,269.39666748046875,268.6951599121094,282.9159851074219,293.23876953125,291.1405944824219,1.0,0.2085854709148407,1.0,1.0,0.7729459404945374,1.0,-0.9934377074241638,0.4306257963180542,0.5628119111061096,0.2373052239418029,0.0,0.0,0.3849521577358246,28.14015769958496,34.0,-3.2286717891693115,-8236.380859375,103.1976089477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8185119628906,306.1429748535156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.390625,18000.0,0.0,0.0,0.1864363253116607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2948653399944305,0.294869989156723,-4.65089669887675e-06,0.0,0.000189209182281,0.0,0.0,13.362122535705566,0.0,0.0,0.0,0.3077381551265716,4.0,0.0,1.0
