time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
323580,293.1135559082031,297.1499938964844,293.1499938964844,0.0614899955689907,-1587.1004638671875,304.1460266113281,0.7296099662780762,0.1113560870289802,0.1007080748677253,293.0974426269531,297.1499938964844,293.1499938964844,0.0853142216801643,-2124.381591796875,304.1447448730469,0.7890147566795349,0.1418773233890533,0.1348139941692352,293.1009826660156,297.1499938964844,293.1499938964844,0.0821810513734817,-1523.8564453125,304.1450500488281,0.7811542749404907,0.1377441138029098,0.0967021360993385,293.0748291015625,297.1499938964844,293.1499938964844,0.2076817750930786,-4329.04443359375,304.1407470703125,0.9990000128746032,0.3230351507663727,0.2748113572597503,293.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343078613281,0.5521849393844604,0.050000000745058,0.2287550270557403,291.1333312988281,291.1499938964844,269.3599853515625,268.6598205566406,282.9017639160156,293.2359313964844,291.1321716308594,1.0,0.2110751718282699,1.0,1.0,0.7749330997467041,1.0,-1.0030314922332764,0.4346503317356109,0.5683811902999878,0.2396516799926757,0.0,0.0,0.3876889050006866,28.93881607055664,37.0,-10.420201301574709,-8313.0654296875,106.64688110351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84393310546875,306.1640625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.919921875,18000.0,0.0,0.0,0.1874528378248214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2974469661712646,0.2974516153335571,-4.657113549910719e-06,0.0,0.0001902408112073,0.0,0.0,13.512394905090332,0.0,0.0,0.0,0.3083458542823791,4.0,0.0,1.0
323640,293.1135559082031,297.1499938964844,293.1499938964844,0.0614899955689907,-1587.1004638671875,304.1460266113281,0.7296099662780762,0.1113560870289802,0.1007080748677253,293.0974426269531,297.1499938964844,293.1499938964844,0.0853142216801643,-2124.381591796875,304.1447448730469,0.7890147566795349,0.1418773233890533,0.1348139941692352,293.1009826660156,297.1499938964844,293.1499938964844,0.0821810513734817,-1523.8564453125,304.1450500488281,0.7811542749404907,0.1377441138029098,0.0967021360993385,293.0748291015625,297.1499938964844,293.1499938964844,0.2076817750930786,-4329.04443359375,304.1407470703125,0.9990000128746032,0.3230351507663727,0.2748113572597503,293.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343078613281,0.5521849393844604,0.050000000745058,0.2287550270557403,291.1333312988281,291.1499938964844,269.3599853515625,268.6598205566406,282.9017639160156,293.2359313964844,291.1321716308594,1.0,0.2110751718282699,1.0,1.0,0.7749330997467041,1.0,-1.0030314922332764,0.4346503317356109,0.5683811902999878,0.2396516799926757,0.0,0.0,0.3876889050006866,28.93881607055664,37.0,-10.420201301574709,-8313.0654296875,106.64688110351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84393310546875,306.1640625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.919921875,18000.0,0.0,0.0,0.1874528378248214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2974469661712646,0.2974516153335571,-4.657113549910719e-06,0.0,0.0001902408112073,0.0,0.0,13.512394905090332,0.0,0.0,0.0,0.3083458542823791,4.0,0.0,1.0
323700,293.1134948730469,297.1499938964844,293.1499938964844,0.0619252324104309,-1594.7218017578125,304.1459655761719,0.72802734375,0.1118296906352043,0.1011517792940139,293.097412109375,297.1499938964844,293.1499938964844,0.0858824104070663,-2135.59033203125,304.1446838378906,0.7872388958930969,0.1425532847642898,0.1354719698429107,293.1009216308594,297.1499938964844,293.1499938964844,0.0827182978391647,-1531.654296875,304.1449890136719,0.7793639898300171,0.1383778154850006,0.0971587374806404,293.0810241699219,297.1499938964844,293.1499938964844,0.210700437426567,-4380.1123046875,304.136962890625,0.9990000128746032,0.3227719366550445,0.2780234515666961,293.234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292724609375,0.5496522188186646,0.050000000745058,0.2288423925638198,291.1281433105469,291.1499938964844,269.3416748046875,268.6421813964844,282.89410400390625,293.2345886230469,291.1268615722656,1.0,0.2126636803150177,1.0,1.0,0.7759266495704651,1.0,-1.0088616609573364,0.4371323883533478,0.5717292428016663,0.2411162406206131,0.0,0.0,0.3896667063236236,29.48246383666992,37.0,-12.863152503967283,-8361.4208984375,108.87113189697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8509216308594,306.1748962402344,278.1499938964844,0.0,18000.0,313.1499938964844,17978.60546875,18000.0,0.0,0.0,0.1879873275756836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2993739247322082,0.2993786036968231,-4.66220308226184e-06,0.0,0.0001907832338474,0.0,0.0,13.626251220703123,0.0,0.0,0.0,0.3088103234767914,4.0,0.0,1.0
323760,293.1134338378906,297.1499938964844,293.1499938964844,0.062362153083086,-1602.3878173828125,304.1459045410156,0.7260777354240417,0.1123001128435134,0.101596288383007,293.09735107421875,297.1499938964844,293.1499938964844,0.0864536464214325,-2146.8671875,304.14459228515625,0.7850275039672852,0.1432269960641861,0.1361315101385116,293.1008605957031,297.1499938964844,293.1499938964844,0.0832580924034118,-1539.4970703125,304.1449279785156,0.7771474719047546,0.1390086412429809,0.0976161956787109,293.0892639160156,297.1499938964844,293.1499938964844,0.2141728997230529,-4438.5546875,304.1330261230469,0.9990000128746032,0.3220337331295013,0.2817012965679168,293.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12384033203125,0.5467763543128967,0.050000000745058,0.2289446741342544,291.1226806640625,291.1499938964844,269.3233337402344,268.62451171875,282.8875427246094,293.2332763671875,291.1214294433594,1.0,0.2144508510828018,1.0,1.0,0.7773606777191162,1.0,-1.0152727365493774,0.4398139417171478,0.5754587650299072,0.2426782697439193,0.0,0.0,0.3920371532440185,30.113948822021484,25.0,-13.97016429901123,-8415.7998046875,111.40106964111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8526306152344,306.18603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.90625,18000.0,0.0,0.0,0.1885660737752914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3017756044864654,0.3017802536487579,-4.668817837227834e-06,0.0,0.0001913705928018,0.0,0.0,13.769485473632812,0.0,0.0,0.0,0.3093947768211365,4.0,0.0,1.0
323820,293.1132202148437,297.1499938964844,293.1499938964844,0.0630887597799301,-1614.9630126953125,304.14605712890625,0.7321535348892212,0.1132729053497314,0.1024301722645759,293.0971374511719,297.1499938964844,293.1499938964844,0.0874349251389503,-2166.00048828125,304.144775390625,0.7926221489906311,0.1446063369512558,0.1373937278985977,293.1006164550781,297.1499938964844,293.1499938964844,0.0841776728630065,-1552.690673828125,304.14508056640625,0.7845348715782166,0.1403007805347442,0.0984879061579704,293.0993347167969,297.1499938964844,293.1499938964844,0.2095661461353302,-4358.375,304.14697265625,0.9990000128746032,0.3214843571186065,0.2764006555080414,293.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12353515625,0.5509299039840698,0.050000000745058,0.2287977188825607,291.1254577636719,291.1499938964844,269.2866516113281,268.58917236328125,282.8828430175781,293.23077392578125,291.1285400390625,1.0,0.2122584730386734,1.0,1.0,0.7802287340164185,1.0,-1.0123047828674316,0.4379656016826629,0.5743391513824463,0.2415397018194198,0.0,0.0,0.3955679833889007,29.293434143066406,25.0,13.280450820922852,-8464.69921875,109.31566619873048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8455505371094,306.2470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17973.5625,18000.0,0.0,0.0,0.1898398250341415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3067659735679626,0.3067706525325775,-4.685612111643422e-06,0.0,0.0001926632976392,0.0,0.0,14.077728271484377,0.0,0.0,0.0,0.3106388449668884,4.0,0.0,1.0
323880,293.1132202148437,297.1499938964844,293.1499938964844,0.0630887597799301,-1614.9630126953125,304.14605712890625,0.7321535348892212,0.1132729053497314,0.1024301722645759,293.0971374511719,297.1499938964844,293.1499938964844,0.0874349251389503,-2166.00048828125,304.144775390625,0.7926221489906311,0.1446063369512558,0.1373937278985977,293.1006164550781,297.1499938964844,293.1499938964844,0.0841776728630065,-1552.690673828125,304.14508056640625,0.7845348715782166,0.1403007805347442,0.0984879061579704,293.0993347167969,297.1499938964844,293.1499938964844,0.2095661461353302,-4358.375,304.14697265625,0.9990000128746032,0.3214843571186065,0.2764006555080414,293.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12353515625,0.5509299039840698,0.050000000745058,0.2287977188825607,291.1254577636719,291.1499938964844,269.2866516113281,268.58917236328125,282.8828430175781,293.23077392578125,291.1285400390625,1.0,0.2122584730386734,1.0,1.0,0.7802287340164185,1.0,-1.0123047828674316,0.4379656016826629,0.5743391513824463,0.2415397018194198,0.0,0.0,0.3955679833889007,29.293434143066406,25.0,13.280450820922852,-8464.69921875,109.31566619873048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8455505371094,306.2470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17973.5625,18000.0,0.0,0.0,0.1898398250341415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3067659735679626,0.3067706525325775,-4.685612111643422e-06,0.0,0.0001926632976392,0.0,0.0,14.077728271484377,0.0,0.0,0.0,0.3106388449668884,4.0,0.0,1.0
323940,293.11297607421875,297.1499938964844,293.1499938964844,0.0637029781937599,-1625.357177734375,304.1463317871094,0.7387245297431946,0.1142508238554,0.1032792329788208,293.096923828125,297.1499938964844,293.1499938964844,0.0882772877812385,-2182.121337890625,304.1451110839844,0.8007881045341492,0.1459894776344299,0.1386706531047821,293.10040283203125,297.1499938964844,293.1499938964844,0.0849618837237358,-1563.7259521484375,304.1454162597656,0.7925201058387756,0.1415969729423523,0.0993701890110969,293.090576171875,297.1499938964844,293.1499938964844,0.2039434909820556,-4262.19970703125,304.1571044921875,0.9990000128746032,0.3245198130607605,0.2706030011177063,293.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483154296875,0.5555145144462585,0.050000000745058,0.2286433279514312,291.1501770019531,291.1499938964844,269.25,268.5538635253906,282.8783264160156,293.2281188964844,291.1515808105469,1.0,0.2106079459190368,1.0,1.0,0.7830967903137207,1.0,-1.0087685585021973,0.4359025359153747,0.5728660225868225,0.2401783466339111,0.0,0.0,0.3937154412269592,28.423349380493164,28.0,21.628698348999023,-8446.1455078125,107.03173065185548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85321044921875,306.25689697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.23046875,18000.0,0.0,0.0,0.1909744888544082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3059663474559784,0.3059710562229156,-4.690312380262185e-06,0.0,0.0001938148343469,0.0,0.0,14.048623085021973,0.0,0.0,0.0,0.3105571269989013,4.0,0.0,1.0
324000,293.11297607421875,297.1499938964844,293.1499938964844,0.0637029781937599,-1625.357177734375,304.1463317871094,0.7387245297431946,0.1142508238554,0.1032792329788208,293.096923828125,297.1499938964844,293.1499938964844,0.0882772877812385,-2182.121337890625,304.1451110839844,0.8007881045341492,0.1459894776344299,0.1386706531047821,293.10040283203125,297.1499938964844,293.1499938964844,0.0849618837237358,-1563.7259521484375,304.1454162597656,0.7925201058387756,0.1415969729423523,0.0993701890110969,293.090576171875,297.1499938964844,293.1499938964844,0.2039434909820556,-4262.19970703125,304.1571044921875,0.9990000128746032,0.3245198130607605,0.2706030011177063,293.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483154296875,0.5555145144462585,0.050000000745058,0.2286433279514312,291.1501770019531,291.1499938964844,269.25,268.5538635253906,282.8783264160156,293.2281188964844,291.1515808105469,1.0,0.2106079459190368,1.0,1.0,0.7830967903137207,1.0,-1.0087685585021973,0.4359025359153747,0.5728660225868225,0.2401783466339111,0.0,0.0,0.3937154412269592,28.423349380493164,28.0,21.628698348999023,-8446.1455078125,107.03173065185548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85321044921875,306.25689697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.23046875,18000.0,0.0,0.0,0.1909744888544082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3059663474559784,0.3059710562229156,-4.690312380262185e-06,0.0,0.0001938148343469,0.0,0.0,14.048623085021973,0.0,0.0,0.0,0.3105571269989013,4.0,0.0,1.0
324060,293.1127624511719,297.1499938964844,293.1499938964844,0.0644670724868774,-1638.7093505859375,304.1462707519531,0.742141604423523,0.1152344122529029,0.1041510850191116,293.0967102050781,297.1499938964844,293.1499938964844,0.0892950370907783,-2202.056640625,304.1450500488281,0.8051010966300964,0.1473748087882995,0.139969065785408,293.10015869140625,297.1499938964844,293.1499938964844,0.0859194621443748,-1577.544189453125,304.14532470703125,0.7967190146446228,0.1429004073143005,0.100270926952362,293.0775146484375,297.1499938964844,293.1499938964844,0.2021872699260711,-4232.95458984375,304.1574401855469,0.9990000128746032,0.328675776720047,0.2688036859035492,293.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539001464844,0.5569379925727844,0.050000000745058,0.2285968512296676,291.1537475585937,291.1499938964844,269.2133483886719,268.5185241699219,282.8681030273437,293.2248840332031,291.1533508300781,1.0,0.2105379998683929,1.0,1.0,0.7850602269172668,1.0,-1.0102369785308838,0.4362377524375915,0.5739991664886475,0.2403671592473983,0.0,0.0,0.3928112089633941,28.19638061523437,31.0,5.251123905181885,-8445.9423828125,106.96744537353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8860778808594,306.2577514648437,278.1499938964844,0.0,18000.0,313.1499938964844,18006.970703125,18000.0,0.0,0.0,0.1917726397514343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3044705986976623,0.3044753074645996,-4.685473413701402e-06,0.0,0.0001946248376043,0.0,0.0,13.95649242401123,0.0,0.0,0.0,0.3101983070373535,4.0,0.0,1.0
324120,293.1127624511719,297.1499938964844,293.1499938964844,0.0644670724868774,-1638.7093505859375,304.1462707519531,0.742141604423523,0.1152344122529029,0.1041510850191116,293.0967102050781,297.1499938964844,293.1499938964844,0.0892950370907783,-2202.056640625,304.1450500488281,0.8051010966300964,0.1473748087882995,0.139969065785408,293.10015869140625,297.1499938964844,293.1499938964844,0.0859194621443748,-1577.544189453125,304.14532470703125,0.7967190146446228,0.1429004073143005,0.100270926952362,293.0775146484375,297.1499938964844,293.1499938964844,0.2021872699260711,-4232.95458984375,304.1574401855469,0.9990000128746032,0.328675776720047,0.2688036859035492,293.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539001464844,0.5569379925727844,0.050000000745058,0.2285968512296676,291.1537475585937,291.1499938964844,269.2133483886719,268.5185241699219,282.8681030273437,293.2248840332031,291.1533508300781,1.0,0.2105379998683929,1.0,1.0,0.7850602269172668,1.0,-1.0102369785308838,0.4362377524375915,0.5739991664886475,0.2403671592473983,0.0,0.0,0.3928112089633941,28.19638061523437,31.0,5.251123905181885,-8445.9423828125,106.96744537353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8860778808594,306.2577514648437,278.1499938964844,0.0,18000.0,313.1499938964844,18006.970703125,18000.0,0.0,0.0,0.1917726397514343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3044705986976623,0.3044753074645996,-4.685473413701402e-06,0.0,0.0001946248376043,0.0,0.0,13.95649242401123,0.0,0.0,0.0,0.3101983070373535,4.0,0.0,1.0
324180,293.11248779296875,297.1499938964844,293.1499938964844,0.06531722843647,-1653.751220703125,304.1461181640625,0.7428157925605774,0.1162349134683609,0.1050540283322334,293.0964660644531,297.1499938964844,293.1499938964844,0.0904094576835632,-2224.055419921875,304.14483642578125,0.8061179518699646,0.1487732976675033,0.1412962526082992,293.099853515625,297.1499938964844,293.1499938964844,0.0869762003421783,-1592.9276123046875,304.1451416015625,0.7976663112640381,0.1442240327596664,0.1011978164315223,293.06939697265625,297.1499938964844,293.1499938964844,0.20366270840168,-4259.01025390625,304.15240478515625,0.9990000128746032,0.3321759104728699,0.2704247534275055,293.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481628417969,0.5556553602218628,0.050000000745058,0.2286385297775268,291.147216796875,291.1499938964844,269.1766662597656,268.4831848144531,282.8550720214844,293.2211303710937,291.1461181640625,1.0,0.2117837071418762,1.0,1.0,0.787023663520813,1.0,-1.0160205364227295,0.4385290741920471,0.5774914622306824,0.2417732924222946,0.0,0.0,0.3935543000698089,28.498027801513672,34.0,-7.3517165184021,-8484.83984375,108.77671813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9252014160156,306.27166748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.25,18000.0,0.0,0.0,0.1923569440841674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3047451972961426,0.3047498762607574,-4.684191935666604e-06,0.0,0.0001952178427018,0.0,0.0,13.96739101409912,0.0,0.0,0.0,0.3102360665798187,4.0,0.0,1.0
324240,293.11248779296875,297.1499938964844,293.1499938964844,0.06531722843647,-1653.751220703125,304.1461181640625,0.7428157925605774,0.1162349134683609,0.1050540283322334,293.0964660644531,297.1499938964844,293.1499938964844,0.0904094576835632,-2224.055419921875,304.14483642578125,0.8061179518699646,0.1487732976675033,0.1412962526082992,293.099853515625,297.1499938964844,293.1499938964844,0.0869762003421783,-1592.9276123046875,304.1451416015625,0.7976663112640381,0.1442240327596664,0.1011978164315223,293.06939697265625,297.1499938964844,293.1499938964844,0.20366270840168,-4259.01025390625,304.15240478515625,0.9990000128746032,0.3321759104728699,0.2704247534275055,293.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481628417969,0.5556553602218628,0.050000000745058,0.2286385297775268,291.147216796875,291.1499938964844,269.1766662597656,268.4831848144531,282.8550720214844,293.2211303710937,291.1461181640625,1.0,0.2117837071418762,1.0,1.0,0.787023663520813,1.0,-1.0160205364227295,0.4385290741920471,0.5774914622306824,0.2417732924222946,0.0,0.0,0.3935543000698089,28.498027801513672,34.0,-7.3517165184021,-8484.83984375,108.77671813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9252014160156,306.27166748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.25,18000.0,0.0,0.0,0.1923569440841674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3047451972961426,0.3047498762607574,-4.684191935666604e-06,0.0,0.0001952178427018,0.0,0.0,13.96739101409912,0.0,0.0,0.0,0.3102360665798187,4.0,0.0,1.0
324300,293.1123352050781,297.1499938964844,293.1499938964844,0.0657634511590004,-1661.6900634765625,304.14599609375,0.7422887682914734,0.1167399659752845,0.1055162250995636,293.0963439941406,297.1499938964844,293.1499938964844,0.0909906700253486,-2235.55810546875,304.14471435546875,0.805598795413971,0.1494771093130111,0.1419705152511596,293.0997009277344,297.1499938964844,293.1499938964844,0.0875293985009193,-1601.0064697265625,304.14501953125,0.7971218228340149,0.144892156124115,0.1016706079244613,293.068359375,297.1499938964844,293.1499938964844,0.2054072916507721,-4289.06787109375,304.1488037109375,0.9990000128746032,0.3334024250507355,0.2722986042499542,293.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431579589844,0.5541720986366272,0.050000000745058,0.2286874949932098,291.1419982910156,291.1499938964844,269.1583251953125,268.46551513671875,282.8477478027344,293.2191162109375,291.140625,1.0,0.2128318399190902,1.0,1.0,0.7880054116249084,1.0,-1.0202593803405762,0.4402859807014465,0.5799733996391296,0.2428513914346695,0.0,0.0,0.3946132063865661,28.817262649536133,34.0,-11.656824111938477,-8517.384765625,110.28421020507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9413452148437,306.28106689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.251953125,18000.0,0.0,0.0,0.1926277428865432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3056266605854034,0.3056313395500183,-4.685785825131461e-06,0.0,0.0001954926701728,0.0,0.0,14.018178939819336,0.0,0.0,0.0,0.3104399144649505,4.0,0.0,1.0
324360,293.1121826171875,297.1499938964844,293.1499938964844,0.0662181451916694,-1669.8011474609375,304.1459045410156,0.7412654757499695,0.117246001958847,0.1059835031628608,293.0962219238281,297.1499938964844,293.1499938964844,0.0915822386741638,-2247.27392578125,304.14459228515625,0.8044856190681458,0.1501824855804443,0.1426503807306289,293.0995178222656,297.1499938964844,293.1499938964844,0.088093064725399,-1609.2474365234375,304.1448974609375,0.7959907650947571,0.1455622166395187,0.1021480411291122,293.069580078125,297.1499938964844,293.1499938964844,0.2077296525239944,-4328.7705078125,304.1448059082031,0.9990000128746032,0.3342000246047973,0.2747782468795776,293.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5522104501724243,0.050000000745058,0.2287534773349762,291.1360168457031,291.1499938964844,269.1400146484375,268.4478454589844,282.8407592773437,293.2171325683594,291.13458251953125,1.0,0.2141273468732834,1.0,1.0,0.7892559766769409,1.0,-1.0252641439437866,0.4423549473285675,0.5829092264175415,0.2441050410270691,0.0,0.0,0.3961425721645355,29.23784828186035,37.0,-14.46872901916504,-8557.8310546875,112.15422821044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9529113769531,306.2913513183594,278.1499938964844,0.0,18000.0,313.1499938964844,17984.75,18000.0,0.0,0.0,0.1929170936346054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3070485293865204,0.3070532083511352,-4.68909411210916e-06,0.0,0.0001957863132702,0.0,0.0,14.102319717407228,0.0,0.0,0.0,0.3107801675796509,4.0,0.0,1.0
324420,293.1119384765625,297.1499938964844,293.1499938964844,0.0671353340148925,-1686.2041015625,304.145751953125,0.7379374504089355,0.1182534173130989,0.1069260835647583,293.0959777832031,297.1499938964844,293.1499938964844,0.0927783250808715,-2270.95458984375,304.1444091796875,0.8007135391235352,0.1515919417142868,0.1440211981534958,293.0992431640625,297.1499938964844,293.1499938964844,0.089232362806797,-1625.908935546875,304.1446838378906,0.7921998500823975,0.1468999534845352,0.1031108945608139,293.0789794921875,297.1499938964844,293.1499938964844,0.2138931155204773,-4433.1083984375,304.1362609863281,0.9990000128746032,0.3343444466590881,0.2813234329223633,293.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1250915527344,0.5470694303512573,0.050000000745058,0.2289333790540695,291.1237487792969,291.1499938964844,269.10333251953125,268.4125366210937,282.8258972167969,293.2132568359375,291.1223449707031,1.0,0.2173807770013809,1.0,1.0,0.7917572259902954,1.0,-1.0372676849365234,0.4474011361598968,0.589866578578949,0.2471561431884765,0.0,0.0,0.4004685282707214,30.36296272277832,40.0,-16.629047393798828,-8659.6943359375,116.90955352783205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9569396972656,306.3102111816406,278.1499938964844,0.0,18000.0,313.1499938964844,17971.865234375,18000.0,0.0,0.0,0.1936488002538681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3114529252052307,0.3114576339721679,-4.701139459939441e-06,0.0,0.0001965289266081,0.0,0.0,14.369433403015137,0.0,0.0,0.0,0.3118667304515838,4.0,0.0,1.0
324480,293.1119384765625,297.1499938964844,293.1499938964844,0.0671353340148925,-1686.2041015625,304.145751953125,0.7379374504089355,0.1182534173130989,0.1069260835647583,293.0959777832031,297.1499938964844,293.1499938964844,0.0927783250808715,-2270.95458984375,304.1444091796875,0.8007135391235352,0.1515919417142868,0.1440211981534958,293.0992431640625,297.1499938964844,293.1499938964844,0.089232362806797,-1625.908935546875,304.1446838378906,0.7921998500823975,0.1468999534845352,0.1031108945608139,293.0789794921875,297.1499938964844,293.1499938964844,0.2138931155204773,-4433.1083984375,304.1362609863281,0.9990000128746032,0.3343444466590881,0.2813234329223633,293.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1250915527344,0.5470694303512573,0.050000000745058,0.2289333790540695,291.1237487792969,291.1499938964844,269.10333251953125,268.4125366210937,282.8258972167969,293.2132568359375,291.1223449707031,1.0,0.2173807770013809,1.0,1.0,0.7917572259902954,1.0,-1.0372676849365234,0.4474011361598968,0.589866578578949,0.2471561431884765,0.0,0.0,0.4004685282707214,30.36296272277832,40.0,-16.629047393798828,-8659.6943359375,116.90955352783205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9569396972656,306.3102111816406,278.1499938964844,0.0,18000.0,313.1499938964844,17971.865234375,18000.0,0.0,0.0,0.1936488002538681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3114529252052307,0.3114576339721679,-4.701139459939441e-06,0.0,0.0001965289266081,0.0,0.0,14.369433403015137,0.0,0.0,0.0,0.3118667304515838,4.0,0.0,1.0
324540,293.11181640625,297.1499938964844,293.1499938964844,0.0680479332804679,-1702.5726318359375,304.1456298828125,0.7332954406738281,0.1192434057593345,0.1078674718737602,293.0958251953125,297.1499938964844,293.1499938964844,0.0939778685569763,-2294.6787109375,304.144287109375,0.7953318357467651,0.152989849448204,0.1453959494829177,293.0990600585937,297.1499938964844,293.1499938964844,0.0903714671730995,-1642.564697265625,304.1445617675781,0.7868221402168274,0.1482217609882354,0.1040742024779319,293.0975036621094,297.1499938964844,293.1499938964844,0.2218008488416671,-4565.42626953125,304.127685546875,0.9990000128746032,0.3324083387851715,0.2896495163440704,293.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11309814453125,0.5407278537750244,0.050000000745058,0.2291708141565323,291.11181640625,291.1499938964844,269.0666809082031,268.377197265625,282.80963134765625,293.2098083496094,291.11053466796875,1.0,0.2213803678750991,1.0,1.0,0.7942584156990051,1.0,-1.0514817237854004,0.4534680545330047,0.598013699054718,0.2508072853088379,0.0,0.0,0.4063639938831329,31.826980590820312,28.0,-16.451494216918945,-8784.6591796875,122.90154266357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9308166503906,306.3219909667969,278.1499938964844,0.0,18000.0,313.1499938964844,17959.189453125,18000.0,0.0,0.0,0.1947253495454788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3178143203258514,0.3178190588951111,-4.720302513305796e-06,0.0,0.0001976214698515,0.0,0.0,14.764348030090332,0.0,0.0,0.0,0.3134803771972656,4.0,0.0,1.0
324600,293.11181640625,297.1499938964844,293.1499938964844,0.0680479332804679,-1702.5726318359375,304.1456298828125,0.7332954406738281,0.1192434057593345,0.1078674718737602,293.0958251953125,297.1499938964844,293.1499938964844,0.0939778685569763,-2294.6787109375,304.144287109375,0.7953318357467651,0.152989849448204,0.1453959494829177,293.0990600585937,297.1499938964844,293.1499938964844,0.0903714671730995,-1642.564697265625,304.1445617675781,0.7868221402168274,0.1482217609882354,0.1040742024779319,293.0975036621094,297.1499938964844,293.1499938964844,0.2218008488416671,-4565.42626953125,304.127685546875,0.9990000128746032,0.3324083387851715,0.2896495163440704,293.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11309814453125,0.5407278537750244,0.050000000745058,0.2291708141565323,291.11181640625,291.1499938964844,269.0666809082031,268.377197265625,282.80963134765625,293.2098083496094,291.11053466796875,1.0,0.2213803678750991,1.0,1.0,0.7942584156990051,1.0,-1.0514817237854004,0.4534680545330047,0.598013699054718,0.2508072853088379,0.0,0.0,0.4063639938831329,31.826980590820312,28.0,-16.451494216918945,-8784.6591796875,122.90154266357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9308166503906,306.3219909667969,278.1499938964844,0.0,18000.0,313.1499938964844,17959.189453125,18000.0,0.0,0.0,0.1947253495454788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3178143203258514,0.3178190588951111,-4.720302513305796e-06,0.0,0.0001976214698515,0.0,0.0,14.764348030090332,0.0,0.0,0.0,0.3134803771972656,4.0,0.0,1.0
324660,293.1116027832031,297.1499938964844,293.1499938964844,0.0687934830784797,-1715.761962890625,304.1458740234375,0.7383355498313904,0.1202541217207908,0.1087430566549301,293.0955810546875,297.1499938964844,293.1499938964844,0.0949945449829101,-2314.491943359375,304.1445007324219,0.8016334176063538,0.1544108688831329,0.1467052549123764,293.09881591796875,297.1499938964844,293.1499938964844,0.09132731705904,-1656.340576171875,304.1448059082031,0.7929897904396057,0.1495619565248489,0.1049855947494506,293.1120910644531,297.1499938964844,293.1499938964844,0.2183748483657837,-4505.07861328125,304.1414489746094,0.9990000128746032,0.3307331800460815,0.2856103777885437,293.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1127014160156,0.5437672138214111,0.050000000745058,0.2290544509887695,291.1147766113281,291.1499938964844,269.0299987792969,268.34185791015625,282.8057556152344,293.2066650390625,291.11785888671875,1.0,0.219719260931015,1.0,1.0,0.7979467511177063,1.0,-1.0502192974090576,0.4522847235202789,0.5979346036911011,0.2502119839191437,0.0,0.0,0.4113375842571258,31.195037841796875,25.0,13.081149101257324,-8849.9853515625,121.4655303955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8817138671875,306.3659973144531,278.1499938964844,0.0,18000.0,313.1499938964844,17959.841796875,18000.0,0.0,0.0,0.1961892545223236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3248513042926788,0.3248560428619385,-4.745408205053536e-06,0.0,0.0001991071621887,0.0,0.0,15.218549728393556,0.0,0.0,0.0,0.3153167963027954,4.0,0.0,1.0
324720,293.1116027832031,297.1499938964844,293.1499938964844,0.0687934830784797,-1715.761962890625,304.1458740234375,0.7383355498313904,0.1202541217207908,0.1087430566549301,293.0955810546875,297.1499938964844,293.1499938964844,0.0949945449829101,-2314.491943359375,304.1445007324219,0.8016334176063538,0.1544108688831329,0.1467052549123764,293.09881591796875,297.1499938964844,293.1499938964844,0.09132731705904,-1656.340576171875,304.1448059082031,0.7929897904396057,0.1495619565248489,0.1049855947494506,293.1120910644531,297.1499938964844,293.1499938964844,0.2183748483657837,-4505.07861328125,304.1414489746094,0.9990000128746032,0.3307331800460815,0.2856103777885437,293.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1127014160156,0.5437672138214111,0.050000000745058,0.2290544509887695,291.1147766113281,291.1499938964844,269.0299987792969,268.34185791015625,282.8057556152344,293.2066650390625,291.11785888671875,1.0,0.219719260931015,1.0,1.0,0.7979467511177063,1.0,-1.0502192974090576,0.4522847235202789,0.5979346036911011,0.2502119839191437,0.0,0.0,0.4113375842571258,31.195037841796875,25.0,13.081149101257324,-8849.9853515625,121.4655303955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8817138671875,306.3659973144531,278.1499938964844,0.0,18000.0,313.1499938964844,17959.841796875,18000.0,0.0,0.0,0.1961892545223236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3248513042926788,0.3248560428619385,-4.745408205053536e-06,0.0,0.0001991071621887,0.0,0.0,15.218549728393556,0.0,0.0,0.0,0.3153167963027954,4.0,0.0,1.0
324780,293.11138916015625,297.1499938964844,293.1499938964844,0.069387674331665,-1725.982421875,304.146240234375,0.7463183403015137,0.1212706193327903,0.1096149608492851,293.0953674316406,297.1499938964844,293.1499938964844,0.0958261862397193,-2330.307373046875,304.1449279785156,0.8111842274665833,0.1558365225791931,0.1480097472667694,293.0986022949219,297.1499938964844,293.1499938964844,0.0921016857028007,-1667.224853515625,304.1452331542969,0.8025344014167786,0.1509048491716385,0.1058915853500366,293.10528564453125,297.1499938964844,293.1499938964844,0.2112541198730468,-4383.6103515625,304.1560363769531,0.9990000128746032,0.3330428898334503,0.2781805098056793,293.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.5495277047157288,0.050000000745058,0.2288455367088318,291.1420288085937,291.1499938964844,268.99334716796875,268.3065185546875,282.8045959472656,293.2035522460937,291.1441345214844,1.0,0.2172726243734359,1.0,1.0,0.8016350865364075,1.0,-1.04474937915802,0.4492229223251343,0.595526397228241,0.2484187632799148,0.0,0.0,0.4104613959789276,30.00947380065918,28.0,26.742656707763672,-8827.900390625,118.0463409423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8484191894531,306.3653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.30078125,18000.0,0.0,0.0,0.1976732909679412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3254620432853699,0.3254668116569519,-4.756301223096671e-06,0.0,0.000200613256311,0.0,0.0,15.283992767333984,0.0,0.0,0.0,0.3156168162822723,4.0,0.0,1.0
324840,293.11138916015625,297.1499938964844,293.1499938964844,0.069387674331665,-1725.982421875,304.146240234375,0.7463183403015137,0.1212706193327903,0.1096149608492851,293.0953674316406,297.1499938964844,293.1499938964844,0.0958261862397193,-2330.307373046875,304.1449279785156,0.8111842274665833,0.1558365225791931,0.1480097472667694,293.0986022949219,297.1499938964844,293.1499938964844,0.0921016857028007,-1667.224853515625,304.1452331542969,0.8025344014167786,0.1509048491716385,0.1058915853500366,293.10528564453125,297.1499938964844,293.1499938964844,0.2112541198730468,-4383.6103515625,304.1560363769531,0.9990000128746032,0.3330428898334503,0.2781805098056793,293.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.5495277047157288,0.050000000745058,0.2288455367088318,291.1420288085937,291.1499938964844,268.99334716796875,268.3065185546875,282.8045959472656,293.2035522460937,291.1441345214844,1.0,0.2172726243734359,1.0,1.0,0.8016350865364075,1.0,-1.04474937915802,0.4492229223251343,0.595526397228241,0.2484187632799148,0.0,0.0,0.4104613959789276,30.00947380065918,28.0,26.742656707763672,-8827.900390625,118.0463409423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8484191894531,306.3653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.30078125,18000.0,0.0,0.0,0.1976732909679412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3254620432853699,0.3254668116569519,-4.756301223096671e-06,0.0,0.000200613256311,0.0,0.0,15.283992767333984,0.0,0.0,0.0,0.3156168162822723,4.0,0.0,1.0
324900,293.1112976074219,297.1499938964844,293.1499938964844,0.0697302818298339,-1732.0101318359375,304.14630126953125,0.749238908290863,0.1217773258686065,0.1100584864616394,293.09527587890625,297.1499938964844,293.1499938964844,0.0962970480322837,-2339.40283203125,304.14501953125,0.8145143389701843,0.1565469801425933,0.1486693918704986,293.0984802246094,297.1499938964844,293.1499938964844,0.0925421640276908,-1673.5225830078125,304.1452941894531,0.8059871196746826,0.1515747010707855,0.106350190937519,293.09722900390625,297.1499938964844,293.1499938964844,0.2090053856372833,-4345.66259765625,304.1589660644531,0.9990000128746032,0.3351866900920868,0.2758693099021911,293.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480407714844,0.5513481497764587,0.050000000745058,0.2287823408842086,291.1495666503906,291.1499938964844,268.9750061035156,268.2888488769531,282.8028564453125,293.20184326171875,291.1508178710937,1.0,0.216733917593956,1.0,1.0,0.8034792542457581,1.0,-1.0437718629837036,0.4485036134719848,0.595268189907074,0.2479928135871887,0.0,0.0,0.409716784954071,29.66054344177246,28.0,21.71528625488281,-8815.1416015625,117.1955108642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.845947265625,306.357666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.380859375,18000.0,0.0,0.0,0.1983049064874649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3246690034866333,0.3246737420558929,-4.755278496304527e-06,0.0,0.0002012542681768,0.0,0.0,15.23766040802002,0.0,0.0,0.0,0.3154449462890625,4.0,0.0,1.0
324960,293.1112060546875,297.1499938964844,293.1499938964844,0.0701067373156547,-1738.7196044921875,304.14630126953125,0.7512264251708984,0.1222847774624824,0.1105072051286697,293.0951843261719,297.1499938964844,293.1499938964844,0.0968091413378715,-2349.381103515625,304.1449890136719,0.8167628049850464,0.1572574824094772,0.1493338644504547,293.098388671875,297.1499938964844,293.1499938964844,0.0930230990052223,-1680.465087890625,304.1452941894531,0.8083089590072632,0.1522458344697952,0.1068130657076835,293.0890197753906,297.1499938964844,293.1499938964844,0.2078443765640258,-4326.34619140625,304.159423828125,0.9990000128746032,0.3374656140804291,0.2746908664703369,293.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15216064453125,0.5522789359092712,0.050000000745058,0.2287504822015762,291.15264892578125,291.1499938964844,268.9566650390625,268.27117919921875,282.7979736328125,293.199951171875,291.1527404785156,1.0,0.2165742814540863,1.0,1.0,0.8044589757919312,1.0,-1.0442100763320925,0.4485315978527069,0.5956783890724182,0.2480727732181549,0.0,0.0,0.4092069864273071,29.498613357543945,31.0,12.47959327697754,-8810.865234375,117.01126861572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85107421875,306.3505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.404296875,18000.0,0.0,0.0,0.1988576352596283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3238872289657593,0.3238919973373413,-4.752934728458058e-06,0.0,0.000201815215405,0.0,0.0,15.18812370300293,0.0,0.0,0.0,0.3152528405189514,4.0,0.0,1.0
325020,293.1109924316406,297.1499938964844,293.1499938964844,0.070941187441349,-1753.7724609375,304.1461486816406,0.75303715467453,0.1233090311288833,0.1114252656698226,293.094970703125,297.1499938964844,293.1499938964844,0.0979318544268608,-2371.4111328125,304.144775390625,0.8188766241073608,0.1586857438087463,0.1506823897361755,293.0981750488281,297.1499938964844,293.1499938964844,0.0940829291939735,-1695.888671875,304.14508056640625,0.8104480504989624,0.1535999327898025,0.1077563464641571,293.0761108398437,297.1499938964844,293.1499938964844,0.2080114334821701,-4330.2216796875,304.1558837890625,0.9990000128746032,0.3416463732719421,0.274915874004364,293.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.5521009564399719,0.050000000745058,0.2287564277648925,291.1483154296875,291.1499938964844,268.9200134277344,268.23583984375,282.7850341796875,293.1957092285156,291.1474304199219,1.0,0.217288464307785,1.0,1.0,0.8064184188842773,1.0,-1.048338532447815,0.4500825405120849,0.59825599193573,0.2491331994533538,0.0,0.0,0.4096285998821258,29.5910873413086,34.0,-3.4123759269714355,-8834.99609375,118.15265655517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736267089844,306.35186767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.26953125,18000.0,0.0,0.0,0.1997852474451065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3237416446208954,0.323746383190155,-4.750347670778865e-06,0.0,0.0002027566224569,0.0,0.0,15.172595977783203,0.0,0.0,0.0,0.315190315246582,4.0,0.0,1.0
325080,293.1109924316406,297.1499938964844,293.1499938964844,0.070941187441349,-1753.7724609375,304.1461486816406,0.75303715467453,0.1233090311288833,0.1114252656698226,293.094970703125,297.1499938964844,293.1499938964844,0.0979318544268608,-2371.4111328125,304.144775390625,0.8188766241073608,0.1586857438087463,0.1506823897361755,293.0981750488281,297.1499938964844,293.1499938964844,0.0940829291939735,-1695.888671875,304.14508056640625,0.8104480504989624,0.1535999327898025,0.1077563464641571,293.0761108398437,297.1499938964844,293.1499938964844,0.2080114334821701,-4330.2216796875,304.1558837890625,0.9990000128746032,0.3416463732719421,0.274915874004364,293.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.5521009564399719,0.050000000745058,0.2287564277648925,291.1483154296875,291.1499938964844,268.9200134277344,268.23583984375,282.7850341796875,293.1957092285156,291.1474304199219,1.0,0.217288464307785,1.0,1.0,0.8064184188842773,1.0,-1.048338532447815,0.4500825405120849,0.59825599193573,0.2491331994533538,0.0,0.0,0.4096285998821258,29.5910873413086,34.0,-3.4123759269714355,-8834.99609375,118.15265655517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736267089844,306.35186767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.26953125,18000.0,0.0,0.0,0.1997852474451065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3237416446208954,0.323746383190155,-4.750347670778865e-06,0.0,0.0002027566224569,0.0,0.0,15.172595977783203,0.0,0.0,0.0,0.315190315246582,4.0,0.0,1.0
325140,293.1107788085937,297.1499938964844,293.1499938964844,0.0718300566077232,-1769.91943359375,304.1459350585937,0.7523499131202698,0.1243427991867065,0.1123691648244857,293.0947570800781,297.1499938964844,293.1499938964844,0.0991213545203208,-2394.78564453125,304.14453125,0.8183143734931946,0.1601236164569854,0.1520572751760482,293.097900390625,297.1499938964844,293.1499938964844,0.0952101200819015,-1712.3359375,304.14483642578125,0.8098249435424805,0.1549677103757858,0.1087224707007408,293.0711975097656,297.1499938964844,293.1499938964844,0.2109542489051818,-4380.9443359375,304.1489562988281,0.9990000128746032,0.3445295393466949,0.2780784964561462,293.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.139892578125,0.549607515335083,0.050000000745058,0.2288424372673034,291.1387023925781,291.1499938964844,268.8833312988281,268.20050048828125,282.7694702148437,293.1910400390625,291.1374206542969,1.0,0.2191817909479141,1.0,1.0,0.8083778619766235,1.0,-1.056179404258728,0.453327864408493,0.6028515100479126,0.2511974275112152,0.0,0.0,0.4117452800273895,30.162071228027344,37.0,-12.107830047607422,-8897.3935546875,121.0510711669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8955383300781,306.3656005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.6015625,18000.0,0.0,0.0,0.2006244361400604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3256576359272003,0.3256623744964599,-4.754359906655736e-06,0.0,0.0002036083023995,0.0,0.0,15.28895378112793,0.0,0.0,0.0,0.3156581521034241,4.0,0.0,1.0
325200,293.1107788085937,297.1499938964844,293.1499938964844,0.0718300566077232,-1769.91943359375,304.1459350585937,0.7523499131202698,0.1243427991867065,0.1123691648244857,293.0947570800781,297.1499938964844,293.1499938964844,0.0991213545203208,-2394.78564453125,304.14453125,0.8183143734931946,0.1601236164569854,0.1520572751760482,293.097900390625,297.1499938964844,293.1499938964844,0.0952101200819015,-1712.3359375,304.14483642578125,0.8098249435424805,0.1549677103757858,0.1087224707007408,293.0711975097656,297.1499938964844,293.1499938964844,0.2109542489051818,-4380.9443359375,304.1489562988281,0.9990000128746032,0.3445295393466949,0.2780784964561462,293.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.139892578125,0.549607515335083,0.050000000745058,0.2288424372673034,291.1387023925781,291.1499938964844,268.8833312988281,268.20050048828125,282.7694702148437,293.1910400390625,291.1374206542969,1.0,0.2191817909479141,1.0,1.0,0.8083778619766235,1.0,-1.056179404258728,0.453327864408493,0.6028515100479126,0.2511974275112152,0.0,0.0,0.4117452800273895,30.162071228027344,37.0,-12.107830047607422,-8897.3935546875,121.0510711669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8955383300781,306.3656005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.6015625,18000.0,0.0,0.0,0.2006244361400604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3256576359272003,0.3256623744964599,-4.754359906655736e-06,0.0,0.0002036083023995,0.0,0.0,15.28895378112793,0.0,0.0,0.0,0.3156581521034241,4.0,0.0,1.0
325260,293.110595703125,297.1499938964844,293.1499938964844,0.0727433264255523,-1786.576416015625,304.1457824707031,0.749644935131073,0.1253750175237655,0.1133283600211143,293.0945739746094,297.1499938964844,293.1499938964844,0.1003462895750999,-2418.82177734375,304.1443176269531,0.8155741691589355,0.1615636497735977,0.1534509062767028,293.09765625,297.1499938964844,293.1499938964844,0.0963713899254798,-1729.276123046875,304.1446228027344,0.8069323301315308,0.1563377678394317,0.1097032651305198,293.0759582519531,297.1499938964844,293.1499938964844,0.2161827832460403,-4469.55419921875,304.1405944824219,0.9990000128746032,0.3455815017223358,0.2836365699768066,293.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.5452778935432434,0.050000000745058,0.2289977669715881,291.12713623046875,291.1499938964844,268.8466796875,268.1651611328125,282.75421142578125,293.1863098144531,291.1258544921875,1.0,0.2220520377159118,1.0,1.0,0.8112701773643494,1.0,-1.0670373439788818,0.4578454196453094,0.6091919541358948,0.2539528608322143,0.0,0.0,0.4155669212341308,31.1455020904541,40.0,-15.293838500976562,-8990.9560546875,125.47633361816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9022521972656,306.3831481933594,278.1499938964844,0.0,18000.0,313.1499938964844,17972.94140625,18000.0,0.0,0.0,0.2015556991100311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3296818733215332,0.3296866416931152,-4.765865469380515e-06,0.0,0.0002045534056378,0.0,0.0,15.543850898742676,0.0,0.0,0.0,0.3166921734809875,4.0,0.0,1.0
325320,293.110595703125,297.1499938964844,293.1499938964844,0.0727433264255523,-1786.576416015625,304.1457824707031,0.749644935131073,0.1253750175237655,0.1133283600211143,293.0945739746094,297.1499938964844,293.1499938964844,0.1003462895750999,-2418.82177734375,304.1443176269531,0.8155741691589355,0.1615636497735977,0.1534509062767028,293.09765625,297.1499938964844,293.1499938964844,0.0963713899254798,-1729.276123046875,304.1446228027344,0.8069323301315308,0.1563377678394317,0.1097032651305198,293.0759582519531,297.1499938964844,293.1499938964844,0.2161827832460403,-4469.55419921875,304.1405944824219,0.9990000128746032,0.3455815017223358,0.2836365699768066,293.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.5452778935432434,0.050000000745058,0.2289977669715881,291.12713623046875,291.1499938964844,268.8466796875,268.1651611328125,282.75421142578125,293.1863098144531,291.1258544921875,1.0,0.2220520377159118,1.0,1.0,0.8112701773643494,1.0,-1.0670373439788818,0.4578454196453094,0.6091919541358948,0.2539528608322143,0.0,0.0,0.4155669212341308,31.1455020904541,40.0,-15.293838500976562,-8990.9560546875,125.47633361816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9022521972656,306.3831481933594,278.1499938964844,0.0,18000.0,313.1499938964844,17972.94140625,18000.0,0.0,0.0,0.2015556991100311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3296818733215332,0.3296866416931152,-4.765865469380515e-06,0.0,0.0002045534056378,0.0,0.0,15.543850898742676,0.0,0.0,0.0,0.3166921734809875,4.0,0.0,1.0
