time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
325380,293.1105041503906,297.1499938964844,293.1499938964844,0.0736564621329307,-1803.2711181640625,304.1456604003906,0.7454231381416321,0.1263933032751083,0.1142899319529533,293.09442138671875,297.1499938964844,293.1499938964844,0.1015812456607818,-2442.98046875,304.1441650390625,0.8110882639884949,0.1629955619573593,0.1548521369695663,293.0975036621094,297.1499938964844,293.1499938964844,0.0975391343235969,-1746.27734375,304.1444702148437,0.8021889925003052,0.1576961576938629,0.1106878072023391,293.0906066894531,297.1499938964844,293.1499938964844,0.2233230322599411,-4589.08837890625,304.1318359375,0.9990000128746032,0.3445063829421997,0.291167140007019,293.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170349121094,0.5396035313606262,0.050000000745058,0.229213997721672,291.11578369140625,291.1499938964844,268.8099975585937,268.1298217773437,282.7372741699219,293.1817932128906,291.11456298828125,1.0,0.2257294356822967,1.0,1.0,0.8141624927520752,1.0,-1.0803529024124146,0.4635012745857239,0.6168515682220459,0.2573478519916534,0.0,0.0,0.420890063047409,32.48933792114258,43.0,-15.770844459533691,-9109.7060546875,131.26463317871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8847351074219,306.3964538574219,278.1499938964844,0.0,18000.0,313.1499938964844,17959.8046875,18000.0,0.0,0.0,0.2027491927146911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3356725871562958,0.3356773853302002,-4.785004875884624e-06,0.0,0.0002057646634057,0.0,0.0,15.933140754699709,0.0,0.0,0.0,0.3182764053344726,4.0,0.0,1.0
325440,293.1105041503906,297.1499938964844,293.1499938964844,0.0736564621329307,-1803.2711181640625,304.1456604003906,0.7454231381416321,0.1263933032751083,0.1142899319529533,293.09442138671875,297.1499938964844,293.1499938964844,0.1015812456607818,-2442.98046875,304.1441650390625,0.8110882639884949,0.1629955619573593,0.1548521369695663,293.0975036621094,297.1499938964844,293.1499938964844,0.0975391343235969,-1746.27734375,304.1444702148437,0.8021889925003052,0.1576961576938629,0.1106878072023391,293.0906066894531,297.1499938964844,293.1499938964844,0.2233230322599411,-4589.08837890625,304.1318359375,0.9990000128746032,0.3445063829421997,0.291167140007019,293.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170349121094,0.5396035313606262,0.050000000745058,0.229213997721672,291.11578369140625,291.1499938964844,268.8099975585937,268.1298217773437,282.7372741699219,293.1817932128906,291.11456298828125,1.0,0.2257294356822967,1.0,1.0,0.8141624927520752,1.0,-1.0803529024124146,0.4635012745857239,0.6168515682220459,0.2573478519916534,0.0,0.0,0.420890063047409,32.48933792114258,43.0,-15.770844459533691,-9109.7060546875,131.26463317871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8847351074219,306.3964538574219,278.1499938964844,0.0,18000.0,313.1499938964844,17959.8046875,18000.0,0.0,0.0,0.2027491927146911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3356725871562958,0.3356773853302002,-4.785004875884624e-06,0.0,0.0002057646634057,0.0,0.0,15.933140754699709,0.0,0.0,0.0,0.3182764053344726,4.0,0.0,1.0
325500,293.1104736328125,297.1499938964844,293.1499938964844,0.0741095170378685,-1811.5682373046875,304.1456298828125,0.7428944110870361,0.1268941909074783,0.1147681325674057,293.0943908691406,297.1499938964844,293.1499938964844,0.1021991446614265,-2455.039794921875,304.14410400390625,0.8082975149154663,0.1637056022882461,0.1555522382259369,293.09747314453125,297.1499938964844,293.1499938964844,0.0981215611100196,-1754.7425537109375,304.1444091796875,0.7992978692054749,0.158367320895195,0.1111783608794212,293.1015319824219,297.1499938964844,293.1499938964844,0.2275137901306152,-4658.6494140625,304.1275329589844,0.9990000128746032,0.3431106805801391,0.2955546379089355,293.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114807128906,0.5364129543304443,0.050000000745058,0.2293425947427749,291.1102600097656,291.1499938964844,268.7916564941406,268.1121520996094,282.7281494140625,293.1796875,291.1091003417969,1.0,0.2278225123882293,1.0,1.0,0.8156086802482605,1.0,-1.0877761840820312,0.4666890501976013,0.6210871934890747,0.2592406272888183,0.0,0.0,0.4240958988666534,33.2819709777832,43.0,-15.49206256866455,-9177.2529296875,134.62673950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86553955078125,306.40045166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17953.068359375,18000.0,0.0,0.0,0.2034902721643448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3393985033035278,0.3394033014774322,-4.797465862793615e-06,0.0,0.0002065167500404,0.0,0.0,16.17934226989746,0.0,0.0,0.0,0.3192785382270813,4.0,0.0,1.0
325560,293.1105041503906,297.1499938964844,293.1499938964844,0.0745574086904525,-1819.7764892578125,304.1455993652344,0.7401601076126099,0.127388596534729,0.1152433007955551,293.0943908691406,297.1499938964844,293.1499938964844,0.1028139665722847,-2467.0166015625,304.14404296875,0.8051809668540955,0.1644106656312942,0.1562505811452865,293.09747314453125,297.1499938964844,293.1499938964844,0.0986996069550514,-1763.130859375,304.1443786621094,0.7961427569389343,0.159031867980957,0.111666515469551,293.11480712890625,297.1499938964844,293.1499938964844,0.2320612072944641,-4733.68994140625,304.12335205078125,0.9990000128746032,0.3411197066307068,0.3002940416336059,293.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.106201171875,0.533062756061554,0.050000000745058,0.2294836938381195,291.10504150390625,291.1499938964844,268.7733459472656,268.094482421875,282.7200012207031,293.1776733398437,291.1040344238281,1.0,0.2300603538751602,1.0,1.0,0.8176591992378235,1.0,-1.0956283807754517,0.4700121283531189,0.6256162524223328,0.2611709833145141,0.0,0.0,0.4276155233383178,34.14775466918945,31.0,-14.61183261871338,-9249.03125,138.27804565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8392639160156,306.4026184082031,278.1499938964844,0.0,18000.0,313.1499938964844,17946.38671875,18000.0,0.0,0.0,0.2043474316596985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3435904085636139,0.3435952365398407,-4.811902726942208e-06,0.0,0.0002073866635328,0.0,0.0,16.459871292114258,0.0,0.0,0.0,0.3204193115234375,4.0,0.0,1.0
325620,293.1104431152344,297.1499938964844,293.1499938964844,0.0752789005637168,-1832.781494140625,304.1458740234375,0.7445768117904663,0.1284052580595016,0.1161265894770622,293.09423828125,297.1499938964844,293.1499938964844,0.1038417071104049,-2486.70263671875,304.14434814453125,0.8105344772338867,0.1658482849597931,0.1575782895088195,293.0971984863281,297.1499938964844,293.1499938964844,0.0996727719902992,-1777.0177001953125,304.1446533203125,0.8015367388725281,0.160418763756752,0.112604059278965,293.135498046875,297.1499938964844,293.1499938964844,0.2292347252368927,-4683.2734375,304.1375732421875,0.9990000128746032,0.3377746641635895,0.2969121038913727,293.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1077575683594,0.5354429483413696,0.050000000745058,0.2293825000524521,291.11004638671875,291.1499938964844,268.7366638183594,268.0591125488281,282.715087890625,293.1737976074219,291.1131896972656,1.0,0.2286798804998397,1.0,1.0,0.8217601776123047,1.0,-1.0952361822128296,0.4692197740077972,0.62601637840271,0.2609151005744934,0.0,0.0,0.4330757856369018,33.61066436767578,25.0,14.83016872406006,-9323.341796875,137.17294311523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7755126953125,306.4389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,17949.341796875,18000.0,0.0,0.0,0.206355407834053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.351897269487381,0.3519021272659302,-4.844853719987441e-06,0.0,0.0002094245137413,0.0,0.0,17.036773681640625,0.0,0.0,0.0,0.3227329552173614,4.0,0.0,1.0
325680,293.1104431152344,297.1499938964844,293.1499938964844,0.0752789005637168,-1832.781494140625,304.1458740234375,0.7445768117904663,0.1284052580595016,0.1161265894770622,293.09423828125,297.1499938964844,293.1499938964844,0.1038417071104049,-2486.70263671875,304.14434814453125,0.8105344772338867,0.1658482849597931,0.1575782895088195,293.0971984863281,297.1499938964844,293.1499938964844,0.0996727719902992,-1777.0177001953125,304.1446533203125,0.8015367388725281,0.160418763756752,0.112604059278965,293.135498046875,297.1499938964844,293.1499938964844,0.2292347252368927,-4683.2734375,304.1375732421875,0.9990000128746032,0.3377746641635895,0.2969121038913727,293.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1077575683594,0.5354429483413696,0.050000000745058,0.2293825000524521,291.11004638671875,291.1499938964844,268.7366638183594,268.0591125488281,282.715087890625,293.1737976074219,291.1131896972656,1.0,0.2286798804998397,1.0,1.0,0.8217601776123047,1.0,-1.0952361822128296,0.4692197740077972,0.62601637840271,0.2609151005744934,0.0,0.0,0.4330757856369018,33.61066436767578,25.0,14.83016872406006,-9323.341796875,137.17294311523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7755126953125,306.4389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,17949.341796875,18000.0,0.0,0.0,0.206355407834053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.351897269487381,0.3519021272659302,-4.844853719987441e-06,0.0,0.0002094245137413,0.0,0.0,17.036773681640625,0.0,0.0,0.0,0.3227329552173614,4.0,0.0,1.0
325740,293.1102905273437,297.1499938964844,293.1499938964844,0.0758239477872848,-1842.26416015625,304.1463317871094,0.7542459964752197,0.1294369548559188,0.116995170712471,293.09405517578125,297.1499938964844,293.1499938964844,0.1046459749341011,-2501.648193359375,304.1448669433594,0.8212431073188782,0.1672983318567276,0.158888041973114,293.09698486328125,297.1499938964844,293.1499938964844,0.1004336103796958,-1787.54248046875,304.1451721191406,0.8126620650291443,0.1617956757545471,0.1135303229093551,293.1314392089844,297.1499938964844,293.1499938964844,0.2200616896152496,-4527.89111328125,304.156982421875,0.9990000128746032,0.3389126062393188,0.2873024642467499,293.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371765136719,0.5424840450286865,0.050000000745058,0.2291017472743988,291.1402587890625,291.1499938964844,268.70001220703125,268.0237731933594,282.7156677246094,293.1698608398437,291.1430969238281,1.0,0.2252366989850998,1.0,1.0,0.8258611559867859,1.0,-1.0870922803878784,0.4649019241333008,0.6221902966499329,0.2586009204387665,0.0,0.0,0.4323087632656097,32.00493240356445,28.0,32.876075744628906,-9293.1318359375,132.08663940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7362060546875,306.4439697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.93359375,18000.0,0.0,0.0,0.2083402574062347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3530319333076477,0.3530367910861969,-4.8598708417557646e-06,0.0,0.0002114388771587,0.0,0.0,17.1500186920166,0.0,0.0,0.0,0.3232098519802093,4.0,0.0,1.0
325800,293.1102905273437,297.1499938964844,293.1499938964844,0.0758239477872848,-1842.26416015625,304.1463317871094,0.7542459964752197,0.1294369548559188,0.116995170712471,293.09405517578125,297.1499938964844,293.1499938964844,0.1046459749341011,-2501.648193359375,304.1448669433594,0.8212431073188782,0.1672983318567276,0.158888041973114,293.09698486328125,297.1499938964844,293.1499938964844,0.1004336103796958,-1787.54248046875,304.1451721191406,0.8126620650291443,0.1617956757545471,0.1135303229093551,293.1314392089844,297.1499938964844,293.1499938964844,0.2200616896152496,-4527.89111328125,304.156982421875,0.9990000128746032,0.3389126062393188,0.2873024642467499,293.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371765136719,0.5424840450286865,0.050000000745058,0.2291017472743988,291.1402587890625,291.1499938964844,268.70001220703125,268.0237731933594,282.7156677246094,293.1698608398437,291.1430969238281,1.0,0.2252366989850998,1.0,1.0,0.8258611559867859,1.0,-1.0870922803878784,0.4649019241333008,0.6221902966499329,0.2586009204387665,0.0,0.0,0.4323087632656097,32.00493240356445,28.0,32.876075744628906,-9293.1318359375,132.08663940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7362060546875,306.4439697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.93359375,18000.0,0.0,0.0,0.2083402574062347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3530319333076477,0.3530367910861969,-4.8598708417557646e-06,0.0,0.0002114388771587,0.0,0.0,17.1500186920166,0.0,0.0,0.0,0.3232098519802093,4.0,0.0,1.0
325860,293.1101989746094,297.1499938964844,293.1499938964844,0.0764779821038246,-1853.977783203125,304.1464538574219,0.7609415650367737,0.130459189414978,0.1178852468729019,293.0939636230469,297.1499938964844,293.1499938964844,0.1055873334407806,-2519.484375,304.1449890136719,0.8283780217170715,0.1687386184930801,0.1602194905281067,293.0971069335937,297.1499938964844,293.1499938964844,0.1012846827507019,-1799.537353515625,304.1453552246094,0.8197662830352783,0.1631141901016235,0.1144334748387336,293.1117248535156,297.1499938964844,293.1499938964844,0.2146326452493667,-4437.0888671875,304.163330078125,0.9990000128746032,0.3433724343776703,0.2817655205726623,293.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15643310546875,0.5467243194580078,0.050000000745058,0.2289442270994186,291.1574401855469,291.1499938964844,268.663330078125,267.9884338378906,282.70953369140625,293.1655578613281,291.15789794921875,1.0,0.2237506210803985,1.0,1.0,0.8286734223365784,1.0,-1.0840036869049072,0.4630726277828216,0.6209311485290527,0.2577336132526397,0.0,0.0,0.429922878742218,31.12689781188965,31.0,19.257482528686523,-9256.3974609375,129.6799774169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7465515136719,306.431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.39453125,18000.0,0.0,0.0,0.2098859697580337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3502533137798309,0.3502581715583801,-4.853783138969448e-06,0.0,0.0002130075736204,0.0,0.0,16.970844268798828,0.0,0.0,0.0,0.3225198984146118,4.0,0.0,1.0
325920,293.1101989746094,297.1499938964844,293.1499938964844,0.0764779821038246,-1853.977783203125,304.1464538574219,0.7609415650367737,0.130459189414978,0.1178852468729019,293.0939636230469,297.1499938964844,293.1499938964844,0.1055873334407806,-2519.484375,304.1449890136719,0.8283780217170715,0.1687386184930801,0.1602194905281067,293.0971069335937,297.1499938964844,293.1499938964844,0.1012846827507019,-1799.537353515625,304.1453552246094,0.8197662830352783,0.1631141901016235,0.1144334748387336,293.1117248535156,297.1499938964844,293.1499938964844,0.2146326452493667,-4437.0888671875,304.163330078125,0.9990000128746032,0.3433724343776703,0.2817655205726623,293.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15643310546875,0.5467243194580078,0.050000000745058,0.2289442270994186,291.1574401855469,291.1499938964844,268.663330078125,267.9884338378906,282.70953369140625,293.1655578613281,291.15789794921875,1.0,0.2237506210803985,1.0,1.0,0.8286734223365784,1.0,-1.0840036869049072,0.4630726277828216,0.6209311485290527,0.2577336132526397,0.0,0.0,0.429922878742218,31.12689781188965,31.0,19.257482528686523,-9256.3974609375,129.6799774169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7465515136719,306.431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.39453125,18000.0,0.0,0.0,0.2098859697580337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3502533137798309,0.3502581715583801,-4.853783138969448e-06,0.0,0.0002130075736204,0.0,0.0,16.970844268798828,0.0,0.0,0.0,0.3225198984146118,4.0,0.0,1.0
325980,293.11016845703125,297.1499938964844,293.1499938964844,0.0772667676210403,-1868.4454345703125,304.1463317871094,0.7641575932502747,0.13147833943367,0.1187922358512878,293.0938720703125,297.1499938964844,293.1499938964844,0.1067043393850326,-2540.980224609375,304.1448059082031,0.8318533897399902,0.1701769828796386,0.1615696251392364,293.0971069335937,297.1499938964844,293.1499938964844,0.1023112758994102,-1814.258544921875,304.1451721191406,0.8231344819068909,0.164453774690628,0.1153572872281074,293.09332275390625,297.1499938964844,293.1499938964844,0.213199496269226,-4414.2666015625,304.1611328125,0.9990000128746032,0.3480834364891052,0.2803337574005127,293.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566772460937,0.547839343547821,0.050000000745058,0.2289040237665176,291.1562194824219,291.1499938964844,268.6266784667969,267.9530639648437,282.698974609375,293.1605529785156,291.1557006835937,1.0,0.2238053977489471,1.0,1.0,0.8314856290817261,1.0,-1.0860533714294434,0.4635996520519256,0.6224537491798401,0.2582525908946991,0.0,0.0,0.4290770590305328,30.94757843017578,34.0,1.615570068359375,-9262.140625,129.867919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78985595703125,306.4402770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18009.71875,18000.0,0.0,0.0,0.2109856158494949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3485544621944427,0.3485593199729919,-4.845408057008172e-06,0.0,0.0002141235745511,0.0,0.0,16.84703826904297,0.0,0.0,0.0,0.3220256268978119,4.0,0.0,1.0
326040,293.11016845703125,297.1499938964844,293.1499938964844,0.0772667676210403,-1868.4454345703125,304.1463317871094,0.7641575932502747,0.13147833943367,0.1187922358512878,293.0938720703125,297.1499938964844,293.1499938964844,0.1067043393850326,-2540.980224609375,304.1448059082031,0.8318533897399902,0.1701769828796386,0.1615696251392364,293.0971069335937,297.1499938964844,293.1499938964844,0.1023112758994102,-1814.258544921875,304.1451721191406,0.8231344819068909,0.164453774690628,0.1153572872281074,293.09332275390625,297.1499938964844,293.1499938964844,0.213199496269226,-4414.2666015625,304.1611328125,0.9990000128746032,0.3480834364891052,0.2803337574005127,293.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566772460937,0.547839343547821,0.050000000745058,0.2289040237665176,291.1562194824219,291.1499938964844,268.6266784667969,267.9530639648437,282.698974609375,293.1605529785156,291.1557006835937,1.0,0.2238053977489471,1.0,1.0,0.8314856290817261,1.0,-1.0860533714294434,0.4635996520519256,0.6224537491798401,0.2582525908946991,0.0,0.0,0.4290770590305328,30.94757843017578,34.0,1.615570068359375,-9262.140625,129.867919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78985595703125,306.4402770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18009.71875,18000.0,0.0,0.0,0.2109856158494949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3485544621944427,0.3485593199729919,-4.845408057008172e-06,0.0,0.0002141235745511,0.0,0.0,16.84703826904297,0.0,0.0,0.0,0.3220256268978119,4.0,0.0,1.0
326100,293.1101379394531,297.1499938964844,293.1499938964844,0.0776837840676307,-1876.1400146484373,304.146240234375,0.7646645903587341,0.1319878846406936,0.1192527711391449,293.09381103515625,297.1499938964844,293.1499938964844,0.1072930470108985,-2552.331298828125,304.1446838378906,0.8324609994888306,0.1708971410989761,0.1622528135776519,293.0970764160156,297.1499938964844,293.1499938964844,0.102859042584896,-1822.1314697265625,304.1450500488281,0.823703408241272,0.1651298999786377,0.1158302947878837,293.0869140625,297.1499938964844,293.1499938964844,0.2136573791503906,-4422.6796875,304.15826416015625,0.9990000128746032,0.3500657975673675,0.2808614075183868,293.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1538391113281,0.5474275946617126,0.050000000745058,0.2289187014102935,291.1531066894531,291.1499938964844,268.6083374023437,267.9353942871094,282.6923828125,293.1578063964844,291.1522521972656,1.0,0.2243323475122451,1.0,1.0,0.8328917622566223,1.0,-1.08864426612854,0.4645840525627136,0.6240602135658264,0.2589218020439148,0.0,0.0,0.429181307554245,31.065561294555664,34.0,-4.401457786560059,-9280.255859375,130.74424743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8158874511719,306.45074462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.0703125,18000.0,0.0,0.0,0.2114186286926269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3483930230140686,0.3483978807926178,-4.843501756113255e-06,0.0,0.0002145630278391,0.0,0.0,16.831790924072266,0.0,0.0,0.0,0.321961760520935,4.0,0.0,1.0
326160,293.110107421875,297.1499938964844,293.1499938964844,0.0781129971146583,-1884.08544921875,304.1461486816406,0.764530599117279,0.1324964016675949,0.1197168380022049,293.0937805175781,297.1499938964844,293.1499938964844,0.107898935675621,-2564.020263671875,304.14453125,0.8324140906333923,0.1716174483299255,0.1629406213760376,293.0970458984375,297.1499938964844,293.1499938964844,0.1034247726202011,-1830.2684326171875,304.1449279785156,0.823627769947052,0.1658073365688324,0.1163080632686615,293.0828857421875,297.1499938964844,293.1499938964844,0.2148015052080154,-4442.58935546875,304.1546936035156,0.9990000128746032,0.3516578376293182,0.2821058630943298,293.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.5464599132537842,0.050000000745058,0.2289535850286483,291.14862060546875,291.1499938964844,268.5899963378906,267.917724609375,282.684814453125,293.15496826171875,291.1474914550781,1.0,0.2251467406749725,1.0,1.0,0.8342288136482239,1.0,-1.0921351909637451,0.4659917056560516,0.6261435151100159,0.2598288059234619,0.0,0.0,0.4297173321247101,31.30392265319824,37.0,-9.256878852844238,-9307.4248046875,132.07810974121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84136962890625,306.46337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.51953125,18000.0,0.0,0.0,0.211806058883667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3487266600131988,0.3487314879894256,-4.843320311920252e-06,0.0,0.0002149562205886,0.0,0.0,16.850282669067383,0.0,0.0,0.0,0.3220351636409759,4.0,0.0,1.0
326220,293.1101379394531,297.1499938964844,293.1499938964844,0.0789929255843162,-1900.42724609375,304.1459655761719,0.7625606656074524,0.1335049271583557,0.1206503957509994,293.0937194824219,297.1499938964844,293.1499938964844,0.1091452613472938,-2588.05322265625,304.144287109375,0.8305832147598267,0.1730545163154602,0.1643261164426803,293.0970153808594,297.1499938964844,293.1499938964844,0.1045901700854301,-1847.02392578125,304.1446838378906,0.8217564225196838,0.1671581417322158,0.1172715872526168,293.0829162597656,297.1499938964844,293.1499938964844,0.2189493328332901,-4513.22802734375,304.14617919921875,0.9990000128746032,0.3533724546432495,0.2865266799926758,293.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13848876953125,0.5430697202682495,0.050000000745058,0.2290790826082229,291.1371154785156,291.1499938964844,268.5533447265625,267.88238525390625,282.6674194335937,293.14910888671875,291.1357727050781,1.0,0.2275509983301162,1.0,1.0,0.8369029760360718,1.0,-1.101531147956848,0.4699327647686004,0.6315984129905701,0.2622458934783935,0.0,0.0,0.4321853220462799,32.11203384399414,40.0,-15.0381441116333,-9388.3291015625,136.01698303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8822021484375,306.49237060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.064453125,18000.0,0.0,0.0,0.212544247508049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3511583209037781,0.3511631488800049,-4.849345714319497e-06,0.0,0.0002157053968403,0.0,0.0,17.0086669921875,0.0,0.0,0.0,0.3226717412471771,4.0,0.0,1.0
326280,293.1101379394531,297.1499938964844,293.1499938964844,0.0789929255843162,-1900.42724609375,304.1459655761719,0.7625606656074524,0.1335049271583557,0.1206503957509994,293.0937194824219,297.1499938964844,293.1499938964844,0.1091452613472938,-2588.05322265625,304.144287109375,0.8305832147598267,0.1730545163154602,0.1643261164426803,293.0970153808594,297.1499938964844,293.1499938964844,0.1045901700854301,-1847.02392578125,304.1446838378906,0.8217564225196838,0.1671581417322158,0.1172715872526168,293.0829162597656,297.1499938964844,293.1499938964844,0.2189493328332901,-4513.22802734375,304.14617919921875,0.9990000128746032,0.3533724546432495,0.2865266799926758,293.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13848876953125,0.5430697202682495,0.050000000745058,0.2290790826082229,291.1371154785156,291.1499938964844,268.5533447265625,267.88238525390625,282.6674194335937,293.14910888671875,291.1357727050781,1.0,0.2275509983301162,1.0,1.0,0.8369029760360718,1.0,-1.101531147956848,0.4699327647686004,0.6315984129905701,0.2622458934783935,0.0,0.0,0.4321853220462799,32.11203384399414,40.0,-15.0381441116333,-9388.3291015625,136.01698303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8822021484375,306.49237060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.064453125,18000.0,0.0,0.0,0.212544247508049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3511583209037781,0.3511631488800049,-4.849345714319497e-06,0.0,0.0002157053968403,0.0,0.0,17.0086669921875,0.0,0.0,0.0,0.3226717412471771,4.0,0.0,1.0
326340,293.1102294921875,297.1499938964844,293.1499938964844,0.0798767283558845,-1916.8790283203125,304.1458435058594,0.7587757110595703,0.134492889046669,0.1215810254216194,293.0937194824219,297.1499938964844,293.1499938964844,0.1104090213775634,-2612.36572265625,304.1440734863281,0.826884925365448,0.1744788289070129,0.1657156199216842,293.0970458984375,297.1499938964844,293.1499938964844,0.1057692468166351,-1863.93798828125,304.1445007324219,0.8180009722709656,0.168491318821907,0.1182353943586349,293.0941772460937,297.1499938964844,293.1499938964844,0.2252158522605896,-4618.35986328125,304.13702392578125,0.9990000128746032,0.3528105318546295,0.2931305468082428,293.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260986328125,0.5381641983985901,0.050000000745058,0.2292702794075012,291.12469482421875,291.1499938964844,268.51666259765625,267.8470153808594,282.6473083496094,293.1433410644531,291.12335205078125,1.0,0.2308305948972702,1.0,1.0,0.8395770788192749,1.0,-1.1136281490325928,0.4751512706279754,0.6384769082069397,0.2652975916862488,0.0,0.0,0.4363902807235718,33.30882263183594,43.0,-16.952411651611328,-9499.0732421875,141.4713134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8985900878906,306.51885986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.09375,18000.0,0.0,0.0,0.2134094834327697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3559202849864959,0.3559251725673675,-4.864603852183791e-06,0.0,0.0002165835030609,0.0,0.0,17.33207893371582,0.0,0.0,0.0,0.3239751756191253,4.0,0.0,1.0
326400,293.1102294921875,297.1499938964844,293.1499938964844,0.0798767283558845,-1916.8790283203125,304.1458435058594,0.7587757110595703,0.134492889046669,0.1215810254216194,293.0937194824219,297.1499938964844,293.1499938964844,0.1104090213775634,-2612.36572265625,304.1440734863281,0.826884925365448,0.1744788289070129,0.1657156199216842,293.0970458984375,297.1499938964844,293.1499938964844,0.1057692468166351,-1863.93798828125,304.1445007324219,0.8180009722709656,0.168491318821907,0.1182353943586349,293.0941772460937,297.1499938964844,293.1499938964844,0.2252158522605896,-4618.35986328125,304.13702392578125,0.9990000128746032,0.3528105318546295,0.2931305468082428,293.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260986328125,0.5381641983985901,0.050000000745058,0.2292702794075012,291.12469482421875,291.1499938964844,268.51666259765625,267.8470153808594,282.6473083496094,293.1433410644531,291.12335205078125,1.0,0.2308305948972702,1.0,1.0,0.8395770788192749,1.0,-1.1136281490325928,0.4751512706279754,0.6384769082069397,0.2652975916862488,0.0,0.0,0.4363902807235718,33.30882263183594,43.0,-16.952411651611328,-9499.0732421875,141.4713134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8985900878906,306.51885986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.09375,18000.0,0.0,0.0,0.2134094834327697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3559202849864959,0.3559251725673675,-4.864603852183791e-06,0.0,0.0002165835030609,0.0,0.0,17.33207893371582,0.0,0.0,0.0,0.3239751756191253,4.0,0.0,1.0
326460,293.1104736328125,297.1499938964844,293.1499938964844,0.0807453915476799,-1933.065185546875,304.1457824707031,0.7536946535110474,0.1354524940252304,0.1224991232156753,293.0938415527344,297.1499938964844,293.1499938964844,0.1116675212979316,-2636.497314453125,304.1439514160156,0.8217971324920654,0.1758822947740554,0.1670992076396942,293.0970764160156,297.1499938964844,293.1499938964844,0.1069531440734863,-1880.8675537109373,304.14434814453125,0.8128040432929993,0.1698289513587951,0.1192044019699096,293.11688232421875,297.1499938964844,293.1499938964844,0.2332290112972259,-4751.1455078125,304.12799072265625,0.9990000128746032,0.3496451675891876,0.3014984428882599,293.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141662597656,0.5322263836860657,0.050000000745058,0.229518860578537,291.1128845214844,291.1499938964844,268.4800109863281,267.8116760253906,282.6273803710937,293.1379699707031,291.1117553710937,1.0,0.234821617603302,1.0,1.0,0.8436377048492432,1.0,-1.127895712852478,0.4812900424003601,0.6466056704521179,0.2686621248722076,0.0,0.0,0.4421401917934418,34.84203338623047,31.0,-16.181156158447266,-9632.638671875,148.2725067138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88330078125,306.5370788574219,278.1499938964844,0.0,18000.0,313.1499938964844,17950.50390625,18000.0,0.0,0.0,0.2145887464284896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3628881275653839,0.3628930151462555,-4.889231604465749e-06,0.0,0.0002177802962251,0.0,0.0,17.818422317504883,0.0,0.0,0.0,0.3259340226650238,4.0,0.0,1.0
326520,293.1104736328125,297.1499938964844,293.1499938964844,0.0807453915476799,-1933.065185546875,304.1457824707031,0.7536946535110474,0.1354524940252304,0.1224991232156753,293.0938415527344,297.1499938964844,293.1499938964844,0.1116675212979316,-2636.497314453125,304.1439514160156,0.8217971324920654,0.1758822947740554,0.1670992076396942,293.0970764160156,297.1499938964844,293.1499938964844,0.1069531440734863,-1880.8675537109373,304.14434814453125,0.8128040432929993,0.1698289513587951,0.1192044019699096,293.11688232421875,297.1499938964844,293.1499938964844,0.2332290112972259,-4751.1455078125,304.12799072265625,0.9990000128746032,0.3496451675891876,0.3014984428882599,293.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141662597656,0.5322263836860657,0.050000000745058,0.229518860578537,291.1128845214844,291.1499938964844,268.4800109863281,267.8116760253906,282.6273803710937,293.1379699707031,291.1117553710937,1.0,0.234821617603302,1.0,1.0,0.8436377048492432,1.0,-1.127895712852478,0.4812900424003601,0.6466056704521179,0.2686621248722076,0.0,0.0,0.4421401917934418,34.84203338623047,31.0,-16.181156158447266,-9632.638671875,148.2725067138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88330078125,306.5370788574219,278.1499938964844,0.0,18000.0,313.1499938964844,17950.50390625,18000.0,0.0,0.0,0.2145887464284896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3628881275653839,0.3628930151462555,-4.889231604465749e-06,0.0,0.0002177802962251,0.0,0.0,17.818422317504883,0.0,0.0,0.0,0.3259340226650238,4.0,0.0,1.0
326580,293.110595703125,297.1499938964844,293.1499938964844,0.0814279690384864,-1945.5557861328125,304.14605712890625,0.7587426900863647,0.1364277899265289,0.1233434528112411,293.0938415527344,297.1499938964844,293.1499938964844,0.1127044185996055,-2656.019775390625,304.1442565917969,0.8272944092750549,0.1773041635751724,0.1684083640575409,293.0972900390625,297.1499938964844,293.1499938964844,0.1079078614711761,-1894.2606201171875,304.1446838378906,0.8182997703552246,0.1711264550685882,0.1201042979955673,293.1373596191406,297.1499938964844,293.1499938964844,0.2297282367944717,-4690.01220703125,304.1418151855469,0.9990000128746032,0.3462911248207092,0.2974192500114441,293.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11456298828125,0.5350817441940308,0.050000000745058,0.2293965071439743,291.1167907714844,291.1499938964844,268.4433288574219,267.7763061523437,282.6210327148437,293.1327514648437,291.1197814941406,1.0,0.2331633120775222,1.0,1.0,0.8476983308792114,1.0,-1.126527190208435,0.4800924658775329,0.6464347243309021,0.2683627009391784,0.0,0.0,0.4467866122722626,34.18096923828125,25.0,13.283672332763672,-9700.005859375,146.6269073486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8441467285156,306.5824279785156,278.1499938964844,0.0,18000.0,313.1499938964844,17952.77734375,18000.0,0.0,0.0,0.2161235958337783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3704467713832855,0.3704516887664795,-4.92102208227152e-06,0.0,0.0002193379768868,0.0,0.0,18.370906829833984,0.0,0.0,0.0,0.3281190693378448,4.0,0.0,1.0
326640,293.110595703125,297.1499938964844,293.1499938964844,0.0814279690384864,-1945.5557861328125,304.14605712890625,0.7587426900863647,0.1364277899265289,0.1233434528112411,293.0938415527344,297.1499938964844,293.1499938964844,0.1127044185996055,-2656.019775390625,304.1442565917969,0.8272944092750549,0.1773041635751724,0.1684083640575409,293.0972900390625,297.1499938964844,293.1499938964844,0.1079078614711761,-1894.2606201171875,304.1446838378906,0.8182997703552246,0.1711264550685882,0.1201042979955673,293.1373596191406,297.1499938964844,293.1499938964844,0.2297282367944717,-4690.01220703125,304.1418151855469,0.9990000128746032,0.3462911248207092,0.2974192500114441,293.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11456298828125,0.5350817441940308,0.050000000745058,0.2293965071439743,291.1167907714844,291.1499938964844,268.4433288574219,267.7763061523437,282.6210327148437,293.1327514648437,291.1197814941406,1.0,0.2331633120775222,1.0,1.0,0.8476983308792114,1.0,-1.126527190208435,0.4800924658775329,0.6464347243309021,0.2683627009391784,0.0,0.0,0.4467866122722626,34.18096923828125,25.0,13.283672332763672,-9700.005859375,146.6269073486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8441467285156,306.5824279785156,278.1499938964844,0.0,18000.0,313.1499938964844,17952.77734375,18000.0,0.0,0.0,0.2161235958337783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3704467713832855,0.3704516887664795,-4.92102208227152e-06,0.0,0.0002193379768868,0.0,0.0,18.370906829833984,0.0,0.0,0.0,0.3281190693378448,4.0,0.0,1.0
326700,293.1106872558594,297.1499938964844,293.1499938964844,0.0816647112369537,-1949.68115234375,304.1463623046875,0.7634787559509277,0.1369103491306305,0.1237532123923301,293.09381103515625,297.1499938964844,293.1499938964844,0.1130909249186515,-2663.033935546875,304.1446228027344,0.8322926759719849,0.1780178397893905,0.1690549105405807,293.0975036621094,297.1499938964844,293.1499938964844,0.108231171965599,-1898.5987548828125,304.1450500488281,0.823189377784729,0.1717528253793716,0.1205228343605995,293.1380310058594,297.1499938964844,293.1499938964844,0.2253131866455078,-4615.34521484375,304.1513061523437,0.9990000128746032,0.3463123440742492,0.29283007979393,293.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288146972656,0.5383828282356262,0.050000000745058,0.2292610555887222,291.13238525390625,291.1499938964844,268.42498779296875,267.7586364746094,282.621337890625,293.13018798828125,291.1357421875,1.0,0.2315706014633178,1.0,1.0,0.8497286438941956,1.0,-1.1226264238357544,0.4779932498931885,0.6446331143379211,0.2674521505832672,0.0,0.0,0.4464168846607208,33.40899658203125,25.0,27.60218811035156,-9690.8486328125,144.08575439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8290405273437,306.5921325683594,278.1499938964844,0.0,18000.0,313.1499938964844,17978.908203125,18000.0,0.0,0.0,0.2169029861688614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3714355230331421,0.371440440416336,-4.931079274683725e-06,0.0,0.0002201289462391,0.0,0.0,18.463699340820312,0.0,0.0,0.0,0.3284814655780792,4.0,0.0,1.0
326760,293.1107482910156,297.1499938964844,293.1499938964844,0.0819086208939552,-1953.979248046875,304.1465759277344,0.769273579120636,0.1373960524797439,0.1241543963551521,293.09381103515625,297.1499938964844,293.1499938964844,0.1134910434484481,-2670.349609375,304.1448669433594,0.8383486866950989,0.1787311881780624,0.1696943789720535,293.09765625,297.1499938964844,293.1499938964844,0.1085682809352874,-1903.165771484375,304.14532470703125,0.8290579915046692,0.1723884344100952,0.1209371984004974,293.13262939453125,297.1499938964844,293.1499938964844,0.2199580669403076,-4525.12158203125,304.1607971191406,0.9990000128746032,0.3475147485733032,0.2871972024440765,293.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432800292969,0.5425623655319214,0.050000000745058,0.2290976643562317,291.14630126953125,291.1499938964844,268.4066772460937,267.7409362792969,282.6226806640625,293.1276550292969,291.14898681640625,1.0,0.2294924855232238,1.0,1.0,0.851513683795929,1.0,-1.1174167394638062,0.4752905070781708,0.642126202583313,0.2663037478923797,0.0,0.0,0.4452534019947052,32.47126007080078,28.0,31.60824012756348,-9659.701171875,140.8942413330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8241882324219,306.59423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.828125,18000.0,0.0,0.0,0.2175999581813812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3705942928791046,0.3705992102622986,-4.932958745484939e-06,0.0,0.0002208362857345,0.0,0.0,18.41979217529297,0.0,0.0,0.0,0.3283238112926483,4.0,0.0,1.0
326820,293.11090087890625,297.1499938964844,293.1499938964844,0.0825074687600135,-1964.8350830078125,304.1466979980469,0.7765713334083557,0.1383617967367172,0.1249910667538642,293.0939025878906,297.1499938964844,293.1499938964844,0.114418439567089,-2687.61328125,304.14501953125,0.8460427522659302,0.180135503411293,0.1709921509027481,293.0978088378906,297.1499938964844,293.1499938964844,0.1093949601054191,-1914.6241455078125,304.1455078125,0.8364322781562805,0.1736810654401779,0.1218082681298255,293.1119079589844,297.1499938964844,293.1499938964844,0.2140448689460754,-4426.53369140625,304.16668701171875,0.9990000128746032,0.3521494567394256,0.281156450510025,293.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617431640625,0.5471968650817871,0.050000000745058,0.2289260625839233,291.1626281738281,291.1499938964844,268.3699951171875,267.7055969238281,282.6193542480469,293.1224670410156,291.1629943847656,1.0,0.2278192639350891,1.0,1.0,0.8550838232040405,1.0,-1.1135634183883667,0.4729867279529571,0.6405767202377319,0.2655321955680847,0.0,0.0,0.4422250986099243,31.513437271118164,31.0,18.13239288330078,-9612.865234375,138.0508575439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8487243652344,306.5867919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.0546875,18000.0,0.0,0.0,0.2186218649148941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3667883276939392,0.3667932450771332,-4.922133484797087e-06,0.0,0.0002218734007328,0.0,0.0,18.1572380065918,0.0,0.0,0.0,0.3273059129714966,4.0,0.0,1.0
326880,293.11090087890625,297.1499938964844,293.1499938964844,0.0825074687600135,-1964.8350830078125,304.1466979980469,0.7765713334083557,0.1383617967367172,0.1249910667538642,293.0939025878906,297.1499938964844,293.1499938964844,0.114418439567089,-2687.61328125,304.14501953125,0.8460427522659302,0.180135503411293,0.1709921509027481,293.0978088378906,297.1499938964844,293.1499938964844,0.1093949601054191,-1914.6241455078125,304.1455078125,0.8364322781562805,0.1736810654401779,0.1218082681298255,293.1119079589844,297.1499938964844,293.1499938964844,0.2140448689460754,-4426.53369140625,304.16668701171875,0.9990000128746032,0.3521494567394256,0.281156450510025,293.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617431640625,0.5471968650817871,0.050000000745058,0.2289260625839233,291.1626281738281,291.1499938964844,268.3699951171875,267.7055969238281,282.6193542480469,293.1224670410156,291.1629943847656,1.0,0.2278192639350891,1.0,1.0,0.8550838232040405,1.0,-1.1135634183883667,0.4729867279529571,0.6405767202377319,0.2655321955680847,0.0,0.0,0.4422250986099243,31.513437271118164,31.0,18.13239288330078,-9612.865234375,138.0508575439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8487243652344,306.5867919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.0546875,18000.0,0.0,0.0,0.2186218649148941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3667883276939392,0.3667932450771332,-4.922133484797087e-06,0.0,0.0002218734007328,0.0,0.0,18.1572380065918,0.0,0.0,0.0,0.3273059129714966,4.0,0.0,1.0
326940,293.1111755371094,297.1499938964844,293.1499938964844,0.0832344591617584,-1978.3507080078125,304.1465759277344,0.7800441384315491,0.139297679066658,0.125827819108963,293.0940856933594,297.1499938964844,293.1499938964844,0.1155236363410949,-2708.537841796875,304.14483642578125,0.8498543500900269,0.181518942117691,0.1722928136587143,293.0980224609375,297.1499938964844,293.1499938964844,0.1104099154472351,-1928.9586181640625,304.1452941894531,0.8400449752807617,0.1749589294195175,0.1226985156536102,293.0926818847656,297.1499938964844,293.1499938964844,0.2122457027435302,-4397.83984375,304.1639709472656,0.9990000128746032,0.3570246696472168,0.2793423235416412,293.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610412597656,0.5486137270927429,0.050000000745058,0.2288753539323806,291.1604919433594,291.1499938964844,268.3333435058594,267.67022705078125,282.6102600097656,293.1169128417969,291.1598205566406,1.0,0.2277120649814605,1.0,1.0,0.8586539626121521,1.0,-1.114957571029663,0.4731534421443939,0.6418040990829468,0.2659933865070343,0.0,0.0,0.4408691525459289,31.27288818359375,34.0,0.3114167749881744,-9610.2763671875,137.9639129638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9005126953125,306.59674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.509765625,18000.0,0.0,0.0,0.2192097753286361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3642730712890625,0.3642779886722564,-4.909606104774866e-06,0.0,0.000222470058361,0.0,0.0,17.96702766418457,0.0,0.0,0.0,0.3265514969825744,4.0,0.0,1.0
327000,293.1111755371094,297.1499938964844,293.1499938964844,0.0832344591617584,-1978.3507080078125,304.1465759277344,0.7800441384315491,0.139297679066658,0.125827819108963,293.0940856933594,297.1499938964844,293.1499938964844,0.1155236363410949,-2708.537841796875,304.14483642578125,0.8498543500900269,0.181518942117691,0.1722928136587143,293.0980224609375,297.1499938964844,293.1499938964844,0.1104099154472351,-1928.9586181640625,304.1452941894531,0.8400449752807617,0.1749589294195175,0.1226985156536102,293.0926818847656,297.1499938964844,293.1499938964844,0.2122457027435302,-4397.83984375,304.1639709472656,0.9990000128746032,0.3570246696472168,0.2793423235416412,293.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610412597656,0.5486137270927429,0.050000000745058,0.2288753539323806,291.1604919433594,291.1499938964844,268.3333435058594,267.67022705078125,282.6102600097656,293.1169128417969,291.1598205566406,1.0,0.2277120649814605,1.0,1.0,0.8586539626121521,1.0,-1.114957571029663,0.4731534421443939,0.6418040990829468,0.2659933865070343,0.0,0.0,0.4408691525459289,31.27288818359375,34.0,0.3114167749881744,-9610.2763671875,137.9639129638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9005126953125,306.59674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.509765625,18000.0,0.0,0.0,0.2192097753286361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3642730712890625,0.3642779886722564,-4.909606104774866e-06,0.0,0.000222470058361,0.0,0.0,17.96702766418457,0.0,0.0,0.0,0.3265514969825744,4.0,0.0,1.0
327060,293.1115417480469,297.1499938964844,293.1499938964844,0.0840065702795982,-1992.819091796875,304.1464233398437,0.7803546190261841,0.1402055770158767,0.126657947897911,293.0943603515625,297.1499938964844,293.1499938964844,0.1167026758193969,-2730.930419921875,304.14459228515625,0.8504354357719421,0.1828829795122146,0.1735949665307998,293.09844970703125,297.1499938964844,293.1499938964844,0.1114758774638176,-1944.0650634765625,304.14508056640625,0.840491533279419,0.176191359758377,0.1235720813274383,293.0823669433594,297.1499938964844,293.1499938964844,0.2136173248291015,-4422.580078125,304.1569519042969,0.9990000128746032,0.3605870306491852,0.280864417552948,293.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.5474241375923157,0.050000000745058,0.2289176732301712,291.1512756347656,291.1499938964844,268.2966613769531,267.6348571777344,282.5940246582031,293.1109924316406,291.14996337890625,1.0,0.2289105504751205,1.0,1.0,0.8611503839492798,1.0,-1.1204419136047363,0.4753701388835907,0.6450717449188232,0.2674124538898468,0.0,0.0,0.4412441253662109,31.58285140991211,37.0,-11.508574485778809,-9650.2333984375,140.01280212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,306.6182556152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.365234375,18000.0,0.0,0.0,0.2195581048727035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3639565110206604,0.3639614284038543,-4.904882189293858e-06,0.0,0.0002228235680377,0.0,0.0,17.932781219482422,0.0,0.0,0.0,0.3264130055904388,4.0,0.0,1.0
327120,293.1115417480469,297.1499938964844,293.1499938964844,0.0840065702795982,-1992.819091796875,304.1464233398437,0.7803546190261841,0.1402055770158767,0.126657947897911,293.0943603515625,297.1499938964844,293.1499938964844,0.1167026758193969,-2730.930419921875,304.14459228515625,0.8504354357719421,0.1828829795122146,0.1735949665307998,293.09844970703125,297.1499938964844,293.1499938964844,0.1114758774638176,-1944.0650634765625,304.14508056640625,0.840491533279419,0.176191359758377,0.1235720813274383,293.0823669433594,297.1499938964844,293.1499938964844,0.2136173248291015,-4422.580078125,304.1569519042969,0.9990000128746032,0.3605870306491852,0.280864417552948,293.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.5474241375923157,0.050000000745058,0.2289176732301712,291.1512756347656,291.1499938964844,268.2966613769531,267.6348571777344,282.5940246582031,293.1109924316406,291.14996337890625,1.0,0.2289105504751205,1.0,1.0,0.8611503839492798,1.0,-1.1204419136047363,0.4753701388835907,0.6450717449188232,0.2674124538898468,0.0,0.0,0.4412441253662109,31.58285140991211,37.0,-11.508574485778809,-9650.2333984375,140.01280212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,306.6182556152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.365234375,18000.0,0.0,0.0,0.2195581048727035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3639565110206604,0.3639614284038543,-4.904882189293858e-06,0.0,0.0002228235680377,0.0,0.0,17.932781219482422,0.0,0.0,0.0,0.3264130055904388,4.0,0.0,1.0
