time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
327180,293.1119689941406,297.1499938964844,293.1499938964844,0.0848023816943168,-2007.79833984375,304.14630126953125,0.7780506610870361,0.1410900354385376,0.127479687333107,293.0946960449219,297.1499938964844,293.1499938964844,0.117924652993679,-2754.145263671875,304.14434814453125,0.8483318090438843,0.1842245608568191,0.1748930960893631,293.09893798828125,297.1499938964844,293.1499938964844,0.1125761345028877,-1959.6678466796875,304.1448974609375,0.8383326530456543,0.1773961633443832,0.1244371980428695,293.0844116210937,297.1499938964844,293.1499938964844,0.2176531553268432,-4491.64501953125,304.1478881835937,0.9990000128746032,0.3619155287742615,0.2851557433605194,293.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.5441111326217651,0.050000000745058,0.2290388643741607,291.1378173828125,291.1499938964844,268.260009765625,267.5995178222656,282.5726928710937,293.1048583984375,291.1363220214844,1.0,0.2311933785676956,1.0,1.0,0.8636468052864075,1.0,-1.1293200254440308,0.4792475700378418,0.6500723958015442,0.2694653868675232,0.0,0.0,0.4437511563301086,32.35723876953125,40.0,-17.570266723632812,-9729.955078125,143.88995361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99102783203125,306.64410400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.06640625,18000.0,0.0,0.0,0.2198928743600845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3664054870605469,0.3664104044437408,-4.910601546725957e-06,0.0,0.0002231633116025,0.0,0.0,18.096250534057617,0.0,0.0,0.0,0.3270657360553741,4.0,0.0,1.0
327240,293.1119689941406,297.1499938964844,293.1499938964844,0.0848023816943168,-2007.79833984375,304.14630126953125,0.7780506610870361,0.1410900354385376,0.127479687333107,293.0946960449219,297.1499938964844,293.1499938964844,0.117924652993679,-2754.145263671875,304.14434814453125,0.8483318090438843,0.1842245608568191,0.1748930960893631,293.09893798828125,297.1499938964844,293.1499938964844,0.1125761345028877,-1959.6678466796875,304.1448974609375,0.8383326530456543,0.1773961633443832,0.1244371980428695,293.0844116210937,297.1499938964844,293.1499938964844,0.2176531553268432,-4491.64501953125,304.1478881835937,0.9990000128746032,0.3619155287742615,0.2851557433605194,293.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.5441111326217651,0.050000000745058,0.2290388643741607,291.1378173828125,291.1499938964844,268.260009765625,267.5995178222656,282.5726928710937,293.1048583984375,291.1363220214844,1.0,0.2311933785676956,1.0,1.0,0.8636468052864075,1.0,-1.1293200254440308,0.4792475700378418,0.6500723958015442,0.2694653868675232,0.0,0.0,0.4437511563301086,32.35723876953125,40.0,-17.570266723632812,-9729.955078125,143.88995361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99102783203125,306.64410400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.06640625,18000.0,0.0,0.0,0.2198928743600845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3664054870605469,0.3664104044437408,-4.910601546725957e-06,0.0,0.0002231633116025,0.0,0.0,18.096250534057617,0.0,0.0,0.0,0.3270657360553741,4.0,0.0,1.0
327300,293.1122436523437,297.1499938964844,293.1499938964844,0.0852023512125015,-2015.33642578125,304.146240234375,0.776108980178833,0.1415194123983383,0.1278891563415527,293.0948791503906,297.1499938964844,293.1499938964844,0.1185406967997551,-2765.83251953125,304.1442565917969,0.8464691638946533,0.1848888397216797,0.175540879368782,293.0992736816406,297.1499938964844,293.1499938964844,0.1131240576505661,-1967.4283447265625,304.14483642578125,0.8364557027816772,0.1779805570840835,0.1248626038432121,293.09051513671875,297.1499938964844,293.1499938964844,0.2205235213041305,-4540.12646484375,304.14306640625,0.9990000128746032,0.3615494966506958,0.2881836593151092,293.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322937011719,0.5418197512626648,0.050000000745058,0.2291255891323089,291.13067626953125,291.1499938964844,268.2416687011719,267.5818176269531,282.5599365234375,293.1014404296875,291.129150390625,1.0,0.2326808273792266,1.0,1.0,0.8648949861526489,1.0,-1.134837627410889,0.4817253947257995,0.6531122326850891,0.2706625163555145,0.0,0.0,0.4457586705684662,32.89720153808594,40.0,-18.97758674621582,-9782.7001953125,146.43995666503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99822998046875,306.6555480957031,278.1499938964844,0.0,18000.0,313.1499938964844,17971.302734375,18000.0,0.0,0.0,0.2201302945613861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3686724305152893,0.3686773478984833,-4.9178001972904895e-06,0.0,0.0002234042767668,0.0,0.0,18.25458526611328,0.0,0.0,0.0,0.327699214220047,4.0,0.0,1.0
327360,293.1125793457031,297.1499938964844,293.1499938964844,0.0855927467346191,-2022.7022705078125,304.1462097167969,0.7737233638763428,0.1419337689876556,0.1282880008220672,293.0950927734375,297.1499938964844,293.1499938964844,0.1191534847021102,-2777.44970703125,304.1441955566406,0.8441681265830994,0.1855421513319015,0.1761846095323562,293.099609375,297.1499938964844,293.1499938964844,0.1136671975255012,-1975.1173095703125,304.144775390625,0.8341497182846069,0.1785578727722168,0.125283807516098,293.1000671386719,297.1499938964844,293.1499938964844,0.2238909155130386,-4596.62109375,304.13818359375,0.9990000128746032,0.360429048538208,0.2917219400405884,293.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1250915527344,0.5391933917999268,0.050000000745058,0.2292280942201614,291.1234741210937,291.1499938964844,268.22332763671875,267.56414794921875,282.5476989746094,293.0988464355469,291.1220092773437,1.0,0.2343669682741165,1.0,1.0,0.866925835609436,1.0,-1.1409642696380615,0.4844533503055572,0.6565108895301819,0.2718769609928131,0.0,0.0,0.4482495188713074,33.528690338134766,43.0,-19.34790802001953,-9842.248046875,149.35902404785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99658203125,306.665283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17961.423828125,18000.0,0.0,0.0,0.2204506397247314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.371620625257492,0.371625542640686,-4.927903319185134e-06,0.0,0.0002237293811049,0.0,0.0,18.46405792236328,0.0,0.0,0.0,0.3285373747348785,4.0,0.0,1.0
327420,293.1132507324219,297.1499938964844,293.1499938964844,0.0863469317555427,-2036.9248046875,304.1462097167969,0.767933189868927,0.1427458822727203,0.1290707141160965,293.0956115722656,297.1499938964844,293.1499938964844,0.1203505173325538,-2800.082275390625,304.1441345214844,0.838530957698822,0.1868271678686142,0.1774570047855377,293.10028076171875,297.1499938964844,293.1499938964844,0.1147302091121673,-1990.127197265625,304.1447448730469,0.8285231590270996,0.1796945184469223,0.1261196285486221,293.12969970703125,297.1499938964844,293.1499938964844,0.2319205999374389,-4730.01611328125,304.1287536621094,0.9990000128746032,0.355718582868576,0.3001271784305572,293.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11212158203125,0.5331770777702332,0.050000000745058,0.229476660490036,291.1107482910156,291.1499938964844,268.1866760253906,267.5287780761719,282.524658203125,293.1013488769531,291.1095886230469,1.0,0.2382625639438629,1.0,1.0,0.8709875345230103,1.0,-1.1548205614089966,0.4907450079917907,0.6640756130218506,0.2744580805301666,0.0,0.0,0.4543566703796386,35.04241943359375,46.0,-17.514450073242188,-9977.591796875,156.2315673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9648132324219,306.67584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17943.55078125,18000.0,0.0,0.0,0.2214331179857254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3793264031410217,0.3793313801288605,-4.9566633606445976e-06,0.0,0.0002247264637844,0.0,0.0,19.025548934936523,0.0,0.0,0.0,0.3307776153087616,4.0,0.0,1.0
327480,293.1132507324219,297.1499938964844,293.1499938964844,0.0863469317555427,-2036.9248046875,304.1462097167969,0.767933189868927,0.1427458822727203,0.1290707141160965,293.0956115722656,297.1499938964844,293.1499938964844,0.1203505173325538,-2800.082275390625,304.1441345214844,0.838530957698822,0.1868271678686142,0.1774570047855377,293.10028076171875,297.1499938964844,293.1499938964844,0.1147302091121673,-1990.127197265625,304.1447448730469,0.8285231590270996,0.1796945184469223,0.1261196285486221,293.12969970703125,297.1499938964844,293.1499938964844,0.2319205999374389,-4730.01611328125,304.1287536621094,0.9990000128746032,0.355718582868576,0.3001271784305572,293.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11212158203125,0.5331770777702332,0.050000000745058,0.229476660490036,291.1107482910156,291.1499938964844,268.1866760253906,267.5287780761719,282.524658203125,293.1013488769531,291.1095886230469,1.0,0.2382625639438629,1.0,1.0,0.8709875345230103,1.0,-1.1548205614089966,0.4907450079917907,0.6640756130218506,0.2744580805301666,0.0,0.0,0.4543566703796386,35.04241943359375,46.0,-17.514450073242188,-9977.591796875,156.2315673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9648132324219,306.67584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17943.55078125,18000.0,0.0,0.0,0.2214331179857254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3793264031410217,0.3793313801288605,-4.9566633606445976e-06,0.0,0.0002247264637844,0.0,0.0,19.025548934936523,0.0,0.0,0.0,0.3307776153087616,4.0,0.0,1.0
327540,293.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1462707519531,0.7612579464912415,0.0,0.1298517137765884,293.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1441650390625,0.8319488763809204,0.0,0.1787173748016357,293.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,304.144775390625,0.8219133615493774,0.0,0.1269475668668747,293.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1200866699219,0.9990000128746032,0.0,0.309978187084198,293.0863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016540527344,0.5265262126922607,0.0,0.2297770082950592,291.1006164550781,294.1499938964844,268.1499938964844,267.493408203125,282.5080871582031,293.1229248046875,291.0998229980469,0.0,0.0,1.0,1.0,0.8750491738319397,1.0,-1.1704487800598145,0.4980038106441498,0.6724449396133423,0.2771340608596802,0.0,0.0,0.0,36.85149383544922,60.0,-13.862637519836426,-10126.466796875,164.3620147705078,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8966979980469,306.6723022460937,278.1499938964844,0.0,18000.0,313.1499938964844,17928.50390625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.389030247926712,0.3890352547168731,-4.995720246370183e-06,0.0,0.0,0.0,0.0,19.755352020263672,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327600,293.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1462707519531,0.7612579464912415,0.0,0.1298517137765884,293.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1441650390625,0.8319488763809204,0.0,0.1787173748016357,293.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,304.144775390625,0.8219133615493774,0.0,0.1269475668668747,293.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1200866699219,0.9990000128746032,0.0,0.309978187084198,293.0863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016540527344,0.5265262126922607,0.0,0.2297770082950592,291.1006164550781,294.1499938964844,268.1499938964844,267.493408203125,282.5080871582031,293.1229248046875,291.0998229980469,0.0,0.0,1.0,1.0,0.8750491738319397,1.0,-1.1704487800598145,0.4980038106441498,0.6724449396133423,0.2771340608596802,0.0,0.0,0.0,36.85149383544922,60.0,-13.862637519836426,-10126.466796875,164.3620147705078,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8966979980469,306.6723022460937,278.1499938964844,0.0,18000.0,313.1499938964844,17928.50390625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.389030247926712,0.3890352547168731,-4.995720246370183e-06,0.0,0.0,0.0,0.0,19.755352020263672,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327660,292.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.7815856933594,0.0,0.0,0.0005684043862856,292.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3285522460937,0.0,0.0,0.0007524595712311,292.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.351806640625,0.0,0.0,0.0005372117157094,292.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5155944824219,0.0,0.0,0.0013091944856569,293.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.114501953125,0.0,0.0,0.0013057254254817,291.11981201171875,294.1499938964844,268.11541748046875,267.4600524902344,280.1510314941406,286.80181884765625,291.1190490722656,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9250295162200928,1.0,-0.0053687379695475,0.0107061481103301,-0.0053374101407825,-0.021205049008131,0.0,0.0,0.0,-0.0299290381371974,60.0,-137.9926300048828,-0.0,-1.964630200745887e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.787528801585482e-18,-5.789913149701165e-18,2.3842105888293297e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327720,292.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.7815856933594,0.0,0.0,0.0005684043862856,292.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3285522460937,0.0,0.0,0.0007524595712311,292.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.351806640625,0.0,0.0,0.0005372117157094,292.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5155944824219,0.0,0.0,0.0013091944856569,293.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.114501953125,0.0,0.0,0.0013057254254817,291.11981201171875,294.1499938964844,268.11541748046875,267.4600524902344,280.1510314941406,286.80181884765625,291.1190490722656,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9250295162200928,1.0,-0.0053687379695475,0.0107061481103301,-0.0053374101407825,-0.021205049008131,0.0,0.0,0.0,-0.0299290381371974,60.0,-137.9926300048828,-0.0,-1.964630200745887e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.787528801585482e-18,-5.789913149701165e-18,2.3842105888293297e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327780,292.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7261962890625,0.0,0.0,0.000113124238851,292.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.27154541015625,0.0,0.0,0.0001237142569152,292.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2957763671875,0.0,0.0,9.0821718913503e-05,292.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4503173828125,0.0,0.0,0.0001403094065608,293.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146850585937,0.0,0.0,0.0005193485412746,291.1201171875,294.1499938964844,268.09967041015625,267.4448547363281,279.91082763671875,282.4808044433594,291.11676025390625,0.0,0.0,0.4000000059604645,0.4000000059604645,0.9500196576118468,1.0,-0.0011848551221191,0.0052021285519003,-0.0040172734297811,-0.0263592265546321,0.0,0.0,0.0,-0.0098431883379817,60.0,-76.39999389648438,-0.0,-9.571909487249289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.9935018835198155e-20,2.2463837599156326e-20,-2.5288191678549666e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327840,292.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7016296386719,0.0,0.0,9.931777458405122e-05,292.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2498474121094,0.0,0.0,0.0001046621691784,292.1871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2739562988281,0.0,0.0,7.729398930678144e-05,292.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4336242675781,0.0,0.0,0.0001049362472258,292.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11480712890625,0.0,0.0,0.0004953542375005,291.1202392578125,294.1499938964844,268.0849304199219,267.4306335449219,279.796142578125,279.0550537109375,291.1152648925781,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9750098586082458,1.0,-0.0010579071240499,0.0013063179794698,-0.0002484109427314,-0.0301755592226982,0.0,0.0,0.0,-0.0105124441906809,60.0,-38.81122970581055,-0.0,-7.631189902213009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.68025414489752e-21,7.065816374312743e-21,-2.3855622294152226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327900,292.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.6781311035156,0.0,0.0,9.905954357236624e-05,292.4621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.22930908203125,0.0,0.0,0.0001043154625222,292.09326171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2532653808594,0.0,0.0,7.704692689003423e-05,291.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4184875488281,0.0,0.0,0.0001043192532961,292.8853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1149597167969,0.0,0.0,0.0004948094137944,291.1203918457031,294.1499938964844,268.0711364746094,267.4173583984375,279.68603515625,276.4439697265625,291.1140441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055501634255,5.8582173778631854e-08,0.0010554430773481,-0.0314102172851562,0.0,0.0,0.0,-0.0109376246109604,60.0,-24.643299102783203,-0.0,-7.596356965677843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.648036914067e-21,7.098052992188871e-21,-2.450016280070261e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327960,292.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.6548156738281,0.0,0.0,9.903388854581864e-05,292.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.2089538574219,0.0,0.0,0.0001042874719132,292.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.23272705078125,0.0,0.0,7.702637230977416e-05,291.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4034423828125,0.0,0.0,0.0001042877483996,292.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150817871094,0.0,0.0,0.0004946909612044,291.1205139160156,294.1499938964844,268.0583190917969,267.40496826171875,279.57696533203125,274.4552001953125,291.1128234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552663588896,1.2327991072424991e-08,0.0010552540188655,-0.0313361808657646,0.0,0.0,0.0,-0.0109235951676964,60.0,-19.53911781311035,-0.0,-7.592478823426063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647607975682952e-21,7.098477083811516e-21,-2.450868906180173e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328020,292.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.608642578125,0.0,0.0,9.898444113787264e-05,292.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.16864013671875,0.0,0.0,0.0001042353833327,291.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1921081542969,0.0,0.0,7.698790432186797e-05,291.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3736877441406,0.0,0.0,0.0001042355725076,292.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153259277344,0.0,0.0,0.0004944442189298,291.1207580566406,294.1499938964844,268.0354309082031,267.38287353515625,279.361572265625,271.7811279296875,291.1098022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.01835823059082,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6475974743665815e-21,7.098485161747186e-21,-2.450888091277388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328080,292.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.608642578125,0.0,0.0,9.898444113787264e-05,292.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.16864013671875,0.0,0.0,0.0001042353833327,291.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1921081542969,0.0,0.0,7.698790432186797e-05,291.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3736877441406,0.0,0.0,0.0001042355725076,292.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153259277344,0.0,0.0,0.0004944442189298,291.1207580566406,294.1499938964844,268.0354309082031,267.38287353515625,279.361572265625,271.7811279296875,291.1098022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.01835823059082,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6475974743665815e-21,7.098485161747186e-21,-2.450888091277388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328140,292.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.5631103515625,0.0,0.0,9.893038077279924e-05,292.192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1288452148437,0.0,0.0,0.0001041784489643,291.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1520080566406,0.0,0.0,7.694584928685799e-05,291.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3443298339844,0.0,0.0,0.0001041786381392,292.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11553955078125,0.0,0.0,0.0004941741935908,291.1210021972656,294.1499938964844,268.0160522460937,267.3641967773437,279.1499328613281,270.2202453613281,291.1059265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.691715240478516,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328200,292.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.5631103515625,0.0,0.0,9.893038077279924e-05,292.192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1288452148437,0.0,0.0,0.0001041784489643,291.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1520080566406,0.0,0.0,7.694584928685799e-05,291.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3443298339844,0.0,0.0,0.0001041786381392,292.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11553955078125,0.0,0.0,0.0004941741935908,291.1210021972656,294.1499938964844,268.0160522460937,267.3641967773437,279.1499328613281,270.2202453613281,291.1059265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.691715240478516,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328260,292.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.5181579589844,0.0,0.0,9.887239866657184e-05,292.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.089599609375,0.0,0.0,0.000104117396404,291.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.1124572753906,0.0,0.0,7.69007601775229e-05,291.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3153686523437,0.0,0.0,0.0001041175783029,292.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11578369140625,0.0,0.0,0.0004938846686854,291.1212158203125,294.1499938964844,268.0000305175781,267.3487243652344,278.9420166015625,269.3045654296875,291.10125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089964091777,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.649377822875977,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328320,292.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.5181579589844,0.0,0.0,9.887239866657184e-05,292.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.089599609375,0.0,0.0,0.000104117396404,291.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.1124572753906,0.0,0.0,7.69007601775229e-05,291.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3153686523437,0.0,0.0,0.0001041175783029,292.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11578369140625,0.0,0.0,0.0004938846686854,291.1212158203125,294.1499938964844,268.0000305175781,267.3487243652344,278.9420166015625,269.3045654296875,291.10125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089964091777,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.649377822875977,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328380,292.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4738464355469,0.0,0.0,9.881125151878224e-05,292.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0509033203125,0.0,0.0,0.0001040530041791,291.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.0734558105469,0.0,0.0,7.685319724259898e-05,291.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2867736816406,0.0,0.0,0.000104053186078,292.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1159973144531,0.0,0.0,0.0004935792530886,291.1214294433594,294.1499938964844,267.9871520996094,267.3363342285156,278.73785400390625,268.7644348144531,291.0958557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048744224557597e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.640783309936523,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328440,292.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4738464355469,0.0,0.0,9.881125151878224e-05,292.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0509033203125,0.0,0.0,0.0001040530041791,291.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.0734558105469,0.0,0.0,7.685319724259898e-05,291.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2867736816406,0.0,0.0,0.000104053186078,292.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1159973144531,0.0,0.0,0.0004935792530886,291.1214294433594,294.1499938964844,267.9871520996094,267.3363342285156,278.73785400390625,268.7644348144531,291.0958557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048744224557597e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.640783309936523,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328500,292.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.451904296875,0.0,0.0,9.877972479443996e-05,292.0605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.03173828125,0.0,0.0,0.0001040198039845,291.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0541687011719,0.0,0.0,7.682867726543918e-05,291.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.27264404296875,0.0,0.0,0.0001040199858834,292.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1160888671875,0.0,0.0,0.0004934218013659,291.1215209960937,294.1499938964844,267.9818725585937,267.3312072753906,278.6371765136719,268.58349609375,291.0929260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525539983063,1.2009405025992237e-08,0.0010525420075282,-0.0305063985288143,0.0,0.0,0.0,-0.0107663907110691,60.0,-16.63749885559082,-0.0,-7.553499159485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328560,292.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.4301452636719,0.0,0.0,9.874768147710712e-05,292.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0127258300781,0.0,0.0,0.0001039860580931,291.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.03497314453125,0.0,0.0,7.680374983465299e-05,291.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.25860595703125,0.0,0.0,0.000103986239992,292.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162109375,0.0,0.0,0.0004932617302983,291.1216125488281,294.1499938964844,267.977294921875,267.3267822265625,278.53741455078125,268.4437866210937,291.0898132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522120865061,1.1969423674429436e-08,0.0010522002121433,-0.0304017718881368,0.0,0.0,0.0,-0.0107465703040361,60.0,-16.633787155151367,-0.0,-7.54859215135184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328620,292.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3869934082031,0.0,0.0,9.868240158539264e-05,292.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9750366210937,0.0,0.0,0.0001039173148456,291.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9970092773437,0.0,0.0,7.675297820242122e-05,291.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.23077392578125,0.0,0.0,0.0001039174894685,292.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11639404296875,0.0,0.0,0.0004929357091896,291.1217956542969,294.1499938964844,267.97021484375,267.3199768066406,278.3406677246094,268.2519836425781,291.08319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515038156881,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.62451171875,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328680,292.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3869934082031,0.0,0.0,9.868240158539264e-05,292.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9750366210937,0.0,0.0,0.0001039173148456,291.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9970092773437,0.0,0.0,7.675297820242122e-05,291.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.23077392578125,0.0,0.0,0.0001039174894685,292.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11639404296875,0.0,0.0,0.0004929357091896,291.1217956542969,294.1499938964844,267.97021484375,267.3199768066406,278.3406677246094,268.2519836425781,291.08319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515038156881,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.62451171875,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328740,292.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3444519042969,0.0,0.0,9.861613216344268e-05,291.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9378662109375,0.0,0.0,0.0001038475311361,291.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9595642089844,0.0,0.0,7.670143531868234e-05,291.455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2033386230469,0.0,0.0,0.0001038477057591,292.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165771484375,0.0,0.0,0.0004926047404296,291.1219482421875,294.1499938964844,267.9657897949219,267.3157043457031,278.1476135253906,268.1366882324219,291.0760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805301625145148e-08,0.0010507968254387,-0.0299722738564014,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.61273193359375,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328800,292.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3444519042969,0.0,0.0,9.861613216344268e-05,291.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9378662109375,0.0,0.0,0.0001038475311361,291.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9595642089844,0.0,0.0,7.670143531868234e-05,291.455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2033386230469,0.0,0.0,0.0001038477057591,292.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165771484375,0.0,0.0,0.0004926047404296,291.1219482421875,294.1499938964844,267.9657897949219,267.3157043457031,278.1476135253906,268.1366882324219,291.0760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805301625145148e-08,0.0010507968254387,-0.0299722738564014,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.61273193359375,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328860,291.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.302490234375,0.0,0.0,9.854957897914574e-05,291.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.9012145996094,0.0,0.0,0.0001037774491123,291.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.922607421875,0.0,0.0,7.664967415621504e-05,291.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17626953125,0.0,0.0,0.0001037776164594,292.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11676025390625,0.0,0.0,0.0004922723164781,291.1221008300781,294.1499938964844,267.9637756347656,267.31378173828125,277.95819091796875,268.0672607421875,291.0684509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.598674774169922,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328920,291.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.302490234375,0.0,0.0,9.854957897914574e-05,291.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.9012145996094,0.0,0.0,0.0001037774491123,291.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.922607421875,0.0,0.0,7.664967415621504e-05,291.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17626953125,0.0,0.0,0.0001037776164594,292.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11676025390625,0.0,0.0,0.0004922723164781,291.1221008300781,294.1499938964844,267.9637756347656,267.31378173828125,277.95819091796875,268.0672607421875,291.0684509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.598674774169922,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328980,291.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2610778808594,0.0,0.0,9.848344780039042e-05,291.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.86505126953125,0.0,0.0,0.0001037078036461,291.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8861694335937,0.0,0.0,7.659823313588277e-05,291.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495361328125,0.0,0.0,0.000103707978269,292.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169128417969,0.0,0.0,0.0004919419880025,291.1222229003906,294.1499938964844,267.96405029296875,267.31402587890625,277.7724304199219,268.0257873535156,291.0604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770924887216e-08,0.0010493814479559,-0.0295390747487545,0.0,0.0,0.0,-0.0105831483379006,60.0,-16.582626342773438,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329040,291.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2610778808594,0.0,0.0,9.848344780039042e-05,291.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.86505126953125,0.0,0.0,0.0001037078036461,291.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8861694335937,0.0,0.0,7.659823313588277e-05,291.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495361328125,0.0,0.0,0.000103707978269,292.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169128417969,0.0,0.0,0.0004919419880025,291.1222229003906,294.1499938964844,267.96405029296875,267.31402587890625,277.7724304199219,268.0257873535156,291.0604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770924887216e-08,0.0010493814479559,-0.0295390747487545,0.0,0.0,0.0,-0.0105831483379006,60.0,-16.582626342773438,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329100,291.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2405700683594,0.0,0.0,9.84507569228299e-05,291.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8471374511719,0.0,0.0,0.0001036733810906,291.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8681335449219,0.0,0.0,7.657281093997881e-05,291.4286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1363220214844,0.0,0.0,0.0001036735484376,292.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169738769531,0.0,0.0,0.0004917787155136,291.1222839355469,294.1499938964844,267.9649658203125,267.3149108886719,277.680908203125,268.01202392578125,291.0563049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490443091839,1.1598988436389844e-08,0.0010490326676517,-0.0294323433190584,0.0,0.0,0.0,-0.0105629302561283,60.0,-16.573942184448242,-0.0,-7.503209076276107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329160,291.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.22021484375,0.0,0.0,9.841842984315008e-05,291.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.829345703125,0.0,0.0,0.0001036393441609,291.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8501892089844,0.0,0.0,7.65476725064218e-05,291.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1231994628906,0.0,0.0,0.0001036395115079,292.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170654296875,0.0,0.0,0.0004916173056699,291.122314453125,294.1499938964844,267.9664001464844,267.3162841796875,277.5902709960937,268.00164794921875,291.05206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486994870007,1.15586669124923e-08,0.0010486879618838,-0.0293268151581287,0.0,0.0,0.0,-0.0105429412797093,60.0,-16.564868927001953,-0.0,-7.498277199147196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329220,291.9528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1799011230469,0.0,0.0,9.835524542722852e-05,291.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.79412841796875,0.0,0.0,0.0001035728055285,291.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.814697265625,0.0,0.0,7.6498523412738e-05,291.4192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.09716796875,0.0,0.0,0.0001035729728755,292.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171875,0.0,0.0,0.0004913017037324,291.1224060058594,294.1499938964844,267.9706420898437,267.3204040527344,277.4116516113281,267.9885559082031,291.0433959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479838413208654e-08,0.0010480139171704,-0.0291205085813999,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.545690536499023,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329280,291.9528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1799011230469,0.0,0.0,9.835524542722852e-05,291.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.79412841796875,0.0,0.0,0.0001035728055285,291.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.814697265625,0.0,0.0,7.6498523412738e-05,291.4192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.09716796875,0.0,0.0,0.0001035729728755,292.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171875,0.0,0.0,0.0004913017037324,291.1224060058594,294.1499938964844,267.9706420898437,267.3204040527344,277.4116516113281,267.9885559082031,291.0433959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479838413208654e-08,0.0010480139171704,-0.0291205085813999,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.545690536499023,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329340,291.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.14013671875,0.0,0.0,9.829458576859906e-05,291.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7593688964844,0.0,0.0,0.0001035089298966,291.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7796936035156,0.0,0.0,7.645134610356763e-05,291.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07147216796875,0.0,0.0,0.0001035090899677,292.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172790527344,0.0,0.0,0.0004909987328574,291.1224365234375,294.1499938964844,267.97662353515625,267.326171875,277.236572265625,267.98272705078125,291.0344543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663465172052,60.0,-16.525362014770508,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
