time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
329400,291.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.14013671875,0.0,0.0,9.829458576859906e-05,291.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7593688964844,0.0,0.0,0.0001035089298966,291.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7796936035156,0.0,0.0,7.645134610356763e-05,291.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07147216796875,0.0,0.0,0.0001035090899677,292.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172790527344,0.0,0.0,0.0004909987328574,291.1224365234375,294.1499938964844,267.97662353515625,267.326171875,277.236572265625,267.98272705078125,291.0344543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663465172052,60.0,-16.525362014770508,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329460,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1008605957031,0.0,0.0,9.823717118706554e-05,291.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7250671386719,0.0,0.0,0.0001034484666888,291.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7451171875,0.0,0.0,7.640668627573177e-05,291.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.046142578125,0.0,0.0,0.0001034486267599,292.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11737060546875,0.0,0.0,0.0004907120019197,291.1224670410156,294.1499938964844,267.9841613769531,267.3334045410156,277.0649719238281,267.9818725585937,291.0252380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.504159927368164,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329520,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1008605957031,0.0,0.0,9.823717118706554e-05,291.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7250671386719,0.0,0.0,0.0001034484666888,291.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7451171875,0.0,0.0,7.640668627573177e-05,291.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.046142578125,0.0,0.0,0.0001034486267599,292.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11737060546875,0.0,0.0,0.0004907120019197,291.1224670410156,294.1499938964844,267.9841613769531,267.3334045410156,277.0649719238281,267.9818725585937,291.0252380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.504159927368164,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329580,291.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0621337890625,0.0,0.0,9.818370745051652e-05,291.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.69122314453125,0.0,0.0,0.0001033921726047,291.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.71099853515625,0.0,0.0,7.636511145392433e-05,291.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0211181640625,0.0,0.0,0.0001033923253999,292.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.117431640625,0.0,0.0,0.0004904450033791,291.1224670410156,294.1499938964844,267.9930114746094,267.34197998046875,276.89678955078125,267.9845886230469,291.01580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.48235511779785,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329640,291.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0621337890625,0.0,0.0,9.818370745051652e-05,291.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.69122314453125,0.0,0.0,0.0001033921726047,291.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.71099853515625,0.0,0.0,7.636511145392433e-05,291.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0211181640625,0.0,0.0,0.0001033923253999,292.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.117431640625,0.0,0.0,0.0004904450033791,291.1224670410156,294.1499938964844,267.9930114746094,267.34197998046875,276.89678955078125,267.9845886230469,291.01580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.48235511779785,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329700,291.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0429382324219,0.0,0.0,9.815869270823896e-05,291.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6744384765625,0.0,0.0,0.0001033658263622,291.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6941223144531,0.0,0.0,7.634564826730639e-05,291.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0087280273437,0.0,0.0,0.0001033659791573,292.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174621582031,0.0,0.0,0.0004903200315311,291.1224670410156,294.1499938964844,267.9979248046875,267.3466796875,276.81396484375,267.9869689941406,291.010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459281038492,1.1234599917031574e-08,0.0010459169279783,-0.0284786578267812,0.0,0.0,0.0,-0.0103822881355881,60.0,-16.471309661865234,-0.0,-7.458699258222623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329760,291.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0238952636719,0.0,0.0,9.813493670662864e-05,291.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6578063964844,0.0,0.0,0.00010334081162,291.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6773376464844,0.0,0.0,7.632717461092398e-05,291.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.99639892578125,0.0,0.0,0.0001033409644151,292.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174621582031,0.0,0.0,0.0004902014043182,291.1224365234375,294.1499938964844,268.0030822753906,267.3516845703125,276.73199462890625,267.98992919921875,291.00616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456746676936,1.1204956074095662e-08,0.0010456633754074,-0.0284010674804449,0.0,0.0,0.0,-0.0103675918653607,60.0,-16.460214614868164,-0.0,-7.455084016783078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329820,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.98614501953125,0.0,0.0,9.809158655116336e-05,291.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.62481689453125,0.0,0.0,0.0001032951695378,291.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6440734863281,0.0,0.0,7.629345782333985e-05,291.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9720153808594,0.0,0.0,0.000103295315057,292.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11749267578125,0.0,0.0,0.0004899849300272,291.12237548828125,294.1499938964844,268.0141296386719,267.3623352050781,276.57049560546875,267.9972839355469,290.996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150857126551728e-08,0.0010452008573338,-0.0282594729214906,0.0,0.0,0.0,-0.0103407725691795,60.0,-16.438007354736328,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329880,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.98614501953125,0.0,0.0,9.809158655116336e-05,291.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.62481689453125,0.0,0.0,0.0001032951695378,291.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6440734863281,0.0,0.0,7.629345782333985e-05,291.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9720153808594,0.0,0.0,0.000103295315057,292.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11749267578125,0.0,0.0,0.0004899849300272,291.12237548828125,294.1499938964844,268.0141296386719,267.3623352050781,276.57049560546875,267.9972839355469,290.996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150857126551728e-08,0.0010452008573338,-0.0282594729214906,0.0,0.0,0.0,-0.0103407725691795,60.0,-16.438007354736328,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329940,291.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9488830566406,0.0,0.0,9.805442823562772e-05,291.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5922241210937,0.0,0.0,0.0001032560321618,291.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6112670898437,0.0,0.0,7.626455771969631e-05,291.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9479064941406,0.0,0.0,0.0001032561849569,292.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11749267578125,0.0,0.0,0.0004897993057966,291.12225341796875,294.1499938964844,268.0260009765625,267.3738098144531,276.41229248046875,268.0061950683594,290.9863586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448152897879,1.110446667951237e-08,0.001044804113917,-0.0281380508095026,0.0,0.0,0.0,-0.0103177754208445,60.0,-16.415998458862305,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330000,291.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9488830566406,0.0,0.0,9.805442823562772e-05,291.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5922241210937,0.0,0.0,0.0001032560321618,291.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6112670898437,0.0,0.0,7.626455771969631e-05,291.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9479064941406,0.0,0.0,0.0001032561849569,292.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11749267578125,0.0,0.0,0.0004897993057966,291.12225341796875,294.1499938964844,268.0260009765625,267.3738098144531,276.41229248046875,268.0061950683594,290.9863586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448152897879,1.110446667951237e-08,0.001044804113917,-0.0281380508095026,0.0,0.0,0.0,-0.0103177754208445,60.0,-16.415998458862305,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330060,291.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9120788574219,0.0,0.0,9.802422573557124e-05,291.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.56005859375,0.0,0.0,0.0001032242289511,291.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5788269042969,0.0,0.0,7.624107092851773e-05,291.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9241027832031,0.0,0.0,0.0001032243817462,292.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.117431640625,0.0,0.0,0.0004896484897471,291.12213134765625,294.1499938964844,268.0385131835937,267.3858642578125,276.2572937011719,268.016357421875,290.9762268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1066747518384544e-08,0.0010444815270602,-0.0280393250286579,0.0,0.0,0.0,-0.0102990763261914,60.0,-16.39445686340332,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330120,291.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9120788574219,0.0,0.0,9.802422573557124e-05,291.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.56005859375,0.0,0.0,0.0001032242289511,291.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5788269042969,0.0,0.0,7.624107092851773e-05,291.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9241027832031,0.0,0.0,0.0001032243817462,292.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.117431640625,0.0,0.0,0.0004896484897471,291.12213134765625,294.1499938964844,268.0385131835937,267.3858642578125,276.2572937011719,268.016357421875,290.9762268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1066747518384544e-08,0.0010444815270602,-0.0280393250286579,0.0,0.0,0.0,-0.0102990763261914,60.0,-16.39445686340332,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330180,291.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.875732421875,0.0,0.0,9.800177940633148e-05,291.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5282897949219,0.0,0.0,0.0001032005966408,291.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5468444824219,0.0,0.0,7.622360863024369e-05,291.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9006042480469,0.0,0.0,0.0001032007421599,292.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11737060546875,0.0,0.0,0.0004895363817922,291.1219482421875,294.1499938964844,268.0514831542969,267.3983764648437,276.1054382324219,268.0274963378906,290.9659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038692626641478e-08,0.0010442417114973,-0.0279658921062946,0.0,0.0,0.0,-0.0102851679548621,60.0,-16.37364959716797,-0.0,-7.434824311758349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330240,291.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.875732421875,0.0,0.0,9.800177940633148e-05,291.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5282897949219,0.0,0.0,0.0001032005966408,291.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5468444824219,0.0,0.0,7.622360863024369e-05,291.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9006042480469,0.0,0.0,0.0001032007421599,292.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11737060546875,0.0,0.0,0.0004895363817922,291.1219482421875,294.1499938964844,268.0514831542969,267.3983764648437,276.1054382324219,268.0274963378906,290.9659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038692626641478e-08,0.0010442417114973,-0.0279658921062946,0.0,0.0,0.0,-0.0102851679548621,60.0,-16.37364959716797,-0.0,-7.434824311758349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330300,291.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.85772705078125,0.0,0.0,9.799371764529496e-05,291.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5125732421875,0.0,0.0,0.0001031921055982,291.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5309753417969,0.0,0.0,7.621733675478026e-05,291.3990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8889465332031,0.0,0.0,0.0001031922511174,292.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173400878906,0.0,0.0,0.0004894961602985,291.1218566894531,294.1499938964844,268.0580749511719,267.4047546386719,276.0306701660156,268.0333557128906,290.96075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044166390784,1.1028603807972104e-08,0.0010441554477438,-0.0279394853860139,0.0,0.0,0.0,-0.0102801667526364,60.0,-16.363605499267578,-0.0,-7.43359578336822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330360,291.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.83984375,0.0,0.0,9.798790415516125e-05,291.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4969177246094,0.0,0.0,0.0001031859792419,291.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.51519775390625,0.0,0.0,7.621281838510185e-05,291.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8773803710937,0.0,0.0,0.0001031861247611,292.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173095703125,0.0,0.0,0.0004894671146757,291.1217346191406,294.1499938964844,268.0647277832031,267.4111633300781,275.9566650390625,268.03936767578125,290.95556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441041085869,1.1021316304038464e-08,0.0010440930491313,-0.0279204100370407,0.0,0.0,0.0,-0.0102765532210469,60.0,-16.353845596313477,-0.0,-7.432708315491254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330420,291.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8044128417969,0.0,0.0,9.798344399314374e-05,291.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4659118652344,0.0,0.0,0.0001031812789733,291.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4839782714844,0.0,0.0,7.620934775331989e-05,291.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8544006347656,0.0,0.0,0.0001031814244925,292.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171875,0.0,0.0,0.0004894448793493,291.1214904785156,294.1499938964844,268.0780639648437,267.42401123046875,275.8108825683594,268.0517883300781,290.945068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,-0.0102737564593553,60.0,-16.335315704345703,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330480,291.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8044128417969,0.0,0.0,9.798344399314374e-05,291.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4659118652344,0.0,0.0,0.0001031812789733,291.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4839782714844,0.0,0.0,7.620934775331989e-05,291.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8544006347656,0.0,0.0,0.0001031814244925,292.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171875,0.0,0.0,0.0004894448793493,291.1214904785156,294.1499938964844,268.0780639648437,267.42401123046875,275.8108825683594,268.0517883300781,290.945068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,-0.0102737564593553,60.0,-16.335315704345703,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330540,291.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7693786621094,0.0,0.0,9.798926475923508e-05,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.435302734375,0.0,0.0,0.0001031874126056,291.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.453125,0.0,0.0,7.621387339895591e-05,291.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.83172607421875,0.0,0.0,0.0001031875508488,292.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170349121094,0.0,0.0,0.0004894739831797,291.1211853027344,294.1499938964844,268.0913391113281,267.4367980957031,275.6680603027344,268.0645446777344,290.9344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441171471029,1.1022844859098768e-08,0.0010441060876473,-0.0279244128614664,0.0,0.0,0.0,-0.0102773113176226,60.0,-16.318336486816406,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330600,291.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7693786621094,0.0,0.0,9.798926475923508e-05,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.435302734375,0.0,0.0,0.0001031874126056,291.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.453125,0.0,0.0,7.621387339895591e-05,291.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.83172607421875,0.0,0.0,0.0001031875508488,292.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170349121094,0.0,0.0,0.0004894739831797,291.1211853027344,294.1499938964844,268.0913391113281,267.4367980957031,275.6680603027344,268.0645446777344,290.9344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441171471029,1.1022844859098768e-08,0.0010441060876473,-0.0279244128614664,0.0,0.0,0.0,-0.0102773113176226,60.0,-16.318336486816406,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330660,291.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7347717285156,0.0,0.0,9.800626867217944e-05,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.405029296875,0.0,0.0,0.0001032053187373,291.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.422607421875,0.0,0.0,7.62271010898985e-05,291.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.80926513671875,0.0,0.0,0.0001032054569805,292.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1168518066406,0.0,0.0,0.0004895589663647,291.120849609375,294.1499938964844,268.10430908203125,267.4493408203125,275.5281066894531,268.07745361328125,290.9237670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-16.303180694580078,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330720,291.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7347717285156,0.0,0.0,9.800626867217944e-05,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.405029296875,0.0,0.0,0.0001032053187373,291.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.422607421875,0.0,0.0,7.62271010898985e-05,291.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.80926513671875,0.0,0.0,0.0001032054569805,292.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1168518066406,0.0,0.0,0.0004895589663647,291.120849609375,294.1499938964844,268.10430908203125,267.4493408203125,275.5281066894531,268.07745361328125,290.9237670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-16.303180694580078,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330780,291.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7005615234375,0.0,0.0,9.803540160646662e-05,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3750915527344,0.0,0.0,0.0001032359941746,291.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3924560546875,0.0,0.0,7.624975842190906e-05,291.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7870788574219,0.0,0.0,0.0001032361324178,292.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166381835937,0.0,0.0,0.0004897044855169,291.1204833984375,294.1499938964844,268.1168518066406,267.46142578125,275.39093017578125,268.09033203125,290.9129943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080166117949377e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-16.290132522583008,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330840,291.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7005615234375,0.0,0.0,9.803540160646662e-05,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3750915527344,0.0,0.0,0.0001032359941746,291.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3924560546875,0.0,0.0,7.624975842190906e-05,291.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7870788574219,0.0,0.0,0.0001032361324178,292.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166381835937,0.0,0.0,0.0004897044855169,291.1204833984375,294.1499938964844,268.1168518066406,267.46142578125,275.39093017578125,268.09033203125,290.9129943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080166117949377e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-16.290132522583008,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330900,291.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6836242675781,0.0,0.0,9.805481386138126e-05,291.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3602600097656,0.0,0.0,0.0001032564323395,291.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.37750244140625,0.0,0.0,7.62648560339585e-05,291.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7760925292969,0.0,0.0,0.0001032565705827,292.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11651611328125,0.0,0.0,0.0004898015176877,291.1202697753906,294.1499938964844,268.1228942871094,267.4672546386719,275.3233642578125,268.0967102050781,290.9075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448136599734,1.1104312136467342e-08,0.0010448026005178,-0.0281376466155052,0.0,0.0,0.0,-0.0103176971897482,60.0,-16.284496307373047,-0.0,-7.442817206992913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330960,291.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6667785644531,0.0,0.0,9.807761671254411e-05,291.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.34552001953125,0.0,0.0,0.0001032804502756,291.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3626708984375,0.0,0.0,7.628259481862187e-05,291.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.76513671875,0.0,0.0,0.0001032805885188,292.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163635253906,0.0,0.0,0.0004899154300801,291.1200561523437,294.1499938964844,268.1287841796875,267.4729309082031,275.2565002441406,268.1029968261719,290.90216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450563859194,1.1132691213333601e-08,0.0010450452100485,-0.0282119270414114,0.0,0.0,0.0,-0.0103317657485604,60.0,-16.279497146606445,-0.0,-7.446274707945123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331020,291.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6333312988281,0.0,0.0,9.813393990043552e-05,291.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3162841796875,0.0,0.0,0.0001033397638821,291.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33319091796875,0.0,0.0,7.632640335941687e-05,291.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7434387207031,0.0,0.0,0.0001033399021252,292.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1160888671875,0.0,0.0,0.000490196805913,291.1195678710937,294.1499938964844,268.139892578125,267.483642578125,275.12469482421875,268.11529541015625,290.8912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456558084115,1.1202792471465273e-08,0.0010456445161253,-0.0283954050391912,0.0,0.0,0.0,-0.0103665171191096,60.0,-16.271526336669922,-0.0,-7.45482040542811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331080,291.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6333312988281,0.0,0.0,9.813393990043552e-05,291.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3162841796875,0.0,0.0,0.0001033397638821,291.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33319091796875,0.0,0.0,7.632640335941687e-05,291.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7434387207031,0.0,0.0,0.0001033399021252,292.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1160888671875,0.0,0.0,0.000490196805913,291.1195678710937,294.1499938964844,268.139892578125,267.483642578125,275.12469482421875,268.11529541015625,290.8912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456558084115,1.1202792471465273e-08,0.0010456445161253,-0.0283954050391912,0.0,0.0,0.0,-0.0103665171191096,60.0,-16.271526336669922,-0.0,-7.45482040542811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331140,291.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.60028076171875,0.0,0.0,9.820531704463065e-05,291.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.287353515625,0.0,0.0,0.0001034149318002,291.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3040466308594,0.0,0.0,7.638191891601309e-05,291.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7219543457031,0.0,0.0,0.0001034150627674,292.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1157531738281,0.0,0.0,0.0004905533860437,291.1190490722656,294.1499938964844,268.1499938964844,267.493408203125,274.99542236328125,268.1269836425781,290.8802490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464156512171,1.1291650281464172e-08,0.0010464043589308,-0.0286279767751693,0.0,0.0,0.0,-0.0104105677455663,60.0,-16.26653480529785,-0.0,-7.465659024319393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331200,291.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.60028076171875,0.0,0.0,9.820531704463065e-05,291.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.287353515625,0.0,0.0,0.0001034149318002,291.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3040466308594,0.0,0.0,7.638191891601309e-05,291.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7219543457031,0.0,0.0,0.0001034150627674,292.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1157531738281,0.0,0.0,0.0004905533860437,291.1190490722656,294.1499938964844,268.1499938964844,267.493408203125,274.99542236328125,268.1269836425781,290.8802490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464156512171,1.1291650281464172e-08,0.0010464043589308,-0.0286279767751693,0.0,0.0,0.0,-0.0104105677455663,60.0,-16.26653480529785,-0.0,-7.465659024319393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331260,291.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5675964355469,0.0,0.0,9.828749170992523e-05,291.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2587280273437,0.0,0.0,0.0001035014574881,291.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27520751953125,0.0,0.0,7.644582365173846e-05,291.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7007141113281,0.0,0.0,0.0001035015884554,292.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153869628906,0.0,0.0,0.0004909638664685,291.11846923828125,294.1499938964844,268.16094970703125,267.50396728515625,274.86865234375,268.1382141113281,290.8692321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.1393956889094172e-08,0.001047279103659,-0.0288957394659519,0.0,0.0,0.0,-0.0104612857103347,60.0,-16.263935089111328,-0.0,-7.478148233985848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331320,291.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5675964355469,0.0,0.0,9.828749170992523e-05,291.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2587280273437,0.0,0.0,0.0001035014574881,291.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27520751953125,0.0,0.0,7.644582365173846e-05,291.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7007141113281,0.0,0.0,0.0001035015884554,292.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153869628906,0.0,0.0,0.0004909638664685,291.11846923828125,294.1499938964844,268.16094970703125,267.50396728515625,274.86865234375,268.1382141113281,290.8692321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.1393956889094172e-08,0.001047279103659,-0.0288957394659519,0.0,0.0,0.0,-0.0104612857103347,60.0,-16.263935089111328,-0.0,-7.478148233985848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331380,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5352783203125,0.0,0.0,9.837428660830484e-05,291.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2304077148437,0.0,0.0,0.0001035928580677,291.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2466735839844,0.0,0.0,7.651333726244047e-05,291.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6796569824219,0.0,0.0,0.0001035929890349,292.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.114990234375,0.0,0.0,0.0004913974553346,291.1178283691406,294.1499938964844,268.1745300292969,267.5170593261719,274.7443542480469,268.1500244140625,290.858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502029551024862e-08,0.0010482032084837,-0.0291785858571529,0.0,0.0,0.0,-0.0105148609727621,60.0,-16.26117706298828,-0.0,-7.491352249644478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331440,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5352783203125,0.0,0.0,9.837428660830484e-05,291.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2304077148437,0.0,0.0,0.0001035928580677,291.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2466735839844,0.0,0.0,7.651333726244047e-05,291.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6796569824219,0.0,0.0,0.0001035929890349,292.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.114990234375,0.0,0.0,0.0004913974553346,291.1178283691406,294.1499938964844,268.1745300292969,267.5170593261719,274.7443542480469,268.1500244140625,290.858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502029551024862e-08,0.0010482032084837,-0.0291785858571529,0.0,0.0,0.0,-0.0105148609727621,60.0,-16.26117706298828,-0.0,-7.491352249644478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331500,291.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.51922607421875,0.0,0.0,9.84192156465724e-05,291.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.21636962890625,0.0,0.0,0.00010364017362,291.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325134277344,0.0,0.0,7.65482836868614e-05,291.37359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6692199707031,0.0,0.0,0.0001036403045873,292.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1147766113281,0.0,0.0,0.0004916219622828,291.11749267578125,294.1499938964844,268.1822509765625,267.5245056152344,274.6831359863281,268.1563720703125,290.85260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048693084158,1.1557977686038612e-08,0.0010486815590411,-0.0293250121176242,0.0,0.0,0.0,-0.0105425976216793,60.0,-16.259410858154297,-0.0,-7.498192644561642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331560,291.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5032958984375,0.0,0.0,9.84650177997537e-05,291.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.202392578125,0.0,0.0,0.0001036884059431,291.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.21844482421875,0.0,0.0,7.658390677534044e-05,291.3713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6588134765625,0.0,0.0,0.0001036885296343,292.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11456298828125,0.0,0.0,0.0004918507183901,291.1171569824219,294.1499938964844,268.1905212402344,267.5325012207031,274.62255859375,268.16314697265625,290.8470153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491808643564,1.1615006734189136e-08,0.0010491692228242,-0.0294742658734321,0.0,0.0,0.0,-0.0105708688497543,60.0,-16.25736427307129,-0.0,-7.505168753141336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331620,291.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4716491699219,0.0,0.0,9.855888492893428e-05,291.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746826171875,0.0,0.0,0.0001037872498272,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1905212402344,0.0,0.0,7.665691373404115e-05,291.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.63818359375,0.0,0.0,0.0001037873807945,292.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11407470703125,0.0,0.0,0.0004923196393065,291.1164245605469,294.1499938964844,268.208740234375,267.550048828125,274.5032043457031,268.1780090332031,290.8358459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731892790578511e-08,0.0010501686483621,-0.0297801624983549,0.0,0.0,0.0,-0.0106288138777017,60.0,-16.2524356842041,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331680,291.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4716491699219,0.0,0.0,9.855888492893428e-05,291.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746826171875,0.0,0.0,0.0001037872498272,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1905212402344,0.0,0.0,7.665691373404115e-05,291.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.63818359375,0.0,0.0,0.0001037873807945,292.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11407470703125,0.0,0.0,0.0004923196393065,291.1164245605469,294.1499938964844,268.208740234375,267.550048828125,274.5032043457031,268.1780090332031,290.8358459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731892790578511e-08,0.0010501686483621,-0.0297801624983549,0.0,0.0,0.0,-0.0106288138777017,60.0,-16.2524356842041,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
