time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
331740,291.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4465637207031,0.0,0.0,9.863576269708574e-05,291.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1527099609375,0.0,0.0,0.0001038682094076,291.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1683959960937,0.0,0.0,7.671670755371451e-05,291.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.621826171875,0.0,0.0,0.0001038683330989,292.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136474609375,0.0,0.0,0.0004927036934532,291.11578369140625,294.1499938964844,268.2247314453125,267.56549072265625,274.4095153808594,268.1912536621094,290.8268737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509990388527,1.1827622437010632e-08,0.0010509871644899,-0.0300306882709264,0.0,0.0,0.0,-0.0106762712821364,60.0,-16.24768829345703,-0.0,-7.53120374952232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331800,291.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4403381347656,0.0,0.0,9.8655182227958e-05,291.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1472473144531,0.0,0.0,0.0001038886548485,291.4643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1628723144531,0.0,0.0,7.673181244172156e-05,291.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6177673339844,0.0,0.0,0.0001038887858157,292.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.113525390625,0.0,0.0,0.0004928007256239,291.1156005859375,294.1499938964844,268.2289123535156,267.56951904296875,274.3863220214844,268.1947631835937,290.8246459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010512057924643,1.1851804870843809e-08,0.0010511939181014,-0.0300939735025167,0.0,0.0,0.0,-0.0106882601976394,60.0,-16.246395111083984,-0.0,-7.534167423273176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331860,291.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4093322753906,0.0,0.0,9.875321120489387e-05,291.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1200866699219,0.0,0.0,0.0001039918861351,291.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1355285644531,0.0,0.0,7.680804992560297e-05,291.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5975341796875,0.0,0.0,0.0001039920098264,292.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11297607421875,0.0,0.0,0.0004932904266752,291.11474609375,294.1499938964844,268.2508850097656,267.5906982421875,274.2718811035156,268.2134704589844,290.8133850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.239280700683594,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331920,291.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4093322753906,0.0,0.0,9.875321120489387e-05,291.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1200866699219,0.0,0.0,0.0001039918861351,291.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1355285644531,0.0,0.0,7.680804992560297e-05,291.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5975341796875,0.0,0.0,0.0001039920098264,292.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11297607421875,0.0,0.0,0.0004932904266752,291.11474609375,294.1499938964844,268.2508850097656,267.5906982421875,274.2718811035156,268.2134704589844,290.8133850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.239280700683594,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331980,291.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3786926269531,0.0,0.0,9.885230974759908e-05,291.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0932312011719,0.0,0.0,0.0001040962379192,291.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.10845947265625,0.0,0.0,7.688513142056763e-05,291.349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5774841308594,0.0,0.0,0.0001040963616105,292.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123352050781,0.0,0.0,0.0004937854246236,291.11383056640625,294.1499938964844,268.2743835449219,267.6133728027344,274.159912109375,268.2340393066406,290.8020935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-16.231128692626953,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332040,291.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3786926269531,0.0,0.0,9.885230974759908e-05,291.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0932312011719,0.0,0.0,0.0001040962379192,291.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.10845947265625,0.0,0.0,7.688513142056763e-05,291.349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5774841308594,0.0,0.0,0.0001040963616105,292.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123352050781,0.0,0.0,0.0004937854246236,291.11383056640625,294.1499938964844,268.2743835449219,267.6133728027344,274.159912109375,268.2340393066406,290.8020935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-16.231128692626953,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332100,291.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.36346435546875,0.0,0.0,9.890206274576484e-05,291.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07989501953125,0.0,0.0,0.000104148639366,291.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0950012207031,0.0,0.0,7.692383223911747e-05,291.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5675354003906,0.0,0.0,0.0001041487557813,292.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120300292969,0.0,0.0,0.0004940340295433,291.1133728027344,294.1499938964844,268.2866516113281,267.6252136230469,274.1048583984375,268.2449645996094,290.79644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538347996771,1.2159238949038809e-08,0.0010538226924836,-0.0308984890580177,0.0,0.0,0.0,-0.0108406674116849,60.0,-16.22667121887207,-0.0,-7.571900795255716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332160,291.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3483581542969,0.0,0.0,9.895185212371872e-05,291.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0666198730469,0.0,0.0,0.0001042010626406,291.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0816345214844,0.0,0.0,7.696255488554016e-05,291.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5576477050781,0.0,0.0,0.0001042011863319,292.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116943359375,0.0,0.0,0.0004942826926708,291.11285400390625,294.1499938964844,268.2992553710937,267.6373596191406,274.0504150390625,268.2563171386719,290.7908020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054365071468,1.2221239131804396e-08,0.0010543528478592,-0.0310607273131608,0.0,0.0,0.0,-0.010871403850615,60.0,-16.221975326538086,-0.0,-7.579521366096742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332220,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3183288574219,0.0,0.0,9.905123442877084e-05,291.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.040283203125,0.0,0.0,0.0001043057200149,291.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0551147460937,0.0,0.0,7.703984738327563e-05,291.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5379638671875,0.0,0.0,0.0001043058364302,292.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109619140625,0.0,0.0,0.0004947792040184,291.11181640625,294.1499938964844,268.3252258300781,267.66241455078125,273.9432983398437,268.28009033203125,290.7794494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-16.211904525756836,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332280,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3183288574219,0.0,0.0,9.905123442877084e-05,291.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.040283203125,0.0,0.0,0.0001043057200149,291.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0551147460937,0.0,0.0,7.703984738327563e-05,291.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5379638671875,0.0,0.0,0.0001043058364302,292.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109619140625,0.0,0.0,0.0004947792040184,291.11181640625,294.1499938964844,268.3252258300781,267.66241455078125,273.9432983398437,268.28009033203125,290.7794494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-16.211904525756836,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332340,291.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2886047363281,0.0,0.0,9.914989641401915e-05,291.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0141906738281,0.0,0.0,0.0001044096134137,291.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0288391113281,0.0,0.0,7.711658690823242e-05,291.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5184936523437,0.0,0.0,0.000104409729829,292.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101989746094,0.0,0.0,0.0004952720482833,291.1107177734375,294.1499938964844,268.35211181640625,267.6883239746094,273.83856201171875,268.3052062988281,290.7680969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-16.200946807861328,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332400,291.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2886047363281,0.0,0.0,9.914989641401915e-05,291.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0141906738281,0.0,0.0,0.0001044096134137,291.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0288391113281,0.0,0.0,7.711658690823242e-05,291.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5184936523437,0.0,0.0,0.000104409729829,292.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101989746094,0.0,0.0,0.0004952720482833,291.1107177734375,294.1499938964844,268.35211181640625,267.6883239746094,273.83856201171875,268.3052062988281,290.7680969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-16.200946807861328,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332460,291.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2591857910156,0.0,0.0,9.9247285106685e-05,291.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9884033203125,0.0,0.0,0.0001045121753122,291.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0028381347656,0.0,0.0,7.719233690295368e-05,291.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4991760253906,0.0,0.0,0.0001045122844516,292.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094055175781,0.0,0.0,0.0004957585479132,291.10955810546875,294.1499938964844,268.37969970703125,267.7149353027344,273.7362060546875,268.3314514160156,290.7567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.18916893005371,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332520,291.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2591857910156,0.0,0.0,9.9247285106685e-05,291.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9884033203125,0.0,0.0,0.0001045121753122,291.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0028381347656,0.0,0.0,7.719233690295368e-05,291.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4991760253906,0.0,0.0,0.0001045122844516,292.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094055175781,0.0,0.0,0.0004957585479132,291.10955810546875,294.1499938964844,268.37969970703125,267.7149353027344,273.7362060546875,268.3314514160156,290.7567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.18916893005371,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332580,291.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.23004150390625,0.0,0.0,9.93429057416506e-05,291.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9628295898437,0.0,0.0,0.0001046128672896,291.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9770812988281,0.0,0.0,7.726670446572825e-05,291.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.48004150390625,0.0,0.0,0.000104612976429,292.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1085205078125,0.0,0.0,0.0004962361999787,291.1083374023437,294.1499938964844,268.4077453613281,267.74200439453125,273.6361999511719,268.35858154296875,290.74530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-16.176647186279297,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332640,291.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.23004150390625,0.0,0.0,9.93429057416506e-05,291.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9628295898437,0.0,0.0,0.0001046128672896,291.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9770812988281,0.0,0.0,7.726670446572825e-05,291.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.48004150390625,0.0,0.0,0.000104612976429,292.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1085205078125,0.0,0.0,0.0004962361999787,291.1083374023437,294.1499938964844,268.4077453613281,267.74200439453125,273.6361999511719,268.35858154296875,290.74530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-16.176647186279297,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332700,291.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2156066894531,0.0,0.0,9.938990115188062e-05,291.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9501342773437,0.0,0.0,0.0001046623510774,291.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9642944335937,0.0,0.0,7.730325887678191e-05,291.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4705505371094,0.0,0.0,0.0001046624674927,292.2883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10809326171875,0.0,0.0,0.0004964710096828,291.1076965332031,294.1499938964844,268.4219055175781,267.7556457519531,273.58709716796875,268.3724060058594,290.7395935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590299498289,1.2766741441794238e-08,0.0010590171441435,-0.0324880667030811,0.0,0.0,0.0,-0.0111418310552835,60.0,-16.170124053955078,-0.0,-7.646739419442383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332760,291.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.20123291015625,0.0,0.0,9.943627810571344e-05,291.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9375305175781,0.0,0.0,0.0001047111873049,291.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9515991210937,0.0,0.0,7.733932579867542e-05,291.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4610900878906,0.0,0.0,0.0001047113037202,292.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076354980469,0.0,0.0,0.0004967026761732,291.1070251464844,294.1499938964844,268.43609619140625,267.7693176269531,273.53857421875,268.3863830566406,290.73388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595237836241,1.2824492578999981e-08,0.0010595109779387,-0.0326391644775867,0.0,0.0,0.0,-0.0111704608425498,60.0,-16.1634464263916,-0.0,-7.65387255796668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332820,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1726989746094,0.0,0.0,9.9526958365459e-05,291.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9124755859375,0.0,0.0,0.0001048066769726,291.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9263610839844,0.0,0.0,7.740985893178731e-05,291.3013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4423217773437,0.0,0.0,0.000104806786112,292.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1066589355469,0.0,0.0,0.0004971556481905,291.1056823730469,294.1499938964844,268.4644775390625,267.79669189453125,273.4431457519531,268.4146423339844,290.7224426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.149677276611328,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332880,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1726989746094,0.0,0.0,9.9526958365459e-05,291.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9124755859375,0.0,0.0,0.0001048066769726,291.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9263610839844,0.0,0.0,7.740985893178731e-05,291.3013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4423217773437,0.0,0.0,0.000104806786112,292.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1066589355469,0.0,0.0,0.0004971556481905,291.1056823730469,294.1499938964844,268.4644775390625,267.79669189453125,273.4431457519531,268.4146423339844,290.7224426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.149677276611328,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332940,291.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1444702148437,0.0,0.0,9.961452451534568e-05,291.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8876647949219,0.0,0.0,0.0001048988924594,291.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9013366699219,0.0,0.0,7.747796917101368e-05,291.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4237060546875,0.0,0.0,0.0001048990015988,292.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10565185546875,0.0,0.0,0.0004975930787622,291.104248046875,294.1499938964844,268.49267578125,267.82391357421875,273.3500061035156,268.443115234375,290.71099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.135400772094727,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333000,291.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1444702148437,0.0,0.0,9.961452451534568e-05,291.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8876647949219,0.0,0.0,0.0001048988924594,291.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9013366699219,0.0,0.0,7.747796917101368e-05,291.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4237060546875,0.0,0.0,0.0001048990015988,292.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10565185546875,0.0,0.0,0.0004975930787622,291.104248046875,294.1499938964844,268.49267578125,267.82391357421875,273.3500061035156,268.443115234375,290.71099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.135400772094727,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333060,291.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1164855957031,0.0,0.0,9.96986054815352e-05,291.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8630676269531,0.0,0.0,0.0001049874335876,291.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8765869140625,0.0,0.0,7.754335820209235e-05,291.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4052429199219,0.0,0.0,0.000104987542727,292.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1045837402344,0.0,0.0,0.0004980131052434,291.1027526855469,294.1499938964844,268.5205383300781,267.8507385253906,273.259033203125,268.4715576171875,290.6995544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151155719981489e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.1207218170166,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333120,291.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1164855957031,0.0,0.0,9.96986054815352e-05,291.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8630676269531,0.0,0.0,0.0001049874335876,291.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8765869140625,0.0,0.0,7.754335820209235e-05,291.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4052429199219,0.0,0.0,0.000104987542727,292.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1045837402344,0.0,0.0,0.0004980131052434,291.1027526855469,294.1499938964844,268.5205383300781,267.8507385253906,273.259033203125,268.4715576171875,290.6995544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151155719981489e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.1207218170166,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333180,291.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0888061523437,0.0,0.0,9.97788447421044e-05,291.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8387451171875,0.0,0.0,0.0001050719292834,291.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8520812988281,0.0,0.0,7.760577136650681e-05,291.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3869323730469,0.0,0.0,0.0001050720311468,292.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034545898437,0.0,0.0,0.0004984139814041,291.1011657714844,294.1499938964844,268.5477600097656,267.87701416015625,273.1702575683594,268.499755859375,290.68804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.033755175769329,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.10573959350586,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333240,291.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0888061523437,0.0,0.0,9.97788447421044e-05,291.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8387451171875,0.0,0.0,0.0001050719292834,291.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8520812988281,0.0,0.0,7.760577136650681e-05,291.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3869323730469,0.0,0.0,0.0001050720311468,292.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034545898437,0.0,0.0,0.0004984139814041,291.1011657714844,294.1499938964844,268.5477600097656,267.87701416015625,273.1702575683594,268.499755859375,290.68804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.033755175769329,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.10573959350586,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333300,291.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0750732421875,0.0,0.0,9.981740004150196e-05,291.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.82666015625,0.0,0.0,0.0001051125291269,291.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.83990478515625,0.0,0.0,7.763575558783486e-05,291.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3778686523437,0.0,0.0,0.0001051126382662,292.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1028747558594,0.0,0.0,0.0004986065905541,291.1003723144531,294.1499938964844,268.56109619140625,267.8898620605469,273.1266784667969,268.5137023925781,290.68231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063582370989,1.3299079171247286e-08,0.001063568983227,-0.0338807702064514,0.0,0.0,0.0,-0.0114057334139943,60.0,-16.09816551208496,-0.0,-7.712620231359325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333360,291.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0614013671875,0.0,0.0,9.985490032704548e-05,291.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.81463623046875,0.0,0.0,0.0001051520230248,291.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.82781982421875,0.0,0.0,7.766492490191013e-05,291.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3688049316406,0.0,0.0,0.0001051521248882,292.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1022644042969,0.0,0.0,0.0004987939028069,291.0995483398437,294.1499938964844,268.5741882324219,267.9024963378906,273.0836486816406,268.5274963378906,290.67657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010639816755428,1.3345775151663021e-08,0.0010639682877808,-0.0340029262006282,0.0,0.0,0.0,-0.0114288823679089,60.0,-16.090559005737305,-0.0,-7.71841257574124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333420,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0342712402344,0.0,0.0,9.992654668167232e-05,291.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.790771484375,0.0,0.0,0.0001052274674293,291.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.80377197265625,0.0,0.0,7.772065146127716e-05,291.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.350830078125,0.0,0.0,0.0001052275692927,292.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1010131835937,0.0,0.0,0.0004991518217138,291.09783935546875,294.1499938964844,268.599609375,267.927001953125,272.9990234375,268.5545654296875,290.66510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498112760244e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731052890419,60.0,-16.075300216674805,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333480,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0342712402344,0.0,0.0,9.992654668167232e-05,291.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.790771484375,0.0,0.0,0.0001052274674293,291.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.80377197265625,0.0,0.0,7.772065146127716e-05,291.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.350830078125,0.0,0.0,0.0001052275692927,292.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1010131835937,0.0,0.0,0.0004991518217138,291.09783935546875,294.1499938964844,268.599609375,267.927001953125,272.9990234375,268.5545654296875,290.66510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498112760244e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731052890419,60.0,-16.075300216674805,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333540,291.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0074157714844,0.0,0.0,9.999346366384998e-05,291.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7671203613281,0.0,0.0,0.0001052979278028,291.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7799377441406,0.0,0.0,7.777269638609141e-05,291.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3330078125,0.0,0.0,0.0001052980369422,292.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997314453125,0.0,0.0,0.0004994861083105,291.0960388183594,294.1499938964844,268.623779296875,267.9502868652344,272.91632080078125,268.58074951171875,290.6535949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.060070037841797,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333600,291.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0074157714844,0.0,0.0,9.999346366384998e-05,291.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7671203613281,0.0,0.0,0.0001052979278028,291.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7799377441406,0.0,0.0,7.777269638609141e-05,291.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3330078125,0.0,0.0,0.0001052980369422,292.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997314453125,0.0,0.0,0.0004994861083105,291.0960388183594,294.1499938964844,268.623779296875,267.9502868652344,272.91632080078125,268.58074951171875,290.6535949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.060070037841797,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333660,291.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9808044433594,0.0,0.0,0.0001000554329948,291.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7436828613281,0.0,0.0,0.0001053631858667,291.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.75634765625,0.0,0.0,7.782089232932776e-05,291.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3153381347656,0.0,0.0,0.0001053632877301,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.098388671875,0.0,0.0,0.0004997956566512,291.0942077636719,294.1499938964844,268.646484375,267.9721984863281,272.8355712890625,268.6058349609375,290.64208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.04499626159668,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333720,291.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9808044433594,0.0,0.0,0.0001000554329948,291.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7436828613281,0.0,0.0,0.0001053631858667,291.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.75634765625,0.0,0.0,7.782089232932776e-05,291.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3153381347656,0.0,0.0,0.0001053632877301,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.098388671875,0.0,0.0,0.0004997956566512,291.0942077636719,294.1499938964844,268.646484375,267.9721984863281,272.8355712890625,268.6058349609375,290.64208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.04499626159668,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333780,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9544372558594,0.0,0.0,0.0001001122436719,291.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7204895019531,0.0,0.0,0.0001054230160661,291.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.73297119140625,0.0,0.0,7.78650792199187e-05,291.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2977905273437,0.0,0.0,0.0001054231179296,292.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09698486328125,0.0,0.0,0.0005000794772058,291.09228515625,294.1499938964844,268.66754150390625,267.99249267578125,272.7566833496094,268.6295166015625,290.6305847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666179299320902e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877203643321,60.0,-16.03020668029785,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333840,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9544372558594,0.0,0.0,0.0001001122436719,291.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7204895019531,0.0,0.0,0.0001054230160661,291.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.73297119140625,0.0,0.0,7.78650792199187e-05,291.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2977905273437,0.0,0.0,0.0001054231179296,292.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09698486328125,0.0,0.0,0.0005000794772058,291.09228515625,294.1499938964844,268.66754150390625,267.99249267578125,272.7566833496094,268.6295166015625,290.6305847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666179299320902e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877203643321,60.0,-16.03020668029785,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333900,291.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9413757324219,0.0,0.0,0.000100138655398,291.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7089538574219,0.0,0.0,0.0001054508247761,291.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.72137451171875,0.0,0.0,7.788561924826354e-05,291.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2890930175781,0.0,0.0,0.0001054509266396,292.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.09625244140625,0.0,0.0,0.0005002114339731,291.09130859375,294.1499938964844,268.6773681640625,268.001953125,272.7179870605469,268.6407470703125,290.62481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670027695596,1.3699051670812425e-08,0.0010669890325516,-0.0349270552396774,0.0,0.0,0.0,-0.0116040166467428,60.0,-16.022968292236328,-0.0,-7.762305642700086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333960,291.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9283752441406,0.0,0.0,0.0001001636701403,291.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.697509765625,0.0,0.0,0.0001054771710187,291.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7098388671875,0.0,0.0,7.790507515892386e-05,291.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2804260253906,0.0,0.0,0.0001054772656061,292.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09552001953125,0.0,0.0,0.0005003364058211,291.0902709960937,294.1499938964844,268.68670654296875,268.0109558105469,272.6797790527344,268.6515197753906,290.6190490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672690114006,1.3730192982563949e-08,0.0010672553908079,-0.0350085124373436,0.0,0.0,0.0,-0.0116194542497396,60.0,-16.015853881835938,-0.0,-7.76618094278092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334020,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9025573730469,0.0,0.0,0.0001002097051241,291.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6747436523437,0.0,0.0,0.0001055256434483,291.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6869201660156,0.0,0.0,7.794088742230088e-05,291.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.26318359375,0.0,0.0,0.0001055257453117,292.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.093994140625,0.0,0.0,0.0005005663842894,291.0882263183594,294.1499938964844,268.7037658691406,268.02740478515625,272.60467529296875,268.6717529296875,290.6075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677453828975,-0.0351583994925022,0.0,0.0,0.0,-0.0116478623822331,60.0,-16.002038955688477,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
