time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
334080,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9025573730469,0.0,0.0,0.0001002097051241,291.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6747436523437,0.0,0.0,0.0001055256434483,291.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6869201660156,0.0,0.0,7.794088742230088e-05,291.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.26318359375,0.0,0.0,0.0001055257453117,292.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.093994140625,0.0,0.0,0.0005005663842894,291.0882263183594,294.1499938964844,268.7037658691406,268.02740478515625,272.60467529296875,268.6717529296875,290.6075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677453828975,-0.0351583994925022,0.0,0.0,0.0,-0.0116478623822331,60.0,-16.002038955688477,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334140,291.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8769836425781,0.0,0.0,0.000100250057585,291.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6522216796875,0.0,0.0,0.0001055681350408,291.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6642150878906,0.0,0.0,7.797226862749085e-05,291.2089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2461242675781,0.0,0.0,0.0001055682296282,292.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924072265625,0.0,0.0,0.0005007679574191,291.0860595703125,294.1499938964844,268.718505859375,268.0416259765625,272.5311584472656,268.6900939941406,290.5960388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837710532982328e-08,0.0010681747226044,-0.0352897457778453,0.0,0.0,0.0,-0.01167275570333,60.0,-15.988890647888184,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334200,291.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8769836425781,0.0,0.0,0.000100250057585,291.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6522216796875,0.0,0.0,0.0001055681350408,291.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6642150878906,0.0,0.0,7.797226862749085e-05,291.2089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2461242675781,0.0,0.0,0.0001055682296282,292.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924072265625,0.0,0.0,0.0005007679574191,291.0860595703125,294.1499938964844,268.718505859375,268.0416259765625,272.5311584472656,268.6900939941406,290.5960388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837710532982328e-08,0.0010681747226044,-0.0352897457778453,0.0,0.0,0.0,-0.01167275570333,60.0,-15.988890647888184,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334260,291.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8516845703125,0.0,0.0,0.0001002846402116,291.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6298828125,0.0,0.0,0.0001056045512086,291.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6417236328125,0.0,0.0,7.799916056683287e-05,291.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2291564941406,0.0,0.0,0.0001056046457961,292.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907592773437,0.0,0.0,0.0005009407177567,291.0838623046875,294.1499938964844,268.7307434082031,268.05340576171875,272.4592590332031,268.7061767578125,290.5845031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.388074366559522e-08,0.0010685427114367,-0.0354023016989231,0.0,0.0,0.0,-0.0116940885782241,60.0,-15.976585388183594,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334320,291.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8516845703125,0.0,0.0,0.0001002846402116,291.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6298828125,0.0,0.0,0.0001056045512086,291.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6417236328125,0.0,0.0,7.799916056683287e-05,291.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2291564941406,0.0,0.0,0.0001056046457961,292.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907592773437,0.0,0.0,0.0005009407177567,291.0838623046875,294.1499938964844,268.7307434082031,268.05340576171875,272.4592590332031,268.7061767578125,290.5845031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.388074366559522e-08,0.0010685427114367,-0.0354023016989231,0.0,0.0,0.0,-0.0116940885782241,60.0,-15.976585388183594,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334380,291.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8265991210937,0.0,0.0,0.0001003133511403,291.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6077575683594,0.0,0.0,0.0001056347900885,291.3006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6194152832031,0.0,0.0,7.802149775670841e-05,291.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2123413085937,0.0,0.0,0.0001056348846759,292.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890808105469,0.0,0.0,0.0005010841414332,291.0815734863281,294.1499938964844,268.7402038574219,268.0625305175781,272.388916015625,268.7198181152344,290.572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916460872565041e-08,0.0010688480688259,-0.0354957245290279,0.0,0.0,0.0,-0.0117117948830127,60.0,-15.965254783630373,-0.0,-7.789379452560753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334440,291.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8265991210937,0.0,0.0,0.0001003133511403,291.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6077575683594,0.0,0.0,0.0001056347900885,291.3006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6194152832031,0.0,0.0,7.802149775670841e-05,291.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2123413085937,0.0,0.0,0.0001056348846759,292.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890808105469,0.0,0.0,0.0005010841414332,291.0815734863281,294.1499938964844,268.7402038574219,268.0625305175781,272.388916015625,268.7198181152344,290.572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916460872565041e-08,0.0010688480688259,-0.0354957245290279,0.0,0.0,0.0,-0.0117117948830127,60.0,-15.965254783630373,-0.0,-7.789379452560753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334500,291.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8141784667969,0.0,0.0,0.000100325421954,291.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5967712402344,0.0,0.0,0.0001056475011864,291.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6083679199219,0.0,0.0,7.803088374203071e-05,291.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2040100097656,0.0,0.0,0.0001056475957739,292.21636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08819580078125,0.0,0.0,0.0005011444445699,291.08038330078125,294.1499938964844,268.74383544921875,268.0660400390625,272.3543395996094,268.7256164550781,290.5672302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689903283491,1.3931472864214813e-08,0.0010689764749258,-0.035534992814064,0.0,0.0,0.0,-0.011719238013029,60.0,-15.960017204284668,-0.0,-7.791251022126745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334560,291.7232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8017883300781,0.0,0.0,0.00010033606668,291.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5858459472656,0.0,0.0,0.0001056587061611,291.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.59735107421875,0.0,0.0,7.803916378179565e-05,291.1825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1956787109375,0.0,0.0,0.0001056588007486,292.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873107910156,0.0,0.0,0.000501197646372,291.0791931152344,294.1499938964844,268.7467041015625,268.0688171386719,272.320068359375,268.7307434082031,290.5614929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691036004573,1.3944705834489925e-08,0.0010690896306186,-0.035569604486227,0.0,0.0,0.0,-0.0117257973179221,60.0,-15.955065727233888,-0.0,-7.79290090235918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334620,291.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7772216796875,0.0,0.0,0.0001003527722787,291.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5641174316406,0.0,0.0,0.0001056762994267,291.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.57550048828125,0.0,0.0,7.805215864209458e-05,291.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1791687011719,0.0,0.0,0.0001056763867381,292.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0854797363281,0.0,0.0,0.0005012811161577,291.0767517089844,294.1499938964844,268.75006103515625,268.072021484375,272.2525634765625,268.7389221191406,290.5499572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965465228693574e-08,0.0010692671639844,-0.0356239005923271,0.0,0.0,0.0,-0.0117360893636941,60.0,-15.94609546661377,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334680,291.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7772216796875,0.0,0.0,0.0001003527722787,291.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5641174316406,0.0,0.0,0.0001056762994267,291.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.57550048828125,0.0,0.0,7.805215864209458e-05,291.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1791687011719,0.0,0.0,0.0001056763867381,292.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0854797363281,0.0,0.0,0.0005012811161577,291.0767517089844,294.1499938964844,268.75006103515625,268.072021484375,272.2525634765625,268.7389221191406,290.5499572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965465228693574e-08,0.0010692671639844,-0.0356239005923271,0.0,0.0,0.0,-0.0117360893636941,60.0,-15.94609546661377,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334740,291.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7528686523437,0.0,0.0,0.0001003632714855,291.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5426025390625,0.0,0.0,0.0001056873588822,291.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5538330078125,0.0,0.0,7.80603222665377e-05,291.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1627502441406,0.0,0.0,0.0001056874461937,292.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0836181640625,0.0,0.0,0.0005013336194679,291.0742492675781,294.1499938964844,268.75,268.0719909667969,272.18634033203125,268.7440185546875,290.5384521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069392543286,1.3978494806110577e-08,0.0010693785734474,-0.0356579795479774,0.0,0.0,0.0,-0.0117425480857491,60.0,-15.938552856445312,-0.0,-7.7971137102395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334800,291.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7528686523437,0.0,0.0,0.0001003632714855,291.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5426025390625,0.0,0.0,0.0001056873588822,291.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5538330078125,0.0,0.0,7.80603222665377e-05,291.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1627502441406,0.0,0.0,0.0001056874461937,292.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0836181640625,0.0,0.0,0.0005013336194679,291.0742492675781,294.1499938964844,268.75,268.0719909667969,272.18634033203125,268.7440185546875,290.5384521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069392543286,1.3978494806110577e-08,0.0010693785734474,-0.0356579795479774,0.0,0.0,0.0,-0.0117425480857491,60.0,-15.938552856445312,-0.0,-7.7971137102395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334860,291.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.728759765625,0.0,0.0,0.0001003653451334,291.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.52130126953125,0.0,0.0,0.0001056895416695,291.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5323486328125,0.0,0.0,7.806193752912804e-05,291.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.146484375,0.0,0.0,0.000105689628981,292.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816650390625,0.0,0.0,0.0005013439804315,291.0716552734375,294.1499938964844,268.7475280761719,268.0700378417969,272.121337890625,268.74609375,290.5269470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981022561893042e-08,0.0010694002266973,-0.0356645919382572,0.0,0.0,0.0,-0.0117438016459345,60.0,-15.93206024169922,-0.0,-7.797428480671442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334920,291.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.728759765625,0.0,0.0,0.0001003653451334,291.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.52130126953125,0.0,0.0,0.0001056895416695,291.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5323486328125,0.0,0.0,7.806193752912804e-05,291.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.146484375,0.0,0.0,0.000105689628981,292.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816650390625,0.0,0.0,0.0005013439804315,291.0716552734375,294.1499938964844,268.7475280761719,268.0700378417969,272.121337890625,268.74609375,290.5269470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981022561893042e-08,0.0010694002266973,-0.0356645919382572,0.0,0.0,0.0,-0.0117438016459345,60.0,-15.93206024169922,-0.0,-7.797428480671442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334980,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.70489501953125,0.0,0.0,0.000100357858173,291.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.50018310546875,0.0,0.0,0.0001056816618074,291.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5111083984375,0.0,0.0,7.80561167630367e-05,291.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1303405761719,0.0,0.0,0.0001056817491189,292.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07965087890625,0.0,0.0,0.0005013066111132,291.0690002441406,294.1499938964844,268.7437438964844,268.0677490234375,272.0574951171875,268.7457580566406,290.51544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971646062316267e-08,0.0010693200165405,-0.0356400646269321,0.0,0.0,0.0,-0.0117391534149646,60.0,-15.92544174194336,-0.0,-7.796259637871118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335040,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.70489501953125,0.0,0.0,0.000100357858173,291.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.50018310546875,0.0,0.0,0.0001056816618074,291.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5111083984375,0.0,0.0,7.80561167630367e-05,291.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1303405761719,0.0,0.0,0.0001056817491189,292.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07965087890625,0.0,0.0,0.0005013066111132,291.0690002441406,294.1499938964844,268.7437438964844,268.0677490234375,272.0574951171875,268.7457580566406,290.51544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971646062316267e-08,0.0010693200165405,-0.0356400646269321,0.0,0.0,0.0,-0.0117391534149646,60.0,-15.92544174194336,-0.0,-7.796259637871118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335100,291.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.69305419921875,0.0,0.0,0.0001003511788439,291.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4896850585937,0.0,0.0,0.0001056746186804,291.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.50054931640625,0.0,0.0,7.805091445334256e-05,291.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.122314453125,0.0,0.0,0.0001056747059919,292.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0786437988281,0.0,0.0,0.0005012732581235,291.067626953125,294.1499938964844,268.7413635253906,268.0664367675781,272.0260314941406,268.7448425292969,290.5097045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692625073716,1.3963287415208473e-08,0.0010692485375329,-0.0356182046234607,0.0,0.0,0.0,-0.0117350099608302,60.0,-15.921993255615234,-0.0,-7.795217271677758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335160,291.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6812438964844,0.0,0.0,0.0001003430224955,291.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.479248046875,0.0,0.0,0.0001056660330505,291.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4900207519531,0.0,0.0,7.80445770942606e-05,291.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.11431884765625,0.0,0.0,0.000105666120362,292.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0776062011719,0.0,0.0,0.0005012325127609,291.0662536621094,294.1499938964844,268.7386779785156,268.06500244140625,271.99481201171875,268.74346923828125,290.5039367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691755451261,1.3953105337805029e-08,0.0010691615752875,-0.0355915687978267,0.0,0.0,0.0,-0.0117299621924757,60.0,-15.918498992919922,-0.0,-7.793947531808953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335220,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6578369140625,0.0,0.0,0.0001003233483061,291.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4585266113281,0.0,0.0,0.0001056453111232,291.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4691772460937,0.0,0.0,7.802926847944036e-05,291.1280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.09844970703125,0.0,0.0,0.0001056453984347,292.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0754699707031,0.0,0.0,0.0005011342582292,291.0634460449219,294.1499938964844,268.7323303222656,268.061767578125,271.9331970214844,268.7396545410156,290.4924621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689654154703,1.3928532105467184e-08,0.0010689514456316,-0.0355273000895977,0.0,0.0,0.0,-0.0117177804931998,60.0,-15.911535263061523,-0.0,-7.790884382075093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335280,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6578369140625,0.0,0.0,0.0001003233483061,291.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4585266113281,0.0,0.0,0.0001056453111232,291.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4691772460937,0.0,0.0,7.802926847944036e-05,291.1280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.09844970703125,0.0,0.0,0.0001056453984347,292.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0754699707031,0.0,0.0,0.0005011342582292,291.0634460449219,294.1499938964844,268.7323303222656,268.061767578125,271.9331970214844,268.7396545410156,290.4924621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689654154703,1.3928532105467184e-08,0.0010689514456316,-0.0355273000895977,0.0,0.0,0.0,-0.0117177804931998,60.0,-15.911535263061523,-0.0,-7.790884382075093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335340,291.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6346435546875,0.0,0.0,0.0001003013458102,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.43798828125,0.0,0.0,0.0001056221517501,291.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.448486328125,0.0,0.0,7.801216270308942e-05,291.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0826721191406,0.0,0.0,0.0001056222317856,292.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07330322265625,0.0,0.0,0.0005010244203731,291.0605773925781,294.1499938964844,268.7247009277344,268.0579528808594,271.87261962890625,268.7343444824219,290.48095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687306057661,1.3901072293265317e-08,0.0010687166359275,-0.035455472767353,0.0,0.0,0.0,-0.0117041673511266,60.0,-15.90491771697998,-0.0,-7.787461697716935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335400,291.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6346435546875,0.0,0.0,0.0001003013458102,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.43798828125,0.0,0.0,0.0001056221517501,291.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.448486328125,0.0,0.0,7.801216270308942e-05,291.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0826721191406,0.0,0.0,0.0001056222317856,292.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07330322265625,0.0,0.0,0.0005010244203731,291.0605773925781,294.1499938964844,268.7247009277344,268.0579528808594,271.87261962890625,268.7343444824219,290.48095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687306057661,1.3901072293265317e-08,0.0010687166359275,-0.035455472767353,0.0,0.0,0.0,-0.0117041673511266,60.0,-15.90491771697998,-0.0,-7.787461697716935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335460,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6116943359375,0.0,0.0,0.000100279758044,291.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4176330566406,0.0,0.0,0.0001055994143825,291.2559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.427978515625,0.0,0.0,7.799536979291588e-05,291.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0670471191406,0.0,0.0,0.000105599501694,292.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.071044921875,0.0,0.0,0.0005009165615774,291.0576171875,294.1499938964844,268.7158203125,268.0535888671875,271.81304931640625,268.7276611328125,290.4694519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874122295476354e-08,0.0010684862500056,-0.0353849828243255,0.0,0.0,0.0,-0.0116908065974712,60.0,-15.899059295654297,-0.0,-7.784103672747733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335520,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6116943359375,0.0,0.0,0.000100279758044,291.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4176330566406,0.0,0.0,0.0001055994143825,291.2559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.427978515625,0.0,0.0,7.799536979291588e-05,291.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0670471191406,0.0,0.0,0.000105599501694,292.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.071044921875,0.0,0.0,0.0005009165615774,291.0576171875,294.1499938964844,268.7158203125,268.0535888671875,271.81304931640625,268.7276611328125,290.4694519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874122295476354e-08,0.0010684862500056,-0.0353849828243255,0.0,0.0,0.0,-0.0116908065974712,60.0,-15.899059295654297,-0.0,-7.784103672747733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335580,291.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5889587402344,0.0,0.0,0.0001002613353193,291.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3974609375,0.0,0.0,0.0001055800094036,291.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4076843261719,0.0,0.0,7.798103615641594e-05,291.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.051513671875,0.0,0.0,0.0001055800894391,292.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687561035156,0.0,0.0,0.0005008245352655,291.0545959472656,294.1499938964844,268.7056884765625,268.04852294921875,271.7544250488281,268.7196655273437,290.4579772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851109592621924e-08,0.0010682893916964,-0.035324789583683,0.0,0.0,0.0,-0.0116793988272547,60.0,-15.89438533782959,-0.0,-7.781236632808941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335640,291.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5889587402344,0.0,0.0,0.0001002613353193,291.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3974609375,0.0,0.0,0.0001055800094036,291.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4076843261719,0.0,0.0,7.798103615641594e-05,291.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.051513671875,0.0,0.0,0.0001055800894391,292.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687561035156,0.0,0.0,0.0005008245352655,291.0545959472656,294.1499938964844,268.7056884765625,268.04852294921875,271.7544250488281,268.7196655273437,290.4579772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851109592621924e-08,0.0010682893916964,-0.035324789583683,0.0,0.0,0.0,-0.0116793988272547,60.0,-15.89438533782959,-0.0,-7.781236632808941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335700,291.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5776672363281,0.0,0.0,0.0001002541903289,291.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.387451171875,0.0,0.0,0.0001055724933394,291.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3975830078125,0.0,0.0,7.797548460075632e-05,291.089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0438232421875,0.0,0.0,0.0001055725733749,292.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.06756591796875,0.0,0.0,0.000500788912177,291.05303955078125,294.1499938964844,268.7001342773437,268.0457458496094,271.7254638671875,268.7151794433594,290.4522399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682269930839,1.3842188728574456e-08,0.0010682131396606,-0.0353014580905437,0.0,0.0,0.0,-0.0116749759763479,60.0,-15.892650604248049,-0.0,-7.780125343970212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335760,291.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.56640625,0.0,0.0,0.0001002488061203,291.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3774719238281,0.0,0.0,0.0001055668253684,291.2496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3875427246094,0.0,0.0,7.797129364917055e-05,291.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0361328125,0.0,0.0,0.0001055669054039,292.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663757324219,0.0,0.0,0.0005007620202377,291.0514831542969,294.1499938964844,268.6943054199219,268.0427551269531,271.6967468261719,268.7103576660156,290.4465026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681693674996,1.3835456336153127e-08,0.0010681555140763,-0.0352838486433029,0.0,0.0,0.0,-0.0116716381162405,60.0,-15.891353607177734,-0.0,-7.779286903542015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335820,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5440979003906,0.0,0.0,0.0001002447825158,291.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.357666015625,0.0,0.0,0.0001055625834851,291.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3676147460937,0.0,0.0,7.796816498739645e-05,291.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0208435058594,0.0,0.0,0.0001055626635206,292.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06396484375,0.0,0.0,0.000500741880387,291.0483093261719,294.1499938964844,268.6816711425781,268.0362243652344,271.639892578125,268.6998291015625,290.4350280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.38303875019119e-08,0.0010681122075766,-0.0352705903351306,0.0,0.0,0.0,-0.0116691254079341,60.0,-15.890281677246094,-0.0,-7.778655231049927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335880,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5440979003906,0.0,0.0,0.0001002447825158,291.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.357666015625,0.0,0.0,0.0001055625834851,291.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3676147460937,0.0,0.0,7.796816498739645e-05,291.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0208435058594,0.0,0.0,0.0001055626635206,292.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06396484375,0.0,0.0,0.000500741880387,291.0483093261719,294.1499938964844,268.6816711425781,268.0362243652344,271.639892578125,268.6998291015625,290.4350280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.38303875019119e-08,0.0010681122075766,-0.0352705903351306,0.0,0.0,0.0,-0.0116691254079341,60.0,-15.890281677246094,-0.0,-7.778655231049927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335940,291.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.52197265625,0.0,0.0,0.0001002518692985,291.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3380126953125,0.0,0.0,0.0001055700413417,291.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3478088378906,0.0,0.0,7.797367288731039e-05,291.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0056457519531,0.0,0.0,0.0001055701213772,292.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614624023437,0.0,0.0,0.0005007773288525,291.0450439453125,294.1499938964844,268.6678466796875,268.02886962890625,271.5838623046875,268.68804931640625,290.4235534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682010324671,1.3839170698304317e-08,0.0010681872954592,-0.0352935642004013,0.0,0.0,0.0,-0.0116734793409705,60.0,-15.891679763793944,-0.0,-7.779749466862995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336000,291.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.52197265625,0.0,0.0,0.0001002518692985,291.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3380126953125,0.0,0.0,0.0001055700413417,291.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3478088378906,0.0,0.0,7.797367288731039e-05,291.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0056457519531,0.0,0.0,0.0001055701213772,292.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614624023437,0.0,0.0,0.0005007773288525,291.0450439453125,294.1499938964844,268.6678466796875,268.02886962890625,271.5838623046875,268.68804931640625,290.4235534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682010324671,1.3839170698304317e-08,0.0010681872954592,-0.0352935642004013,0.0,0.0,0.0,-0.0116734793409705,60.0,-15.891679763793944,-0.0,-7.779749466862995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336060,291.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5000305175781,0.0,0.0,0.0001002723947749,291.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3185119628906,0.0,0.0,0.0001055916582117,291.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3282165527344,0.0,0.0,7.798964361427352e-05,291.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9905700683594,0.0,0.0,0.0001055917382473,292.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.05889892578125,0.0,0.0,0.000500879890751,291.0417175292969,294.1499938964844,268.6528015136719,268.0206604003906,271.52862548828125,268.67498779296875,290.4120788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684194276109,1.3864701386978597e-08,0.0010684054577723,-0.0353603437542915,0.0,0.0,0.0,-0.0116861360147595,60.0,-15.895889282226562,-0.0,-7.782929856148257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336120,291.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5000305175781,0.0,0.0,0.0001002723947749,291.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3185119628906,0.0,0.0,0.0001055916582117,291.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3282165527344,0.0,0.0,7.798964361427352e-05,291.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9905700683594,0.0,0.0,0.0001055917382473,292.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.05889892578125,0.0,0.0,0.000500879890751,291.0417175292969,294.1499938964844,268.6528015136719,268.0206604003906,271.52862548828125,268.67498779296875,290.4120788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684194276109,1.3864701386978597e-08,0.0010684054577723,-0.0353603437542915,0.0,0.0,0.0,-0.0116861360147595,60.0,-15.895889282226562,-0.0,-7.782929856148257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336180,291.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4783020019531,0.0,0.0,0.0001003085199045,291.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2991943359375,0.0,0.0,0.0001056297041941,291.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3087463378906,0.0,0.0,7.80177433625795e-05,291.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9755859375,0.0,0.0,0.0001056297842296,292.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0563049316406,0.0,0.0,0.0005010603927075,291.038330078125,294.1499938964844,268.63653564453125,268.011474609375,271.4740905761719,268.66070556640625,290.4006042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909667195832752e-08,0.0010687899775803,-0.0354779548943042,0.0,0.0,0.0,-0.0117084272205829,60.0,-15.903267860412598,-0.0,-7.788533196162464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336240,291.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4783020019531,0.0,0.0,0.0001003085199045,291.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2991943359375,0.0,0.0,0.0001056297041941,291.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3087463378906,0.0,0.0,7.80177433625795e-05,291.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9755859375,0.0,0.0,0.0001056297842296,292.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0563049316406,0.0,0.0,0.0005010603927075,291.038330078125,294.1499938964844,268.63653564453125,268.011474609375,271.4740905761719,268.66070556640625,290.4006042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909667195832752e-08,0.0010687899775803,-0.0354779548943042,0.0,0.0,0.0,-0.0117084272205829,60.0,-15.903267860412598,-0.0,-7.788533196162464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336300,291.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4674987792969,0.0,0.0,0.0001003331344691,291.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2895812988281,0.0,0.0,0.0001056556211551,291.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.299072265625,0.0,0.0,7.803688640706241e-05,291.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9681396484375,0.0,0.0,0.0001056557011906,292.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0549621582031,0.0,0.0,0.0005011833272874,291.0365905761719,294.1499938964844,268.6279602050781,268.00653076171875,271.4471130371094,268.653076171875,290.3948974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069065881893,1.3940313792204506e-08,0.0010690519120544,-0.0355581156909465,0.0,0.0,0.0,-0.0117236198857426,60.0,-15.908296585083008,-0.0,-7.792353073909909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336360,291.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4567565917969,0.0,0.0,0.0001003624784061,291.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.280029296875,0.0,0.0,0.0001056865221471,291.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2894592285156,0.0,0.0,7.805970381014049e-05,291.0217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9607238769531,0.0,0.0,0.0001056865949067,292.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536193847656,0.0,0.0,0.0005013298941776,291.03485107421875,294.1499938964844,268.6191101074219,268.0013122558594,271.4202880859375,268.64508056640625,290.38916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693782242015,1.397684901149887e-08,0.0010693642543628,-0.0356536731123924,0.0,0.0,0.0,-0.0117417313158512,60.0,-15.914286613464355,-0.0,-7.796908363388867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
