time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
336420,291.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.43536376953125,0.0,0.0,0.0001004348014248,291.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.260986328125,0.0,0.0,0.0001057626795955,291.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2702941894531,0.0,0.0,7.811595423845574e-05,291.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9459228515625,0.0,0.0,0.000105762752355,292.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0508728027344,0.0,0.0,0.0005016911891289,291.03131103515625,294.1499938964844,268.6004638671875,267.9901123046875,271.3670959472656,268.6283264160156,290.377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.4066915632326982e-08,0.0010701343417167,-0.0358892455697059,0.0,0.0,0.0,-0.0117863807827234,60.0,-15.928778648376465,-0.0,-7.808143465126707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336480,291.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.43536376953125,0.0,0.0,0.0001004348014248,291.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.260986328125,0.0,0.0,0.0001057626795955,291.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2702941894531,0.0,0.0,7.811595423845574e-05,291.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9459228515625,0.0,0.0,0.000105762752355,292.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0508728027344,0.0,0.0,0.0005016911891289,291.03131103515625,294.1499938964844,268.6004638671875,267.9901123046875,271.3670959472656,268.6283264160156,290.377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.4066915632326982e-08,0.0010701343417167,-0.0358892455697059,0.0,0.0,0.0,-0.0117863807827234,60.0,-15.928778648376465,-0.0,-7.808143465126707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336540,291.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4141540527344,0.0,0.0,0.0001005277663352,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2420959472656,0.0,0.0,0.0001058605776051,291.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2512512207031,0.0,0.0,7.81882627052255e-05,290.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.93121337890625,0.0,0.0,0.0001058606503647,292.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0480651855469,0.0,0.0,0.0005021556280553,291.0276794433594,294.1499938964844,268.5806884765625,267.9778137207031,271.31451416015625,268.6102905273437,290.3662414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182709229260126e-08,0.0010711243376135,-0.0361920967698097,0.0,0.0,0.0,-0.0118437837809324,60.0,-15.94735050201416,-0.0,-7.82260016762848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336600,291.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4141540527344,0.0,0.0,0.0001005277663352,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2420959472656,0.0,0.0,0.0001058605776051,291.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2512512207031,0.0,0.0,7.81882627052255e-05,290.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.93121337890625,0.0,0.0,0.0001058606503647,292.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0480651855469,0.0,0.0,0.0005021556280553,291.0276794433594,294.1499938964844,268.5806884765625,267.9778137207031,271.31451416015625,268.6102905273437,290.3662414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182709229260126e-08,0.0010711243376135,-0.0361920967698097,0.0,0.0,0.0,-0.0118437837809324,60.0,-15.94735050201416,-0.0,-7.82260016762848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336660,291.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3930969238281,0.0,0.0,0.0001006418970064,291.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.22332763671875,0.0,0.0,0.000105980761873,291.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2323913574219,0.0,0.0,7.827702938811854e-05,290.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9165954589844,0.0,0.0,0.0001059808346326,292.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0451965332031,0.0,0.0,0.0005027257138863,291.0239562988281,294.1499938964844,268.5597229003906,267.96435546875,271.2624816894531,268.59100341796875,290.35479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324871067117328e-08,0.0010723398299887,-0.036563903093338,0.0,0.0,0.0,-0.0119142597541213,60.0,-15.970091819763184,-0.0,-7.840366578193425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336720,291.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3930969238281,0.0,0.0,0.0001006418970064,291.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.22332763671875,0.0,0.0,0.000105980761873,291.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2323913574219,0.0,0.0,7.827702938811854e-05,290.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9165954589844,0.0,0.0,0.0001059808346326,292.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0451965332031,0.0,0.0,0.0005027257138863,291.0239562988281,294.1499938964844,268.5597229003906,267.96435546875,271.2624816894531,268.59100341796875,290.35479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324871067117328e-08,0.0010723398299887,-0.036563903093338,0.0,0.0,0.0,-0.0119142597541213,60.0,-15.970091819763184,-0.0,-7.840366578193425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336780,291.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3721923828125,0.0,0.0,0.0001007776372716,291.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2046813964844,0.0,0.0,0.0001061237053363,291.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.213623046875,0.0,0.0,7.838261080905795e-05,290.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.90203857421875,0.0,0.0,0.0001061237780959,292.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.042236328125,0.0,0.0,0.0005034037749283,291.02020263671875,294.1499938964844,268.5376281738281,267.94970703125,271.2109680175781,268.5704650878906,290.34332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738001437857,1.4493962474659838e-08,0.0010737855918705,-0.0370061136782169,0.0,0.0,0.0,-0.0119980843737721,60.0,-15.997087478637695,-0.0,-7.861524409236156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336840,291.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3721923828125,0.0,0.0,0.0001007776372716,291.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2046813964844,0.0,0.0,0.0001061237053363,291.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.213623046875,0.0,0.0,7.838261080905795e-05,290.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.90203857421875,0.0,0.0,0.0001061237780959,292.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.042236328125,0.0,0.0,0.0005034037749283,291.02020263671875,294.1499938964844,268.5376281738281,267.94970703125,271.2109680175781,268.5704650878906,290.34332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738001437857,1.4493962474659838e-08,0.0010737855918705,-0.0370061136782169,0.0,0.0,0.0,-0.0119980843737721,60.0,-15.997087478637695,-0.0,-7.861524409236156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336900,291.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.36181640625,0.0,0.0,0.0001008537510642,291.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1954040527344,0.0,0.0,0.0001062038500094,291.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.20428466796875,0.0,0.0,7.844180800020695e-05,290.9645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.894775390625,0.0,0.0,0.000106203922769,292.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0407409667969,0.0,0.0,0.0005037839873693,291.0182800292969,294.1499938964844,268.526123046875,267.94189453125,271.18536376953125,268.5597229003906,290.3376159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746108600869,1.4588771968249148e-08,0.0010745961917564,-0.0372540540993213,0.0,0.0,0.0,-0.0120450854301452,60.0,-16.012256622314453,-0.0,-7.873400420521649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336960,291.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3514404296875,0.0,0.0,0.0001009353800327,291.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1861572265625,0.0,0.0,0.0001062898081727,291.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1949768066406,0.0,0.0,7.85052907303907e-05,290.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8875732421875,0.0,0.0,0.0001062898809323,292.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03924560546875,0.0,0.0,0.000504191732034,291.0163269042969,294.1499938964844,268.5143737792969,267.93377685546875,271.159912109375,268.5486145019531,290.3318786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754803661257,1.4690461291877456e-08,0.0010754655813798,-0.0375199764966964,0.0,0.0,0.0,-0.012095496058464,60.0,-16.02855110168457,-0.0,-7.88614826774392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337020,291.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3308410644531,0.0,0.0,0.0001011135536828,291.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1677551269531,0.0,0.0,0.0001064774405676,291.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.17645263671875,0.0,0.0,7.864387589506805e-05,290.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8731384277344,0.0,0.0,0.0001064775133272,292.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361633300781,0.0,0.0,0.0005050817853771,291.01239013671875,294.1499938964844,268.489990234375,267.9165344238281,271.1093139648437,268.5256042480469,290.3204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773784015327,1.491243217799365e-08,0.0010773635003715,-0.0381004177033901,0.0,0.0,0.0,-0.0122055355459451,60.0,-16.06395721435547,-0.0,-7.914010069498546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337080,291.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3308410644531,0.0,0.0,0.0001011135536828,291.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1677551269531,0.0,0.0,0.0001064774405676,291.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.17645263671875,0.0,0.0,7.864387589506805e-05,290.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8731384277344,0.0,0.0,0.0001064775133272,292.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361633300781,0.0,0.0,0.0005050817853771,291.01239013671875,294.1499938964844,268.489990234375,267.9165344238281,271.1093139648437,268.5256042480469,290.3204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773784015327,1.491243217799365e-08,0.0010773635003715,-0.0381004177033901,0.0,0.0,0.0,-0.0122055355459451,60.0,-16.06395721435547,-0.0,-7.914010069498546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337140,291.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.31036376953125,0.0,0.0,0.0001013123619486,291.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.14947509765625,0.0,0.0,0.000106686798972,291.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1580505371094,0.0,0.0,7.879850454628468e-05,290.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8587951660156,0.0,0.0,0.0001066868644556,292.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.03302001953125,0.0,0.0,0.0005060749244876,291.00836181640625,294.1499938964844,268.4644775390625,267.89794921875,271.05908203125,268.5013427734375,290.3089599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794963454827,1.5160104283040713e-08,0.0010794812114909,-0.0387480221688747,0.0,0.0,0.0,-0.0123283164575696,60.0,-16.103639602661133,-0.0,-7.945155289235117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337200,291.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.31036376953125,0.0,0.0,0.0001013123619486,291.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.14947509765625,0.0,0.0,0.000106686798972,291.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1580505371094,0.0,0.0,7.879850454628468e-05,290.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8587951660156,0.0,0.0,0.0001066868644556,292.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.03302001953125,0.0,0.0,0.0005060749244876,291.00836181640625,294.1499938964844,268.4644775390625,267.89794921875,271.05908203125,268.5013427734375,290.3089599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794963454827,1.5160104283040713e-08,0.0010794812114909,-0.0387480221688747,0.0,0.0,0.0,-0.0123283164575696,60.0,-16.103639602661133,-0.0,-7.945155289235117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337260,291.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2900085449219,0.0,0.0,0.0001015299931168,291.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1312561035156,0.0,0.0,0.000106915969809,291.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1397399902344,0.0,0.0,7.896777242422104e-05,290.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.844482421875,0.0,0.0,0.0001069160425686,292.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0298156738281,0.0,0.0,0.0005071620107628,291.0042419433594,294.1499938964844,268.4378662109375,267.8779296875,271.0092163085937,268.4758605957031,290.2975158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818147566169,1.5431233180152052e-08,0.0010817993897944,-0.0394569002091884,0.0,0.0,0.0,-0.0124627258628606,60.0,-16.147321701049805,-0.0,-7.979321026141406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337320,291.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2900085449219,0.0,0.0,0.0001015299931168,291.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1312561035156,0.0,0.0,0.000106915969809,291.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1397399902344,0.0,0.0,7.896777242422104e-05,290.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.844482421875,0.0,0.0,0.0001069160425686,292.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0298156738281,0.0,0.0,0.0005071620107628,291.0042419433594,294.1499938964844,268.4378662109375,267.8779296875,271.0092163085937,268.4758605957031,290.2975158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818147566169,1.5431233180152052e-08,0.0010817993897944,-0.0394569002091884,0.0,0.0,0.0,-0.0124627258628606,60.0,-16.147321701049805,-0.0,-7.979321026141406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337380,291.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.269775390625,0.0,0.0,0.0001017644972307,291.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1131591796875,0.0,0.0,0.0001071629085345,291.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1215209960937,0.0,0.0,7.915015885373577e-05,290.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.83026123046875,0.0,0.0,0.000107162981294,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0265197753906,0.0,0.0,0.0005083334399387,291.00006103515625,294.1499938964844,268.41015625,267.8564147949219,270.95965576171875,268.4491271972656,290.2860412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843130294233,1.572338348410085e-08,0.0010842973133549,-0.0402206778526306,0.0,0.0,0.0,-0.0126075558364391,60.0,-16.19472312927246,-0.0,-8.016217378781222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337440,291.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.269775390625,0.0,0.0,0.0001017644972307,291.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1131591796875,0.0,0.0,0.0001071629085345,291.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1215209960937,0.0,0.0,7.915015885373577e-05,290.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.83026123046875,0.0,0.0,0.000107162981294,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0265197753906,0.0,0.0,0.0005083334399387,291.00006103515625,294.1499938964844,268.41015625,267.8564147949219,270.95965576171875,268.4491271972656,290.2860412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843130294233,1.572338348410085e-08,0.0010842973133549,-0.0402206778526306,0.0,0.0,0.0,-0.0126075558364391,60.0,-16.19472312927246,-0.0,-8.016217378781222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337500,291.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2597045898437,0.0,0.0,0.000101887359051,291.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1041564941406,0.0,0.0,0.0001072922968887,291.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1124572753906,0.0,0.0,7.924572855699807e-05,290.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8231506347656,0.0,0.0,0.0001072923696483,292.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0248718261719,0.0,0.0,0.0005089471815153,290.9979553222656,294.1499938964844,268.3958740234375,267.8451232910156,270.9349975585937,268.435302734375,290.28033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856220033019,1.5876459258379327e-08,0.0010856060544028,-0.0406208410859108,0.0,0.0,0.0,-0.0126834418624639,60.0,-16.219757080078125,-0.0,-8.035583221044362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337560,291.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2496337890625,0.0,0.0,0.0001020133713609,291.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0951538085937,0.0,0.0,0.0001074249958037,291.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1033935546875,0.0,0.0,7.934373570606112e-05,290.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8160705566406,0.0,0.0,0.0001074250612873,292.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0231628417969,0.0,0.0,0.0005095766391605,290.99578857421875,294.1499938964844,268.38134765625,267.8334045410156,270.9104309082031,268.4211730957031,290.27459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010869643883779,1.6033450123131843e-08,0.0010869484394788,-0.0410312227904796,0.0,0.0,0.0,-0.0127612687647342,60.0,-16.245540618896484,-0.0,-8.05546918059008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337620,291.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2296447753906,0.0,0.0,0.0001022735086735,291.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0772399902344,0.0,0.0,0.0001076989283319,291.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0853881835937,0.0,0.0,7.954606553539634e-05,290.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8019104003906,0.0,0.0,0.0001076990010915,292.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0197448730469,0.0,0.0,0.0005108760669827,290.991455078125,294.1499938964844,268.3514404296875,267.808837890625,270.8614196777344,268.3920593261719,290.2631225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897358879446,1.6357548204837258e-08,0.0010897194733843,-0.0418783575296402,0.0,0.0,0.0,-0.012921935878694,60.0,-16.299238204956055,-0.0,-8.09659965739229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337680,291.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2296447753906,0.0,0.0,0.0001022735086735,291.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0772399902344,0.0,0.0,0.0001076989283319,291.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0853881835937,0.0,0.0,7.954606553539634e-05,290.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8019104003906,0.0,0.0,0.0001076990010915,292.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0197448730469,0.0,0.0,0.0005108760669827,290.991455078125,294.1499938964844,268.3514404296875,267.808837890625,270.8614196777344,268.3920593261719,290.2631225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897358879446,1.6357548204837258e-08,0.0010897194733843,-0.0418783575296402,0.0,0.0,0.0,-0.012921935878694,60.0,-16.299238204956055,-0.0,-8.09659965739229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337740,291.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2097473144531,0.0,0.0,0.000102541212982,291.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0594177246094,0.0,0.0,0.0001079808353097,291.2545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.06744384765625,0.0,0.0,7.975428161444142e-05,290.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7878112792969,0.0,0.0,0.0001079809007933,292.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162353515625,0.0,0.0,0.0005122133297845,290.98699951171875,294.1499938964844,268.32049560546875,267.7826232910156,270.8126525878906,268.36181640625,290.2516174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925878304988,1.6691075188646213e-08,0.0010925711831077,-0.0427500456571579,0.0,0.0,0.0,-0.0130872782319784,60.0,-16.355287551879883,-0.0,-8.139036111742828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337800,291.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2097473144531,0.0,0.0,0.000102541212982,291.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0594177246094,0.0,0.0,0.0001079808353097,291.2545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.06744384765625,0.0,0.0,7.975428161444142e-05,290.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7878112792969,0.0,0.0,0.0001079809007933,292.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162353515625,0.0,0.0,0.0005122133297845,290.98699951171875,294.1499938964844,268.32049560546875,267.7826232910156,270.8126525878906,268.36181640625,290.2516174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925878304988,1.6691075188646213e-08,0.0010925711831077,-0.0427500456571579,0.0,0.0,0.0,-0.0130872782319784,60.0,-16.355287551879883,-0.0,-8.139036111742828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337860,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1899719238281,0.0,0.0,0.000102812082332,291.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0416564941406,0.0,0.0,0.000108266074676,291.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0495910644531,0.0,0.0,7.99649569671601e-05,290.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7737731933594,0.0,0.0,0.0001082661401596,292.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126647949219,0.0,0.0,0.0005135664250701,290.98248291015625,294.1499938964844,268.2884826660156,267.7547302246094,270.7640991210937,268.3304443359375,290.2401428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954736499115,1.7028545684638633e-08,0.0010954566532745,-0.0436319448053836,0.0,0.0,0.0,-0.0132545763626694,60.0,-16.413122177124023,-0.0,-8.182087185559794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337920,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1899719238281,0.0,0.0,0.000102812082332,291.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0416564941406,0.0,0.0,0.000108266074676,291.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0495910644531,0.0,0.0,7.99649569671601e-05,290.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7737731933594,0.0,0.0,0.0001082661401596,292.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126647949219,0.0,0.0,0.0005135664250701,290.98248291015625,294.1499938964844,268.2884826660156,267.7547302246094,270.7640991210937,268.3304443359375,290.2401428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954736499115,1.7028545684638633e-08,0.0010954566532745,-0.0436319448053836,0.0,0.0,0.0,-0.0132545763626694,60.0,-16.413122177124023,-0.0,-8.182087185559794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337980,291.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1702575683594,0.0,0.0,0.0001030809653457,291.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.02398681640625,0.0,0.0,0.0001085492185666,291.2616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.03179931640625,0.0,0.0,8.017408254090697e-05,290.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7597351074219,0.0,0.0,0.0001085492840502,292.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.009033203125,0.0,0.0,0.0005149095668457,290.9778747558594,294.1499938964844,268.2554016113281,267.7251281738281,270.7157287597656,268.2979431152344,290.2286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983382817357,1.7363543491910605e-08,0.0010983209358528,-0.0445072799921035,0.0,0.0,0.0,-0.0134206479415297,60.0,-16.471954345703125,-0.0,-8.224935044154338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338040,291.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1702575683594,0.0,0.0,0.0001030809653457,291.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.02398681640625,0.0,0.0,0.0001085492185666,291.2616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.03179931640625,0.0,0.0,8.017408254090697e-05,290.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7597351074219,0.0,0.0,0.0001085492840502,292.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.009033203125,0.0,0.0,0.0005149095668457,290.9778747558594,294.1499938964844,268.2554016113281,267.7251281738281,270.7157287597656,268.2979431152344,290.2286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983382817357,1.7363543491910605e-08,0.0010983209358528,-0.0445072799921035,0.0,0.0,0.0,-0.0134206479415297,60.0,-16.471954345703125,-0.0,-8.224935044154338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338100,291.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.16046142578125,0.0,0.0,0.0001032128129736,291.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.01519775390625,0.0,0.0,0.0001086880583898,291.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.02294921875,0.0,0.0,8.027662988752127e-05,290.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75274658203125,0.0,0.0,0.0001086881238734,292.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0071716308594,0.0,0.0,0.0005155681283213,290.9755249023437,294.1499938964844,268.2384948730469,267.70965576171875,270.6916198730469,268.2812805175781,290.2228698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997429490089,1.7527806761563625e-08,0.0010997253702953,-0.0449364595115184,0.0,0.0,0.0,-0.0135020799934864,60.0,-16.50147247314453,-0.0,-8.245985583243964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338160,291.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.15069580078125,0.0,0.0,0.0001033418957376,291.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.00640869140625,0.0,0.0,0.0001088239878299,291.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0141296386719,0.0,0.0,8.037703082663938e-05,290.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7457580566406,0.0,0.0,0.0001088240533135,292.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0053100585937,0.0,0.0,0.0005162129527889,290.9731750488281,294.1499938964844,268.2213134765625,267.6937561035156,270.6675109863281,268.26434326171875,290.21710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011181632056,1.7688627451661887e-08,0.0011011004680767,-0.0453566163778305,0.0,0.0,0.0,-0.0135818049311637,60.0,-16.53089141845703,-0.0,-8.266621165375909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338220,291.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1312255859375,0.0,0.0,0.0001035880413837,291.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9889221191406,0.0,0.0,0.0001090831938199,291.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9965209960937,0.0,0.0,8.056847582338378e-05,290.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7318420410156,0.0,0.0,0.0001090832593035,292.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014953613281,0.0,0.0,0.000517442531418,290.9683837890625,294.1499938964844,268.1861572265625,267.6605834960937,270.61944580078125,268.229736328125,290.20556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037406511604,1.7995301249129625e-08,0.0011037226067855,-0.0461577661335468,0.0,0.0,0.0,-0.0137338358908891,60.0,-16.588916778564453,-0.0,-8.306043497441351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338280,291.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1312255859375,0.0,0.0,0.0001035880413837,291.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9889221191406,0.0,0.0,0.0001090831938199,291.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9965209960937,0.0,0.0,8.056847582338378e-05,290.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7318420410156,0.0,0.0,0.0001090832593035,292.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014953613281,0.0,0.0,0.000517442531418,290.9683837890625,294.1499938964844,268.1861572265625,267.6605834960937,270.61944580078125,268.229736328125,290.20556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037406511604,1.7995301249129625e-08,0.0011037226067855,-0.0461577661335468,0.0,0.0,0.0,-0.0137338358908891,60.0,-16.588916778564453,-0.0,-8.306043497441351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338340,291.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1118469238281,0.0,0.0,0.0001038117770804,291.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.97149658203125,0.0,0.0,0.0001093187966034,291.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9789733886719,0.0,0.0,8.07424949016422e-05,290.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.71795654296875,0.0,0.0,0.000109318862087,292.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,0.0005185601185075,290.9635314941406,294.1499938964844,268.1499938964844,267.6255187988281,270.571533203125,268.194091796875,290.19403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061242548748,1.827404361165464e-08,0.0011061059776693,-0.0468858666718006,0.0,0.0,0.0,-0.0138720190152525,60.0,-16.644855499267578,-0.0,-8.341955748392138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338400,291.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1118469238281,0.0,0.0,0.0001038117770804,291.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.97149658203125,0.0,0.0,0.0001093187966034,291.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9789733886719,0.0,0.0,8.07424949016422e-05,290.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.71795654296875,0.0,0.0,0.000109318862087,292.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,0.0005185601185075,290.9635314941406,294.1499938964844,268.1499938964844,267.6255187988281,270.571533203125,268.194091796875,290.19403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061242548748,1.827404361165464e-08,0.0011061059776693,-0.0468858666718006,0.0,0.0,0.0,-0.0138720190152525,60.0,-16.644855499267578,-0.0,-8.341955748392138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338460,291.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.09259033203125,0.0,0.0,0.0001040136776282,291.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.95416259765625,0.0,0.0,0.0001095314073609,291.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9615478515625,0.0,0.0,8.089952461887151e-05,290.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7041015625,0.0,0.0,0.0001095314728445,292.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9936828613281,0.0,0.0,0.0005195686826482,290.9585876464844,294.1499938964844,268.11334228515625,267.5882263183594,270.5237121582031,268.1576232910156,290.1824645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082751443609,1.8525581069184227e-08,0.0011082566343247,-0.0475428514182567,0.0,0.0,0.0,-0.0139967165887355,60.0,-16.697776794433594,-0.0,-8.37443039358732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338520,291.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.09259033203125,0.0,0.0,0.0001040136776282,291.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.95416259765625,0.0,0.0,0.0001095314073609,291.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9615478515625,0.0,0.0,8.089952461887151e-05,290.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7041015625,0.0,0.0,0.0001095314728445,292.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9936828613281,0.0,0.0,0.0005195686826482,290.9585876464844,294.1499938964844,268.11334228515625,267.5882263183594,270.5237121582031,268.1576232910156,290.1824645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082751443609,1.8525581069184227e-08,0.0011082566343247,-0.0475428514182567,0.0,0.0,0.0,-0.0139967165887355,60.0,-16.697776794433594,-0.0,-8.37443039358732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338580,291.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.07342529296875,0.0,0.0,0.0001042098883772,291.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9369201660156,0.0,0.0,0.0001097380300052,291.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9442138671875,0.0,0.0,8.105213782982901e-05,290.8206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6903076171875,0.0,0.0,0.0001097380882129,292.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896850585937,0.0,0.0,0.0005205487832427,290.9535522460937,294.1499938964844,268.07666015625,267.5484313964844,270.4760437011719,268.1206970214844,290.1708679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103654978796,1.8770034415638293e-08,0.0011103467550128,-0.0481812693178653,0.0,0.0,0.0,-0.0141179012134671,60.0,-16.74877166748047,-0.0,-8.406050255871379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338640,291.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.07342529296875,0.0,0.0,0.0001042098883772,291.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9369201660156,0.0,0.0,0.0001097380300052,291.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9442138671875,0.0,0.0,8.105213782982901e-05,290.8206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6903076171875,0.0,0.0,0.0001097380882129,292.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896850585937,0.0,0.0,0.0005205487832427,290.9535522460937,294.1499938964844,268.07666015625,267.5484313964844,270.4760437011719,268.1206970214844,290.1708679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103654978796,1.8770034415638293e-08,0.0011103467550128,-0.0481812693178653,0.0,0.0,0.0,-0.0141179012134671,60.0,-16.74877166748047,-0.0,-8.406050255871379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338700,291.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0639038085937,0.0,0.0,0.0001043098964146,291.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9283447265625,0.0,0.0,0.0001098433422157,291.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9355773925781,0.0,0.0,8.112991781672463e-05,290.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.68341064453125,0.0,0.0,0.0001098434004234,292.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9876403808594,0.0,0.0,0.0005210483795963,290.9510192871094,294.1499938964844,268.0583190917969,267.5276794433594,270.4522705078125,268.1021423339844,290.1650695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111430930905,1.8894628084353823e-08,0.0011114120716229,-0.048506636172533,0.0,0.0,0.0,-0.0141796665266156,60.0,-16.774173736572266,-0.0,-8.422189523571434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
