time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
338760,291.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.05438232421875,0.0,0.0,0.0001044115851982,291.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9197692871094,0.0,0.0,0.0001099504297599,291.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.92694091796875,0.0,0.0,8.120901475194842e-05,290.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6765441894531,0.0,0.0,0.0001099504879675,292.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.985595703125,0.0,0.0,0.0005215563578531,290.9484558105469,294.1499938964844,268.0400085449219,267.50634765625,270.4284973144531,268.0835876464844,290.1592712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125142918899,1.902132140685353e-08,0.0011124951997771,-0.0488374754786491,0.0,0.0,0.0,-0.0142424739897251,60.0,-16.79976463317871,-0.0,-8.43861656107947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338820,291.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.03546142578125,0.0,0.0,0.0001046177203534,291.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9026794433594,0.0,0.0,0.0001101674934034,291.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9097595214844,0.0,0.0,8.136934047797695e-05,290.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.662841796875,0.0,0.0,0.000110167551611,292.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9814147949219,0.0,0.0,0.0005225860513746,290.9432678222656,294.1499938964844,268.0033264160156,267.462158203125,270.3810729980469,268.0463562011719,290.14764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147102341055,1.9278138196909825e-08,0.0011146910255774,-0.0495080575346946,0.0,0.0,0.0,-0.0143697876483201,60.0,-16.851531982421875,-0.0,-8.471963752754166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338880,291.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.03546142578125,0.0,0.0,0.0001046177203534,291.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9026794433594,0.0,0.0,0.0001101674934034,291.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9097595214844,0.0,0.0,8.136934047797695e-05,290.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.662841796875,0.0,0.0,0.000110167551611,292.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9814147949219,0.0,0.0,0.0005225860513746,290.9432678222656,294.1499938964844,268.0033264160156,267.462158203125,270.3810729980469,268.0463562011719,290.14764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147102341055,1.9278138196909825e-08,0.0011146910255774,-0.0495080575346946,0.0,0.0,0.0,-0.0143697876483201,60.0,-16.851531982421875,-0.0,-8.471963752754166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338940,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0166015625,0.0,0.0,0.0001048209378495,291.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8856811523437,0.0,0.0,0.0001103814938687,291.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8926696777344,0.0,0.0,8.152739610522985e-05,290.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.649169921875,0.0,0.0,0.0001103815520764,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9772033691406,0.0,0.0,0.000523601192981,290.93798828125,294.1499938964844,267.9666748046875,267.4160461425781,270.3337707519531,268.0091247558594,290.135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168753262609,1.9531324113586386e-08,0.0011168557684868,-0.0501690953969955,0.0,0.0,0.0,-0.0144953019917011,60.0,-16.90349578857422,-0.0,-8.504903803441266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339000,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0166015625,0.0,0.0,0.0001048209378495,291.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8856811523437,0.0,0.0,0.0001103814938687,291.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8926696777344,0.0,0.0,8.152739610522985e-05,290.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.649169921875,0.0,0.0,0.0001103815520764,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9772033691406,0.0,0.0,0.000523601192981,290.93798828125,294.1499938964844,267.9666748046875,267.4160461425781,270.3337707519531,268.0091247558594,290.135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168753262609,1.9531324113586386e-08,0.0011168557684868,-0.0501690953969955,0.0,0.0,0.0,-0.0144953019917011,60.0,-16.90349578857422,-0.0,-8.504903803441266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339060,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.99786376953125,0.0,0.0,0.0001050113496603,291.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8687744140625,0.0,0.0,0.0001105820119846,291.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.87567138671875,0.0,0.0,8.167549822246656e-05,290.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6355285644531,0.0,0.0,0.0001105820701923,292.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.972900390625,0.0,0.0,0.0005245523643679,290.9326171875,294.1499938964844,267.92999267578125,267.3681640625,270.2865905761719,267.971923828125,290.1242980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189038632437,1.9768553016774604e-08,0.001118884072639,-0.0507884137332439,0.0,0.0,0.0,-0.0146129056811332,60.0,-16.95429801940918,-0.0,-8.53582591275881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339120,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.99786376953125,0.0,0.0,0.0001050113496603,291.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8687744140625,0.0,0.0,0.0001105820119846,291.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.87567138671875,0.0,0.0,8.167549822246656e-05,290.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6355285644531,0.0,0.0,0.0001105820701923,292.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.972900390625,0.0,0.0,0.0005245523643679,290.9326171875,294.1499938964844,267.92999267578125,267.3681640625,270.2865905761719,267.971923828125,290.1242980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189038632437,1.9768553016774604e-08,0.001118884072639,-0.0507884137332439,0.0,0.0,0.0,-0.0146129056811332,60.0,-16.95429801940918,-0.0,-8.53582591275881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339180,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.979248046875,0.0,0.0,0.0001051790313795,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8519287109375,0.0,0.0,0.000110758584924,291.30029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8587341308594,0.0,0.0,8.180591248674318e-05,290.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6219177246094,0.0,0.0,0.0001107586431317,292.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.968505859375,0.0,0.0,0.0005253899144008,290.9271850585937,294.1499938964844,267.8933410644531,267.3187255859375,270.2395324707031,267.9347229003906,290.11260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206902563571,1.9977452581088083e-08,0.0011206702329218,-0.051333725452423,0.0,0.0,0.0,-0.0147164650261402,60.0,-17.002342224121094,-0.0,-8.56310222729917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339240,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.979248046875,0.0,0.0,0.0001051790313795,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8519287109375,0.0,0.0,0.000110758584924,291.30029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8587341308594,0.0,0.0,8.180591248674318e-05,290.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6219177246094,0.0,0.0,0.0001107586431317,292.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.968505859375,0.0,0.0,0.0005253899144008,290.9271850585937,294.1499938964844,267.8933410644531,267.3187255859375,270.2395324707031,267.9347229003906,290.11260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206902563571,1.9977452581088083e-08,0.0011206702329218,-0.051333725452423,0.0,0.0,0.0,-0.0147164650261402,60.0,-17.002342224121094,-0.0,-8.56310222729917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339300,291.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.969970703125,0.0,0.0,0.0001052515945048,291.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8435363769531,0.0,0.0,0.0001108349970309,291.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.85028076171875,0.0,0.0,8.18623520899564e-05,290.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6151428222656,0.0,0.0,0.0001108350552385,292.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662780761719,0.0,0.0,0.000525752431713,290.9244384765625,294.1499938964844,267.875,267.29345703125,270.216064453125,267.9161682128906,290.10675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214633705094,2.006785848607252e-08,0.0011214432306587,-0.0515697039663791,0.0,0.0,0.0,-0.0147612821310758,60.0,-17.02480697631836,-0.0,-8.57491997408033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339360,291.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9607238769531,0.0,0.0,0.0001053153828252,291.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8351745605469,0.0,0.0,0.0001109021686716,291.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8418884277344,0.0,0.0,8.191196684492752e-05,290.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6083679199219,0.0,0.0,0.0001109022268792,292.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,0.0005260710604488,290.9216613769531,294.1499938964844,267.8566589355469,267.26788330078125,270.192626953125,267.8976135253906,290.1008605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221428867429,2.0147323809283083e-08,0.0011221227468922,-0.0517771244049072,0.0,0.0,0.0,-0.014800677075982,60.0,-17.046045303344727,-0.0,-8.585313793219029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339420,291.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9423217773437,0.0,0.0,0.0001054137464961,291.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8185119628906,0.0,0.0,0.0001110057492041,291.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8251342773437,0.0,0.0,8.198847353924066e-05,290.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5948791503906,0.0,0.0,0.0001110058074118,292.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95953369140625,0.0,0.0,0.0005265624495223,290.91607666015625,294.1499938964844,267.82000732421875,267.2158203125,270.1458435058594,267.860595703125,290.089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231907410547,2.026985335135123e-08,0.0011231704847887,-0.0520969331264495,0.0,0.0,0.0,-0.0148614207282662,60.0,-17.0843448638916,-0.0,-8.601353584936079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339480,291.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9423217773437,0.0,0.0,0.0001054137464961,291.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8185119628906,0.0,0.0,0.0001110057492041,291.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8251342773437,0.0,0.0,8.198847353924066e-05,290.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5948791503906,0.0,0.0,0.0001110058074118,292.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95953369140625,0.0,0.0,0.0005265624495223,290.91607666015625,294.1499938964844,267.82000732421875,267.2158203125,270.1458435058594,267.860595703125,290.089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231907410547,2.026985335135123e-08,0.0011231704847887,-0.0520969331264495,0.0,0.0,0.0,-0.0148614207282662,60.0,-17.0843448638916,-0.0,-8.601353584936079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339540,291.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.92401123046875,0.0,0.0,0.0001054696404025,291.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.80194091796875,0.0,0.0,0.0001110646117012,291.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8084716796875,0.0,0.0,8.20319473859854e-05,290.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5814208984375,0.0,0.0,0.0001110646699089,292.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9549560546875,0.0,0.0,0.0005268416716717,290.910400390625,294.1499938964844,267.7833251953125,267.1627197265625,270.0992431640625,267.8236694335937,290.07733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237860890105,2.0339465223173647e-08,0.0011237658327445,-0.0522786155343055,0.0,0.0,0.0,-0.014895929954946,60.0,-17.116130828857422,-0.0,-8.610472690406824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339600,291.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.92401123046875,0.0,0.0,0.0001054696404025,291.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.80194091796875,0.0,0.0,0.0001110646117012,291.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8084716796875,0.0,0.0,8.20319473859854e-05,290.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5814208984375,0.0,0.0,0.0001110646699089,292.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9549560546875,0.0,0.0,0.0005268416716717,290.910400390625,294.1499938964844,267.7833251953125,267.1627197265625,270.0992431640625,267.8236694335937,290.07733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237860890105,2.0339465223173647e-08,0.0011237658327445,-0.0522786155343055,0.0,0.0,0.0,-0.014895929954946,60.0,-17.116130828857422,-0.0,-8.610472690406824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339660,291.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.90582275390625,0.0,0.0,0.000105480554339,291.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7854919433594,0.0,0.0,0.0001110761077143,291.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7919006347656,0.0,0.0,8.204043115256354e-05,290.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5680236816406,0.0,0.0,0.000111076158646,292.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9502868652344,0.0,0.0,0.0005268962122499,290.9046630859375,294.1499938964844,267.7466735839844,267.1087341308594,270.0528259277344,267.7868347167969,290.0655212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239022715017,2.0353029483999308e-08,0.0011238818988204,-0.0523140169680118,0.0,0.0,0.0,-0.0149026550352573,60.0,-17.14082908630371,-0.0,-8.612250468331697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339720,291.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.90582275390625,0.0,0.0,0.000105480554339,291.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7854919433594,0.0,0.0,0.0001110761077143,291.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7919006347656,0.0,0.0,8.204043115256354e-05,290.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5680236816406,0.0,0.0,0.000111076158646,292.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9502868652344,0.0,0.0,0.0005268962122499,290.9046630859375,294.1499938964844,267.7466735839844,267.1087341308594,270.0528259277344,267.7868347167969,290.0655212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239022715017,2.0353029483999308e-08,0.0011238818988204,-0.0523140169680118,0.0,0.0,0.0,-0.0149026550352573,60.0,-17.14082908630371,-0.0,-8.612250468331697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339780,291.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8877868652344,0.0,0.0,0.0001054457679856,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.76910400390625,0.0,0.0,0.0001110394659917,291.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.77545166015625,0.0,0.0,8.20133718661964e-05,290.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5546875,0.0,0.0,0.0001110395241994,292.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9455871582031,0.0,0.0,0.0005267224041745,290.8988647460937,294.1499938964844,267.7099914550781,267.0540466308594,270.0066223144531,267.7501525878906,290.0536804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235313722863,2.030963841548328e-08,0.0011235111160203,-0.0522007718682289,0.0,0.0,0.0,-0.0148811461403965,60.0,-17.15814781188965,-0.0,-8.606564705360142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339840,291.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8877868652344,0.0,0.0,0.0001054457679856,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.76910400390625,0.0,0.0,0.0001110394659917,291.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.77545166015625,0.0,0.0,8.20133718661964e-05,290.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5546875,0.0,0.0,0.0001110395241994,292.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9455871582031,0.0,0.0,0.0005267224041745,290.8988647460937,294.1499938964844,267.7099914550781,267.0540466308594,270.0066223144531,267.7501525878906,290.0536804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235313722863,2.030963841548328e-08,0.0011235111160203,-0.0522007718682289,0.0,0.0,0.0,-0.0148811461403965,60.0,-17.15814781188965,-0.0,-8.606564705360142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339900,291.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8788146972656,0.0,0.0,0.0001054114036378,291.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7609558105469,0.0,0.0,0.0001110032826545,291.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7672424316406,0.0,0.0,8.19866472738795e-05,290.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5480651855469,0.0,0.0,0.0001110033335862,292.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432067871094,0.0,0.0,0.0005265507497824,290.8959350585937,294.1499938964844,267.6916809082031,267.0264892578125,269.98358154296875,267.7318420410156,290.0477600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231651296839,2.026680157030114e-08,0.0011231448734179,-0.0520889647305011,0.0,0.0,0.0,-0.0148599091917276,60.0,-17.163944244384766,-0.0,-8.600953549375846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339960,291.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.869873046875,0.0,0.0,0.0001053660016623,291.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7528381347656,0.0,0.0,0.000110955472337,291.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.75909423828125,0.0,0.0,8.195132977562025e-05,290.7878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5414428710937,0.0,0.0,0.0001109555232687,292.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407958984375,0.0,0.0,0.0005263239727355,290.8929748535156,294.1499938964844,267.67333984375,266.99884033203125,269.96063232421875,267.71356201171875,290.0418395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226813076063,2.0210206841397852e-08,0.0011226610513404,-0.0519412532448768,0.0,0.0,0.0,-0.0148318540304899,60.0,-17.16794776916504,-0.0,-8.59354400972734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340020,291.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8520812988281,0.0,0.0,0.0001052432053256,291.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7366943359375,0.0,0.0,0.0001108261640183,291.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.74285888671875,0.0,0.0,8.185582555597648e-05,290.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5282287597656,0.0,0.0,0.00011082621495,292.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9359741210937,0.0,0.0,0.0005257106386125,290.8870544433594,294.1499938964844,267.6366577148437,266.9432678222656,269.91485595703125,267.6770935058594,290.0299377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121372799389,2.005716304154248e-08,0.0011213526595383,-0.0515417903661727,0.0,0.0,0.0,-0.014755985699594,60.0,-17.170711517333984,-0.0,-8.57352091543362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340080,291.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8520812988281,0.0,0.0,0.0001052432053256,291.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7366943359375,0.0,0.0,0.0001108261640183,291.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.74285888671875,0.0,0.0,8.185582555597648e-05,290.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5282287597656,0.0,0.0,0.00011082621495,292.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9359741210937,0.0,0.0,0.0005257106386125,290.8870544433594,294.1499938964844,267.6366577148437,266.9432678222656,269.91485595703125,267.6770935058594,290.0299377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121372799389,2.005716304154248e-08,0.0011213526595383,-0.0515417903661727,0.0,0.0,0.0,-0.014755985699594,60.0,-17.170711517333984,-0.0,-8.57352091543362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340140,291.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8344421386719,0.0,0.0,0.0001050801656674,291.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7206726074219,0.0,0.0,0.0001106544732465,291.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.72674560546875,0.0,0.0,8.172901289071888e-05,290.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5151062011719,0.0,0.0,0.0001106545241782,292.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9310913085937,0.0,0.0,0.000524896197021,290.88104248046875,294.1499938964844,267.6000061035156,266.88751220703125,269.86932373046875,267.6407165527344,290.0180358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196354171261,1.9853965582683493e-08,0.001119615510106,-0.0510113798081874,0.0,0.0,0.0,-0.014655252918601,60.0,-17.166515350341797,-0.0,-8.546972907197414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340200,291.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8344421386719,0.0,0.0,0.0001050801656674,291.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7206726074219,0.0,0.0,0.0001106544732465,291.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.72674560546875,0.0,0.0,8.172901289071888e-05,290.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5151062011719,0.0,0.0,0.0001106545241782,292.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9310913085937,0.0,0.0,0.000524896197021,290.88104248046875,294.1499938964844,267.6000061035156,266.88751220703125,269.86932373046875,267.6407165527344,290.0180358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196354171261,1.9853965582683493e-08,0.001119615510106,-0.0510113798081874,0.0,0.0,0.0,-0.014655252918601,60.0,-17.166515350341797,-0.0,-8.546972907197414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340260,291.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.81695556640625,0.0,0.0,0.0001048803387675,291.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7047424316406,0.0,0.0,0.0001104440452763,291.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.71075439453125,0.0,0.0,8.157359843607992e-05,290.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5020446777344,0.0,0.0,0.000110444096208,292.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9261474609375,0.0,0.0,0.0005238980520516,290.875,294.1499938964844,267.5633239746094,266.8317565917969,269.8240661621094,267.6044616699219,290.0060729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175060644745,1.9604938117367965e-08,0.0011174865067005,-0.0503612756729126,0.0,0.0,0.0,-0.0145318005234003,60.0,-17.155920028686523,-0.0,-8.514493288203084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340320,291.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.81695556640625,0.0,0.0,0.0001048803387675,291.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7047424316406,0.0,0.0,0.0001104440452763,291.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.71075439453125,0.0,0.0,8.157359843607992e-05,290.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5020446777344,0.0,0.0,0.000110444096208,292.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9261474609375,0.0,0.0,0.0005238980520516,290.875,294.1499938964844,267.5633239746094,266.8317565917969,269.8240661621094,267.6044616699219,290.0060729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175060644745,1.9604938117367965e-08,0.0011174865067005,-0.0503612756729126,0.0,0.0,0.0,-0.0145318005234003,60.0,-17.155920028686523,-0.0,-8.514493288203084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340380,291.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79962158203125,0.0,0.0,0.0001046476390911,291.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.68896484375,0.0,0.0,0.0001101989982998,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6948547363281,0.0,0.0,8.13926089904271e-05,290.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4890441894531,0.0,0.0,0.0001101990492315,292.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.921142578125,0.0,0.0,0.0005227356450632,290.868896484375,294.1499938964844,267.52667236328125,266.776123046875,269.779052734375,267.5683288574219,289.9941101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150264181196,1.931493898155168e-08,0.0011150070931762,-0.0496041439473629,0.0,0.0,0.0,-0.0143880387768149,60.0,-17.139511108398438,-0.0,-8.476747836994036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340440,291.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79962158203125,0.0,0.0,0.0001046476390911,291.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.68896484375,0.0,0.0,0.0001101989982998,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6948547363281,0.0,0.0,8.13926089904271e-05,290.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4890441894531,0.0,0.0,0.0001101990492315,292.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.921142578125,0.0,0.0,0.0005227356450632,290.868896484375,294.1499938964844,267.52667236328125,266.776123046875,269.779052734375,267.5683288574219,289.9941101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150264181196,1.931493898155168e-08,0.0011150070931762,-0.0496041439473629,0.0,0.0,0.0,-0.0143880387768149,60.0,-17.139511108398438,-0.0,-8.476747836994036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340500,291.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.791015625,0.0,0.0,0.0001045202370733,291.4533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6811218261719,0.0,0.0,0.0001100648441934,291.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6869812011719,0.0,0.0,8.129351772367954e-05,290.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.48260498046875,0.0,0.0,0.0001100648951251,292.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9186096191406,0.0,0.0,0.0005220992607064,290.8658142089844,294.1499938964844,267.5083312988281,266.7484130859375,269.75665283203125,267.55029296875,289.9881286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011136688990518,1.9156177089030283e-08,0.0011136496905237,-0.0491896085441112,0.0,0.0,0.0,-0.0143093336373567,60.0,-17.1292724609375,-0.0,-8.456118649746713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340560,291.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7824401855469,0.0,0.0,0.000104386206658,291.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6733093261719,0.0,0.0,0.0001099237051676,291.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6791381835937,0.0,0.0,8.118927507894114e-05,290.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4761657714844,0.0,0.0,0.0001099237560993,292.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.91607666015625,0.0,0.0,0.0005214298143982,290.8627319335937,294.1499938964844,267.489990234375,266.7207946777344,269.7343139648437,267.53228759765625,289.9821472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011122407158836,1.898915336084883e-08,0.0011122216237708,-0.0487534739077091,0.0,0.0,0.0,-0.0142265334725379,60.0,-17.117860794067383,-0.0,-8.434443543592351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340620,291.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.765380859375,0.0,0.0,0.000104100392491,291.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.65777587890625,0.0,0.0,0.0001096227206289,291.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6635131835937,0.0,0.0,8.096697274595499e-05,290.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4633483886719,0.0,0.0,0.0001096227715606,292.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9110107421875,0.0,0.0,0.0005200020968914,290.8565368652344,294.1499938964844,267.4533386230469,266.6659545898437,269.6898498535156,267.496337890625,289.9701232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109195058234,1.8632976050980687e-08,0.0011091764317825,-0.0478233285248279,0.0,0.0,0.0,-0.014049963094294,60.0,-17.09184455871582,-0.0,-8.38831439864407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340680,291.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.765380859375,0.0,0.0,0.000104100392491,291.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.65777587890625,0.0,0.0,0.0001096227206289,291.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6635131835937,0.0,0.0,8.096697274595499e-05,290.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4633483886719,0.0,0.0,0.0001096227715606,292.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9110107421875,0.0,0.0,0.0005200020968914,290.8565368652344,294.1499938964844,267.4533386230469,266.6659545898437,269.6898498535156,267.496337890625,289.9701232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109195058234,1.8632976050980687e-08,0.0011091764317825,-0.0478233285248279,0.0,0.0,0.0,-0.014049963094294,60.0,-17.09184455871582,-0.0,-8.38831439864407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340740,291.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7485046386719,0.0,0.0,0.0001037944530253,291.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6423645019531,0.0,0.0,0.0001093005557777,291.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.64801025390625,0.0,0.0,8.072901982814074e-05,290.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4505920410156,0.0,0.0,0.0001093005994334,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9058532714844,0.0,0.0,0.0005184738547541,290.85028076171875,294.1499938964844,267.4166564941406,266.6117553710937,269.6456604003906,267.4604797363281,289.9580993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059350799769,1.8251729017038087e-08,0.0011059168027713,-0.0468275807797908,0.0,0.0,0.0,-0.0138609651476144,60.0,-17.06197738647461,-0.0,-8.33907805031231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340800,291.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7485046386719,0.0,0.0,0.0001037944530253,291.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6423645019531,0.0,0.0,0.0001093005557777,291.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.64801025390625,0.0,0.0,8.072901982814074e-05,290.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4505920410156,0.0,0.0,0.0001093005994334,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9058532714844,0.0,0.0,0.0005184738547541,290.85028076171875,294.1499938964844,267.4166564941406,266.6117553710937,269.6456604003906,267.4604797363281,289.9580993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059350799769,1.8251729017038087e-08,0.0011059168027713,-0.0468275807797908,0.0,0.0,0.0,-0.0138609651476144,60.0,-17.06197738647461,-0.0,-8.33907805031231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340860,291.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.73175048828125,0.0,0.0,0.0001034726228681,291.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6270751953125,0.0,0.0,0.0001089616562239,291.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6326599121094,0.0,0.0,8.04787123342976e-05,290.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4379577636719,0.0,0.0,0.0001089617071556,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9006652832031,0.0,0.0,0.0005168663337826,290.843994140625,294.1499938964844,267.3800048828125,266.5583801269531,269.60174560546875,267.4247131347656,289.946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025058338418,1.785068981519089e-08,0.0011024879058822,-0.0457799918949604,0.0,0.0,0.0,-0.0136621538549661,60.0,-17.02899742126465,-0.0,-8.287442199161887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340920,291.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.73175048828125,0.0,0.0,0.0001034726228681,291.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6270751953125,0.0,0.0,0.0001089616562239,291.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6326599121094,0.0,0.0,8.04787123342976e-05,290.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4379577636719,0.0,0.0,0.0001089617071556,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9006652832031,0.0,0.0,0.0005168663337826,290.843994140625,294.1499938964844,267.3800048828125,266.5583801269531,269.60174560546875,267.4247131347656,289.946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025058338418,1.785068981519089e-08,0.0011024879058822,-0.0457799918949604,0.0,0.0,0.0,-0.0136621538549661,60.0,-17.02899742126465,-0.0,-8.287442199161887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340980,291.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7151794433594,0.0,0.0,0.0001031389838317,291.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6119079589844,0.0,0.0,0.0001086103147827,291.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.617431640625,0.0,0.0,8.021920803003013e-05,290.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4253845214844,0.0,0.0,0.0001086103584384,292.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8954467773437,0.0,0.0,0.0005151996738277,290.837646484375,294.1499938964844,267.34332275390625,266.5059509277344,269.55810546875,267.3890686035156,289.9339904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989505099132,1.7434924615145064e-08,0.0010989331640303,-0.0446937829256057,0.0,0.0,0.0,-0.0134560437873005,60.0,-16.993581771850586,-0.0,-8.234079018620832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341040,291.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7151794433594,0.0,0.0,0.0001031389838317,291.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6119079589844,0.0,0.0,0.0001086103147827,291.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.617431640625,0.0,0.0,8.021920803003013e-05,290.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4253845214844,0.0,0.0,0.0001086103584384,292.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8954467773437,0.0,0.0,0.0005151996738277,290.837646484375,294.1499938964844,267.34332275390625,266.5059509277344,269.55810546875,267.3890686035156,289.9339904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989505099132,1.7434924615145064e-08,0.0010989331640303,-0.0446937829256057,0.0,0.0,0.0,-0.0134560437873005,60.0,-16.993581771850586,-0.0,-8.234079018620832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
