time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
341100,291.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7069396972656,0.0,0.0,0.0001029689301503,291.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6044006347656,0.0,0.0,0.0001084312389139,291.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.60986328125,0.0,0.0,8.00869456725195e-05,290.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.41912841796875,0.0,0.0,0.0001084312898456,292.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.892822265625,0.0,0.0,0.000514350249432,290.83447265625,294.1499938964844,267.32501220703125,266.48016357421875,269.5364074707031,267.3712463378906,289.927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097138505429,1.7223021231416172e-08,0.0010971212759613,-0.0441401116549968,0.0,0.0,0.0,-0.0133509952574968,60.0,-16.975168228149414,-0.0,-8.20694765479857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341160,291.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.69873046875,0.0,0.0,0.0001027973630698,291.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5968933105469,0.0,0.0,0.0001082505768863,291.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6023254394531,0.0,0.0,7.995350460987538e-05,290.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.41290283203125,0.0,0.0,0.000108250620542,292.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89019775390625,0.0,0.0,0.0005134932580403,290.8312683105469,294.1499938964844,267.3066711425781,266.45465087890625,269.5147399902344,267.3534851074219,289.92193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953104356303,1.700923313308067e-08,0.0010952934389933,-0.0435814745724201,0.0,0.0,0.0,-0.0132450116798281,60.0,-16.95639419555664,-0.0,-8.179620181181235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341220,291.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68243408203125,0.0,0.0,0.0001024513912852,291.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5819702148437,0.0,0.0,0.0001078862478607,291.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5873413085937,0.0,0.0,7.968441786943004e-05,290.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4004821777344,0.0,0.0,0.0001078862915164,292.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8848876953125,0.0,0.0,0.0005117650725878,290.8248596191406,294.1499938964844,267.2699890136719,266.4046325683594,269.4716491699219,267.3179626464844,289.90985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916237952187,1.657810955180139e-08,0.001091607264243,-0.0424548126757144,0.0,0.0,0.0,-0.0130312871187925,60.0,-16.91802978515625,-0.0,-8.124650463514629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341280,291.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68243408203125,0.0,0.0,0.0001024513912852,291.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5819702148437,0.0,0.0,0.0001078862478607,291.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5873413085937,0.0,0.0,7.968441786943004e-05,290.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4004821777344,0.0,0.0,0.0001078862915164,292.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8848876953125,0.0,0.0,0.0005117650725878,290.8248596191406,294.1499938964844,267.2699890136719,266.4046325683594,269.4716491699219,267.3179626464844,289.90985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916237952187,1.657810955180139e-08,0.001091607264243,-0.0424548126757144,0.0,0.0,0.0,-0.0130312871187925,60.0,-16.91802978515625,-0.0,-8.124650463514629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341340,291.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6662902832031,0.0,0.0,0.0001021043717628,291.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.56719970703125,0.0,0.0,0.0001075208201655,291.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5724792480469,0.0,0.0,7.94145162217319e-05,290.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3881530761719,0.0,0.0,0.0001075208638212,292.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8795471191406,0.0,0.0,0.0005100316484458,290.8183898925781,294.1499938964844,267.2333374023437,266.3560791015625,269.4288330078125,267.28253173828125,289.89776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879260953515,1.6145692782743026e-08,0.0010879099136218,-0.041324608027935,0.0,0.0,0.0,-0.0128169199451804,60.0,-16.87906265258789,-0.0,-8.069701351587355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341400,291.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6662902832031,0.0,0.0,0.0001021043717628,291.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.56719970703125,0.0,0.0,0.0001075208201655,291.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5724792480469,0.0,0.0,7.94145162217319e-05,290.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3881530761719,0.0,0.0,0.0001075208638212,292.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8795471191406,0.0,0.0,0.0005100316484458,290.8183898925781,294.1499938964844,267.2333374023437,266.3560791015625,269.4288330078125,267.28253173828125,289.89776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879260953515,1.6145692782743026e-08,0.0010879099136218,-0.041324608027935,0.0,0.0,0.0,-0.0128169199451804,60.0,-16.87906265258789,-0.0,-8.069701351587355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341460,291.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6502990722656,0.0,0.0,0.0001017593385768,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5525207519531,0.0,0.0,0.0001071574806701,291.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5577392578125,0.0,0.0,7.914614980109036e-05,290.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3759155273437,0.0,0.0,0.0001071575243258,292.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8741455078125,0.0,0.0,0.0005083081196062,290.8118896484375,294.1499938964844,267.1966552734375,266.3091125488281,269.38629150390625,267.2471923828125,289.8856506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842494666576,1.571574159697775e-08,0.0010842337505891,-0.0402007028460502,0.0,0.0,0.0,-0.0126037774607539,60.0,-16.840024948120117,-0.0,-8.015251040660587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341520,291.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6502990722656,0.0,0.0,0.0001017593385768,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5525207519531,0.0,0.0,0.0001071574806701,291.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5577392578125,0.0,0.0,7.914614980109036e-05,290.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3759155273437,0.0,0.0,0.0001071575243258,292.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8741455078125,0.0,0.0,0.0005083081196062,290.8118896484375,294.1499938964844,267.1966552734375,266.3091125488281,269.38629150390625,267.2471923828125,289.8856506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842494666576,1.571574159697775e-08,0.0010842337505891,-0.0402007028460502,0.0,0.0,0.0,-0.0126037774607539,60.0,-16.840024948120117,-0.0,-8.015251040660587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341580,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6344299316406,0.0,0.0,0.0001014190129353,291.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5379943847656,0.0,0.0,0.0001067991033778,291.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5431213378906,0.0,0.0,7.888145773904398e-05,290.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3637390136719,0.0,0.0,0.0001067991470335,292.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8687438964844,0.0,0.0,0.0005066081648692,290.80535888671875,294.1499938964844,267.1600036621094,266.2638854980469,269.3439636230469,267.2119140625,289.8735656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806231293827,1.5291670152350892e-08,0.0010806077625602,-0.0390920117497444,0.0,0.0,0.0,-0.0123935472220182,60.0,-16.801406860351562,-0.0,-7.961725145833044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341640,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6344299316406,0.0,0.0,0.0001014190129353,291.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5379943847656,0.0,0.0,0.0001067991033778,291.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5431213378906,0.0,0.0,7.888145773904398e-05,290.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3637390136719,0.0,0.0,0.0001067991470335,292.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8687438964844,0.0,0.0,0.0005066081648692,290.80535888671875,294.1499938964844,267.1600036621094,266.2638854980469,269.3439636230469,267.2119140625,289.8735656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806231293827,1.5291670152350892e-08,0.0010806077625602,-0.0390920117497444,0.0,0.0,0.0,-0.0123935472220182,60.0,-16.801406860351562,-0.0,-7.961725145833044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341700,291.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6265563964844,0.0,0.0,0.0001012513821478,291.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.53076171875,0.0,0.0,0.0001066225813701,291.267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5358581542969,0.0,0.0,7.875107985455543e-05,290.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3576965332031,0.0,0.0,0.0001066226250259,292.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8659973144531,0.0,0.0,0.000505770847667,290.8020935058594,294.1499938964844,267.14166259765625,266.24200439453125,269.3229064941406,267.1942749023437,289.86749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788368526846,1.5082791904319492e-08,0.0010788218351081,-0.0385458692908287,0.0,0.0,0.0,-0.0122899981215596,60.0,-16.782394409179688,-0.0,-7.93542653809709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341760,291.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.61871337890625,0.0,0.0,0.0001010858250083,291.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5235595703125,0.0,0.0,0.0001064482421497,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.52862548828125,0.0,0.0,7.862230995669961e-05,290.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3516540527344,0.0,0.0,0.0001064482858055,292.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86328125,0.0,0.0,0.0005049438332207,290.7987976074219,294.1499938964844,267.1233215332031,266.2205810546875,269.3019104003906,267.1766662597656,289.8614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770726948976,1.4876493814597325e-08,0.0010770579101517,-0.0380064435303211,0.0,0.0,0.0,-0.0121877277269959,60.0,-16.76364517211914,-0.0,-7.909495280955525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341820,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6031188964844,0.0,0.0,0.0001007619430311,291.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5092468261719,0.0,0.0,0.0001061071816366,291.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5142517089844,0.0,0.0,7.837040175218135e-05,290.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3396301269531,0.0,0.0,0.0001061072180164,292.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8577880859375,0.0,0.0,0.0005033260094933,290.7922058105469,294.1499938964844,267.086669921875,266.1793518066406,269.2601013183594,267.1414794921875,289.8493347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736214462667,1.4472909093399268e-08,0.0010736070107668,-0.0369510538876056,0.0,0.0,0.0,-0.011987654492259,60.0,-16.72710418701172,-0.0,-7.858888295686486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341880,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6031188964844,0.0,0.0,0.0001007619430311,291.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5092468261719,0.0,0.0,0.0001061071816366,291.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5142517089844,0.0,0.0,7.837040175218135e-05,290.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3396301269531,0.0,0.0,0.0001061072180164,292.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8577880859375,0.0,0.0,0.0005033260094933,290.7922058105469,294.1499938964844,267.086669921875,266.1793518066406,269.2601013183594,267.1414794921875,289.8493347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736214462667,1.4472909093399268e-08,0.0010736070107668,-0.0369510538876056,0.0,0.0,0.0,-0.011987654492259,60.0,-16.72710418701172,-0.0,-7.858888295686486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341940,291.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5876770019531,0.0,0.0,0.0001004484220175,291.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4950256347656,0.0,0.0,0.0001057770277839,291.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4999694824219,0.0,0.0,7.812655530869961e-05,290.8231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.32769775390625,0.0,0.0,0.0001057770641637,292.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.85223388671875,0.0,0.0,0.0005017599323764,290.7855529785156,294.1499938964844,267.04998779296875,266.14031982421875,269.2185363769531,267.1063537597656,289.8372497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702806757763,1.4082242039137329e-08,0.0010702665895223,-0.0359293296933174,0.0,0.0,0.0,-0.0117939850315451,60.0,-16.69212532043457,-0.0,-7.810056246171372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342000,291.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5876770019531,0.0,0.0,0.0001004484220175,291.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4950256347656,0.0,0.0,0.0001057770277839,291.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4999694824219,0.0,0.0,7.812655530869961e-05,290.8231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.32769775390625,0.0,0.0,0.0001057770641637,292.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.85223388671875,0.0,0.0,0.0005017599323764,290.7855529785156,294.1499938964844,267.04998779296875,266.14031982421875,269.2185363769531,267.1063537597656,289.8372497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702806757763,1.4082242039137329e-08,0.0010702665895223,-0.0359293296933174,0.0,0.0,0.0,-0.0117939850315451,60.0,-16.69212532043457,-0.0,-7.810056246171372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342060,291.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5723571777344,0.0,0.0,0.000100084587757,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4809265136719,0.0,0.0,0.0001053938831319,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4858093261719,0.0,0.0,7.784356421325356e-05,290.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3157958984375,0.0,0.0,0.0001053939267876,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8466796875,0.0,0.0,0.000499942456372,290.7789001464844,294.1499938964844,267.0133361816406,266.1026306152344,269.1771545410156,267.0713195800781,289.8251342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664041619747,1.3628878470228756e-08,0.0010663905413821,-0.034743495285511,0.0,0.0,0.0,-0.0115692354738712,60.0,-16.654787063598633,-0.0,-7.75357733573401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342120,291.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5723571777344,0.0,0.0,0.000100084587757,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4809265136719,0.0,0.0,0.0001053938831319,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4858093261719,0.0,0.0,7.784356421325356e-05,290.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3157958984375,0.0,0.0,0.0001053939267876,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8466796875,0.0,0.0,0.000499942456372,290.7789001464844,294.1499938964844,267.0133361816406,266.1026306152344,269.1771545410156,267.0713195800781,289.8251342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664041619747,1.3628878470228756e-08,0.0010663905413821,-0.034743495285511,0.0,0.0,0.0,-0.0115692354738712,60.0,-16.654787063598633,-0.0,-7.75357733573401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342180,291.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5571594238281,0.0,0.0,9.963620686903596e-05,291.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4669494628906,0.0,0.0,0.0001049217171384,291.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4717712402344,0.0,0.0,7.749482756480575e-05,290.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.30401611328125,0.0,0.0,0.0001049217607942,292.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.841064453125,0.0,0.0,0.0004977027419954,290.7721862792969,294.1499938964844,266.9766540527344,266.0652160644531,269.1360778808594,267.03662109375,289.81304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616265935823,1.3070181381635848e-08,0.0010616135550662,-0.0332819484174251,0.0,0.0,0.0,-0.0112922675907611,60.0,-16.6048526763916,-0.0,-7.684257496975988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342240,291.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5571594238281,0.0,0.0,9.963620686903596e-05,291.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4669494628906,0.0,0.0,0.0001049217171384,291.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4717712402344,0.0,0.0,7.749482756480575e-05,290.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.30401611328125,0.0,0.0,0.0001049217607942,292.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.841064453125,0.0,0.0,0.0004977027419954,290.7721862792969,294.1499938964844,266.9766540527344,266.0652160644531,269.1360778808594,267.03662109375,289.81304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616265935823,1.3070181381635848e-08,0.0010616135550662,-0.0332819484174251,0.0,0.0,0.0,-0.0112922675907611,60.0,-16.6048526763916,-0.0,-7.684257496975988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342300,291.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.54962158203125,0.0,0.0,9.939669689629228e-05,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.46002197265625,0.0,0.0,0.0001046695106197,291.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4648132324219,0.0,0.0,7.730854122200981e-05,290.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.29815673828125,0.0,0.0,0.0001046695469995,292.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8382568359375,0.0,0.0,0.000496506341733,290.7688293457031,294.1499938964844,266.9583435058594,266.046630859375,269.1156311035156,267.0194396972656,289.8070068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590745368972,1.2771750768081349e-08,0.0010590617312118,-0.0325011722743511,0.0,0.0,0.0,-0.0111443232744932,60.0,-16.57584571838379,-0.0,-7.647357591622497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342360,291.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5421142578125,0.0,0.0,9.915605187416077e-05,291.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.453125,0.0,0.0,0.0001044160962919,291.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4578552246094,0.0,0.0,7.712137448834255e-05,290.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29229736328125,0.0,0.0,0.0001044161399477,292.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.83544921875,0.0,0.0,0.0004953042953275,290.7654724121094,294.1499938964844,266.94000244140625,266.02813720703125,269.09527587890625,267.0023193359375,289.80096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056510489434,1.2471904398125844e-08,0.0010564979165792,-0.0317166298627853,0.0,0.0,0.0,-0.0109956776723265,60.0,-16.545581817626953,-0.0,-7.610371710597974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342420,291.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5272216796875,0.0,0.0,9.868999040918423e-05,291.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4393920898437,0.0,0.0,0.000103925311123,291.2152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4440612792969,0.0,0.0,7.675888628000394e-05,290.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2806701660156,0.0,0.0,0.0001039253547787,292.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8298034667969,0.0,0.0,0.0004929762217216,290.7587280273437,294.1499938964844,266.9033203125,265.9913024902344,269.0547180175781,266.9683532714844,289.78887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515443282201,1.1891186701973313e-08,0.001051532337442,-0.0301970317959785,0.0,0.0,0.0,-0.0107077909633517,60.0,-16.484724044799805,-0.0,-7.538995561162666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342480,291.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5272216796875,0.0,0.0,9.868999040918423e-05,291.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4393920898437,0.0,0.0,0.000103925311123,291.2152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4440612792969,0.0,0.0,7.675888628000394e-05,290.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2806701660156,0.0,0.0,0.0001039253547787,292.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8298034667969,0.0,0.0,0.0004929762217216,290.7587280273437,294.1499938964844,266.9033203125,265.9913024902344,269.0547180175781,266.9683532714844,289.78887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515443282201,1.1891186701973313e-08,0.001051532337442,-0.0301970317959785,0.0,0.0,0.0,-0.0107077909633517,60.0,-16.484724044799805,-0.0,-7.538995561162666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342540,291.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5124816894531,0.0,0.0,9.826826135395096e-05,291.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4257507324219,0.0,0.0,0.0001034812084981,291.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4303894042969,0.0,0.0,7.643087155884132e-05,290.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2691345214844,0.0,0.0,0.0001034812448779,292.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8241271972656,0.0,0.0,0.0004908696282655,290.751953125,294.1499938964844,266.8666687011719,265.9547119140625,269.0144348144531,266.9345703125,289.7767944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470503475517,1.1365702157206673e-08,0.0010470390552654,-0.028821786865592,0.0,0.0,0.0,-0.0104472860693931,60.0,-16.428346633911133,-0.0,-7.474697838460997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342600,291.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5124816894531,0.0,0.0,9.826826135395096e-05,291.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4257507324219,0.0,0.0,0.0001034812084981,291.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4303894042969,0.0,0.0,7.643087155884132e-05,290.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2691345214844,0.0,0.0,0.0001034812448779,292.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8241271972656,0.0,0.0,0.0004908696282655,290.751953125,294.1499938964844,266.8666687011719,265.9547119140625,269.0144348144531,266.9345703125,289.7767944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470503475517,1.1365702157206673e-08,0.0010470390552654,-0.028821786865592,0.0,0.0,0.0,-0.0104472860693931,60.0,-16.428346633911133,-0.0,-7.474697838460997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342660,291.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4978332519531,0.0,0.0,9.789589239517228e-05,291.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4122619628906,0.0,0.0,0.0001030890853144,291.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4168395996094,0.0,0.0,7.614124479005113e-05,290.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2576599121094,0.0,0.0,0.0001030891216942,291.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.81842041015625,0.0,0.0,0.0004890095442533,290.74517822265625,294.1499938964844,266.8299865722656,265.9183349609375,268.974365234375,266.9009094238281,289.7647399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430824477225,1.0901725744361102e-08,0.0010430716210976,-0.0276073832064867,0.0,0.0,0.0,-0.01021727360785,60.0,-16.379560470581055,-0.0,-7.41815426863468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342720,291.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4978332519531,0.0,0.0,9.789589239517228e-05,291.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4122619628906,0.0,0.0,0.0001030890853144,291.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4168395996094,0.0,0.0,7.614124479005113e-05,290.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2576599121094,0.0,0.0,0.0001030891216942,291.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.81842041015625,0.0,0.0,0.0004890095442533,290.74517822265625,294.1499938964844,266.8299865722656,265.9183349609375,268.974365234375,266.9009094238281,289.7647399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430824477225,1.0901725744361102e-08,0.0010430716210976,-0.0276073832064867,0.0,0.0,0.0,-0.01021727360785,60.0,-16.379560470581055,-0.0,-7.41815426863468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342780,291.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4833374023437,0.0,0.0,9.756434155860916e-05,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3988647460937,0.0,0.0,0.0001027399484883,291.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4033508300781,0.0,0.0,7.588337757624686e-05,290.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2462463378906,0.0,0.0,0.000102739984868,291.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.81268310546875,0.0,0.0,0.0004873533907812,290.73834228515625,294.1499938964844,266.7933349609375,265.8821716308594,268.9345092773437,266.86724853515625,289.752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395494755357,1.048860998054124e-08,0.0010395389981567,-0.0265260003507137,0.0,0.0,0.0,-0.0100124739110469,60.0,-16.337614059448242,-0.0,-7.367989951490017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342840,291.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4833374023437,0.0,0.0,9.756434155860916e-05,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3988647460937,0.0,0.0,0.0001027399484883,291.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4033508300781,0.0,0.0,7.588337757624686e-05,290.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2462463378906,0.0,0.0,0.000102739984868,291.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.81268310546875,0.0,0.0,0.0004873533907812,290.73834228515625,294.1499938964844,266.7933349609375,265.8821716308594,268.9345092773437,266.86724853515625,289.752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395494755357,1.048860998054124e-08,0.0010395389981567,-0.0265260003507137,0.0,0.0,0.0,-0.0100124739110469,60.0,-16.337614059448242,-0.0,-7.367989951490017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342900,291.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4761047363281,0.0,0.0,9.741762187331916e-05,291.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3921813964844,0.0,0.0,0.0001025854435283,291.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39666748046875,0.0,0.0,7.5769261457026e-05,290.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2405700683594,0.0,0.0,0.0001025854799081,291.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8097839355469,0.0,0.0,0.0004866205272264,290.73492431640625,294.1499938964844,266.7749938964844,265.8641662597656,268.9146728515625,266.85040283203125,289.7466735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379860177636,1.0305799769128043e-08,0.0010379757732152,-0.0260474402457475,0.0,0.0,0.0,-0.0099218469113111,60.0,-16.319679260253906,-0.0,-7.345845887130056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342960,291.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.46893310546875,0.0,0.0,9.72823254414834e-05,291.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3855285644531,0.0,0.0,0.0001024429730023,291.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3899841308594,0.0,0.0,7.566402928205207e-05,290.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2348937988281,0.0,0.0,0.0001024430093821,291.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8069152832031,0.0,0.0,0.0004859447071794,290.73150634765625,294.1499938964844,266.75665283203125,265.84619140625,268.89483642578125,266.8335266113281,289.7406616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365443304181,1.0137217287820022e-08,0.0010365342022851,-0.0256061106920242,0.0,0.0,0.0,-0.0098382728174328,60.0,-16.3034725189209,-0.0,-7.32545473169921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343020,291.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4546203613281,0.0,0.0,9.70580949797295e-05,291.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.372314453125,0.0,0.0,0.0001022068463498,291.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3766784667969,0.0,0.0,7.548963185399771e-05,290.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2236022949219,0.0,0.0,0.0001022068827296,291.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8011169433594,0.0,0.0,0.0004848246171604,290.724609375,294.1499938964844,266.7200012207031,265.81036376953125,268.8553161621094,266.7996520996094,289.7286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341547895222,9.857822114156534e-09,0.0010341448942199,-0.0248746536672115,0.0,0.0,0.0,-0.0096997637301683,60.0,-16.27791976928711,-0.0,-7.291721715319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343080,291.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4546203613281,0.0,0.0,9.70580949797295e-05,291.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.372314453125,0.0,0.0,0.0001022068463498,291.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3766784667969,0.0,0.0,7.548963185399771e-05,290.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2236022949219,0.0,0.0,0.0001022068827296,291.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8011169433594,0.0,0.0,0.0004848246171604,290.724609375,294.1499938964844,266.7200012207031,265.81036376953125,268.8553161621094,266.7996520996094,289.7286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341547895222,9.857822114156534e-09,0.0010341448942199,-0.0248746536672115,0.0,0.0,0.0,-0.0096997637301683,60.0,-16.27791976928711,-0.0,-7.291721715319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343140,291.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4403991699219,0.0,0.0,9.690003207651898e-05,291.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.359130859375,0.0,0.0,0.0001020404015434,291.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36346435546875,0.0,0.0,7.536669727414846e-05,290.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2123413085937,0.0,0.0,0.0001020404379232,291.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7952575683594,0.0,0.0,0.0004840350884478,290.7177124023437,294.1499938964844,266.6833190917969,265.774658203125,268.8159484863281,266.7655029296875,289.7166442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324702598154,9.66087032594487e-09,0.0010324605973437,-0.0243590120226144,0.0,0.0,0.0,-0.0096021257340908,60.0,-16.26302146911621,-0.0,-7.267989587944612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343200,291.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4403991699219,0.0,0.0,9.690003207651898e-05,291.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.359130859375,0.0,0.0,0.0001020404015434,291.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36346435546875,0.0,0.0,7.536669727414846e-05,290.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2123413085937,0.0,0.0,0.0001020404379232,291.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7952575683594,0.0,0.0,0.0004840350884478,290.7177124023437,294.1499938964844,266.6833190917969,265.774658203125,268.8159484863281,266.7655029296875,289.7166442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324702598154,9.66087032594487e-09,0.0010324605973437,-0.0243590120226144,0.0,0.0,0.0,-0.0096021257340908,60.0,-16.26302146911621,-0.0,-7.267989587944612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343260,291.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.42626953125,0.0,0.0,9.681093069957568e-05,291.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3460388183594,0.0,0.0,0.000101946570794,291.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3503112792969,0.0,0.0,7.529739377787337e-05,290.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011108398437,0.0,0.0,0.0001019466071738,291.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.78936767578125,0.0,0.0,0.0004835900326725,290.7107238769531,294.1499938964844,266.64666748046875,265.7390441894531,268.7766418457031,266.73095703125,289.70465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315205436199,9.5498364771629e-09,0.0010315109975636,-0.0240683034062385,0.0,0.0,0.0,-0.0095470799133181,60.0,-16.25901222229004,-0.0,-7.254627121255909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343320,291.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.42626953125,0.0,0.0,9.681093069957568e-05,291.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3460388183594,0.0,0.0,0.000101946570794,291.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3503112792969,0.0,0.0,7.529739377787337e-05,290.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011108398437,0.0,0.0,0.0001019466071738,291.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.78936767578125,0.0,0.0,0.0004835900326725,290.7107238769531,294.1499938964844,266.64666748046875,265.7390441894531,268.7766418457031,266.73095703125,289.70465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315205436199,9.5498364771629e-09,0.0010315109975636,-0.0240683034062385,0.0,0.0,0.0,-0.0095470799133181,60.0,-16.25901222229004,-0.0,-7.254627121255909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343380,291.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.41217041015625,0.0,0.0,9.679164213594048e-05,291.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3329772949219,0.0,0.0,0.0001019262563204,291.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.33721923828125,0.0,0.0,7.52823834773153e-05,290.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899108886719,0.0,0.0,0.0001019262927002,291.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.783447265625,0.0,0.0,0.000483493640786,290.7037353515625,294.1499938964844,266.6099853515625,265.7035522460937,268.7373962402344,266.6958923339844,289.69268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313146049156,9.52578016466532e-09,0.0010313050588592,-0.0240053180605173,0.0,0.0,0.0,-0.0095351533964276,60.0,-16.26663589477539,-0.0,-7.251733791235895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
