time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
343440,291.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.41217041015625,0.0,0.0,9.679164213594048e-05,291.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3329772949219,0.0,0.0,0.0001019262563204,291.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.33721923828125,0.0,0.0,7.52823834773153e-05,290.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899108886719,0.0,0.0,0.0001019262927002,291.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.783447265625,0.0,0.0,0.000483493640786,290.7037353515625,294.1499938964844,266.6099853515625,265.7035522460937,268.7373962402344,266.6958923339844,289.69268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313146049156,9.52578016466532e-09,0.0010313050588592,-0.0240053180605173,0.0,0.0,0.0,-0.0095351533964276,60.0,-16.26663589477539,-0.0,-7.251733791235895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343500,291.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4051513671875,0.0,0.0,9.680737275630236e-05,291.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.32647705078125,0.0,0.0,0.0001019428236759,291.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3306884765625,0.0,0.0,7.529462163802236e-05,290.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.184326171875,0.0,0.0,0.0001019428527797,291.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.78045654296875,0.0,0.0,0.0004835722502321,290.7001953125,294.1499938964844,266.5916748046875,265.6858215332031,268.7178039550781,266.6781311035156,289.68670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314820101484,9.545371604247066e-09,0.001031472464092,-0.0240566115826368,0.0,0.0,0.0,-0.0095448652282357,60.0,-16.274669647216797,-0.0,-7.254089950947673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343560,291.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3981628417969,0.0,0.0,9.684445831226184e-05,291.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3199768066406,0.0,0.0,0.0001019818810163,291.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3241577148437,0.0,0.0,7.53234708099626e-05,290.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1787414550781,0.0,0.0,0.0001019819101202,291.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7774658203125,0.0,0.0,0.0004837574961129,290.6966857910156,294.1499938964844,266.5733337402344,265.6681213378906,268.6982116699219,266.6601867675781,289.6807556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318770073354,9.591571981104607e-09,0.0010318673448637,-0.0241775754839181,0.0,0.0,0.0,-0.0095677683129906,60.0,-16.286104202270508,-0.0,-7.259648526769524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343620,291.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3841857910156,0.0,0.0,9.697171481093392e-05,291.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3070068359375,0.0,0.0,0.0001021158823277,291.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3111267089844,0.0,0.0,7.542244566138834e-05,290.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1675720214844,0.0,0.0,0.0001021159187075,291.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7714233398437,0.0,0.0,0.0004843931819777,290.6895446777344,294.1499938964844,266.5366516113281,265.6327209472656,268.6590270996094,266.623779296875,289.6688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332325473427,9.750106499950562e-09,0.0010332227684557,-0.0245926454663276,0.0,0.0,0.0,-0.0096463588997721,60.0,-16.3181095123291,-0.0,-7.27873725736572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343680,291.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3841857910156,0.0,0.0,9.697171481093392e-05,291.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3070068359375,0.0,0.0,0.0001021158823277,291.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3111267089844,0.0,0.0,7.542244566138834e-05,290.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1675720214844,0.0,0.0,0.0001021159187075,291.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7714233398437,0.0,0.0,0.0004843931819777,290.6895446777344,294.1499938964844,266.5366516113281,265.6327209472656,268.6590270996094,266.623779296875,289.6688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332325473427,9.750106499950562e-09,0.0010332227684557,-0.0245926454663276,0.0,0.0,0.0,-0.0096463588997721,60.0,-16.3181095123291,-0.0,-7.27873725736572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343740,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3702087402344,0.0,0.0,9.71662884694524e-05,291.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2940368652344,0.0,0.0,0.0001023207805701,291.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.298095703125,0.0,0.0,7.557377830380574e-05,290.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563720703125,0.0,0.0,0.0001023208096739,291.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7653503417969,0.0,0.0,0.0004853651334997,290.682373046875,294.1499938964844,266.5,265.59735107421875,268.61981201171875,266.5865783691406,289.6568908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353053221479,9.992517036039317e-09,0.0010352953104302,-0.025227291509509,0.0,0.0,0.0,-0.0097665311768651,60.0,-16.361923217773438,-0.0,-7.307974669856776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343800,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3702087402344,0.0,0.0,9.71662884694524e-05,291.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2940368652344,0.0,0.0,0.0001023207805701,291.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.298095703125,0.0,0.0,7.557377830380574e-05,290.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563720703125,0.0,0.0,0.0001023208096739,291.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7653503417969,0.0,0.0,0.0004853651334997,290.682373046875,294.1499938964844,266.5,265.59735107421875,268.61981201171875,266.5865783691406,289.6568908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353053221479,9.992517036039317e-09,0.0010352953104302,-0.025227291509509,0.0,0.0,0.0,-0.0097665311768651,60.0,-16.361923217773438,-0.0,-7.307974669856776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343860,291.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3618469238281,0.0,0.0,9.731343016028404e-05,291.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2862548828125,0.0,0.0,0.0001024757220875,291.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.290283203125,0.0,0.0,7.568822184111923e-05,290.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496887207031,0.0,0.0,0.0001024757584673,291.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7616577148437,0.0,0.0,0.000486100121634,290.67803955078125,294.1499938964844,266.4779968261719,265.5761413574219,268.59625244140625,266.5639038085937,289.6497497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368728544563,1.0175832620973324e-08,0.0010368627263233,-0.0257072038948535,0.0,0.0,0.0,-0.0098574077710509,60.0,-16.393484115600586,-0.0,-7.330122997473154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343920,291.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3562927246094,0.0,0.0,9.742726979311556e-05,291.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.28106689453125,0.0,0.0,0.0001025956080411,291.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2850952148437,0.0,0.0,7.577676296932623e-05,290.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14520263671875,0.0,0.0,0.0001025956371449,291.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7591857910156,0.0,0.0,0.0004866687813773,290.6751403808594,294.1499938964844,266.4633483886719,265.5619812011719,268.5805358886719,266.54864501953125,289.6449890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380857856944,1.0317666720993657e-08,0.0010380754247307,-0.0260785073041915,0.0,0.0,0.0,-0.0099277207627892,60.0,-16.417186737060547,-0.0,-7.34728260454176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343980,291.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34234619140625,0.0,0.0,9.775323269423096e-05,291.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.26812744140625,0.0,0.0,0.0001029388658935,291.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2720642089844,0.0,0.0,7.603029371239245e-05,290.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340026855469,0.0,0.0,0.0001029388949973,291.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7529602050781,0.0,0.0,0.0004882970824837,290.6678161621094,294.1499938964844,266.4266662597656,265.526611328125,268.54119873046875,266.5099792480469,289.6330871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415585711598,1.072378630340154e-08,0.0010415478609502,-0.0271416176110506,0.0,0.0,0.0,-0.0101290503516793,60.0,-16.48366355895996,-0.0,-7.396526768843614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344040,291.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34234619140625,0.0,0.0,9.775323269423096e-05,291.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.26812744140625,0.0,0.0,0.0001029388658935,291.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2720642089844,0.0,0.0,7.603029371239245e-05,290.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340026855469,0.0,0.0,0.0001029388949973,291.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7529602050781,0.0,0.0,0.0004882970824837,290.6678161621094,294.1499938964844,266.4266662597656,265.526611328125,268.54119873046875,266.5099792480469,289.6330871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415585711598,1.072378630340154e-08,0.0010415478609502,-0.0271416176110506,0.0,0.0,0.0,-0.0101290503516793,60.0,-16.48366355895996,-0.0,-7.396526768843614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344100,291.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3353881835937,0.0,0.0,9.793707431526856e-05,291.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2616271972656,0.0,0.0,0.0001031324572977,291.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2655639648437,0.0,0.0,7.617328083142638e-05,290.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283874511719,0.0,0.0,0.0001031324864015,291.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.74981689453125,0.0,0.0,0.0004892153665423,290.66412353515625,294.1499938964844,266.4083251953125,265.5089111328125,268.5215148925781,266.4904479980469,289.62713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435172589495,1.0952835083344326e-08,0.0010435063159093,-0.0277411639690399,0.0,0.0,0.0,-0.010242598131299,60.0,-16.520565032958984,-0.0,-7.424372938658055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344160,291.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.32843017578125,0.0,0.0,9.815667726797984e-05,291.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2551574707031,0.0,0.0,0.0001033637090586,291.0609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2590637207031,0.0,0.0,7.634408393641934e-05,290.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227722167969,0.0,0.0,0.0001033637454384,291.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7466735839844,0.0,0.0,0.0004903123481199,290.6604309082031,294.1499938964844,266.3900146484375,265.4912109375,268.50177001953125,266.470703125,289.6212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045856741257,1.1226441110068208e-08,0.0010458455653861,-0.0284573044627904,0.0,0.0,0.0,-0.0103782350197434,60.0,-16.56138038635254,-0.0,-7.45770449839256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344220,291.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3144836425781,0.0,0.0,9.8723714472726e-05,291.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2421569824219,0.0,0.0,0.0001039608250721,291.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2460021972656,0.0,0.0,7.678511610720307e-05,290.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11151123046875,0.0,0.0,0.0001039608614519,291.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74029541015625,0.0,0.0,0.0004931448493152,290.6529541015625,294.1499938964844,266.35333251953125,265.4557189941406,268.46221923828125,266.4306945800781,289.6093139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518977651372,1.1932926646807118e-08,0.0010518857743591,-0.03030626475811,0.0,0.0,0.0,-0.0107284663245081,60.0,-16.65972900390625,-0.0,-7.544115021573816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344280,291.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3144836425781,0.0,0.0,9.8723714472726e-05,291.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2421569824219,0.0,0.0,0.0001039608250721,291.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2460021972656,0.0,0.0,7.678511610720307e-05,290.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11151123046875,0.0,0.0,0.0001039608614519,291.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74029541015625,0.0,0.0,0.0004931448493152,290.6529541015625,294.1499938964844,266.35333251953125,265.4557189941406,268.46221923828125,266.4306945800781,289.6093139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518977651372,1.1932926646807118e-08,0.0010518857743591,-0.03030626475811,0.0,0.0,0.0,-0.0107284663245081,60.0,-16.65972900390625,-0.0,-7.544115021573816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344340,291.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.30047607421875,0.0,0.0,9.946916543412954e-05,291.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2291259765625,0.0,0.0,0.0001047458208631,291.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23291015625,0.0,0.0,7.736490806564689e-05,290.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10015869140625,0.0,0.0,0.000104745849967,291.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7338562011719,0.0,0.0,0.0004968685097992,290.6454162597656,294.1499938964844,266.3166809082031,265.420166015625,268.42242431640625,266.3897399902344,289.5974426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598398512229,1.2861715248391192e-08,0.0010598270455375,-0.0327365547418594,0.0,0.0,0.0,-0.0111889028921723,60.0,-16.78708267211914,-0.0,-7.65847261163799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344400,291.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.30047607421875,0.0,0.0,9.946916543412954e-05,291.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2291259765625,0.0,0.0,0.0001047458208631,291.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23291015625,0.0,0.0,7.736490806564689e-05,290.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10015869140625,0.0,0.0,0.000104745849967,291.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7338562011719,0.0,0.0,0.0004968685097992,290.6454162597656,294.1499938964844,266.3166809082031,265.420166015625,268.42242431640625,266.3897399902344,289.5974426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598398512229,1.2861715248391192e-08,0.0010598270455375,-0.0327365547418594,0.0,0.0,0.0,-0.0111889028921723,60.0,-16.78708267211914,-0.0,-7.65847261163799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344460,291.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.28643798828125,0.0,0.0,0.0001003604047582,291.3587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.21600341796875,0.0,0.0,0.0001056843393598,291.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2197570800781,0.0,0.0,7.805809582350776e-05,290.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887756347656,0.0,0.0,0.0001056843757396,291.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.727294921875,0.0,0.0,0.0005013204645365,290.6377258300781,294.1499938964844,266.2799987792969,265.384521484375,268.38238525390625,266.3479919433594,289.5855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069335383363,1.3972164758513372e-08,0.0010693214135244,-0.035641424357891,0.0,0.0,0.0,-0.011739395558834,60.0,-16.942415237426758,-0.0,-7.796324297260071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344520,291.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.28643798828125,0.0,0.0,0.0001003604047582,291.3587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.21600341796875,0.0,0.0,0.0001056843393598,291.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2197570800781,0.0,0.0,7.805809582350776e-05,290.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887756347656,0.0,0.0,0.0001056843757396,291.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.727294921875,0.0,0.0,0.0005013204645365,290.6377258300781,294.1499938964844,266.2799987792969,265.384521484375,268.38238525390625,266.3479919433594,289.5855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069335383363,1.3972164758513372e-08,0.0010693214135244,-0.035641424357891,0.0,0.0,0.0,-0.011739395558834,60.0,-16.942415237426758,-0.0,-7.796324297260071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344580,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2723083496094,0.0,0.0,0.0001013431829051,291.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20281982421875,0.0,0.0,0.000106719249743,291.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2065124511719,0.0,0.0,7.882247882662341e-05,291.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0772705078125,0.0,0.0,0.0001067192788468,291.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7206115722656,0.0,0.0,0.0005062295822426,290.6299133300781,294.1499938964844,266.24334716796875,265.3487243652344,268.342041015625,266.30584716796875,289.5736694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798065923154,1.519667769400712e-08,0.0010797913419082,-0.0388436466455459,0.0,0.0,0.0,-0.0123464344069361,60.0,-17.118789672851562,-0.0,-7.94976031670558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344640,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2723083496094,0.0,0.0,0.0001013431829051,291.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20281982421875,0.0,0.0,0.000106719249743,291.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2065124511719,0.0,0.0,7.882247882662341e-05,291.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0772705078125,0.0,0.0,0.0001067192788468,291.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7206115722656,0.0,0.0,0.0005062295822426,290.6299133300781,294.1499938964844,266.24334716796875,265.3487243652344,268.342041015625,266.30584716796875,289.5736694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798065923154,1.519667769400712e-08,0.0010797913419082,-0.0388436466455459,0.0,0.0,0.0,-0.0123464344069361,60.0,-17.118789672851562,-0.0,-7.94976031670558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344700,291.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26519775390625,0.0,0.0,0.000101848039776,291.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961669921875,0.0,0.0,0.0001072508894139,291.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998596191406,0.0,0.0,7.921514043118805e-05,291.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07147216796875,0.0,0.0,0.0001072509185178,291.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7172241210937,0.0,0.0,0.0005087514873594,290.6259765625,294.1499938964844,266.2250061035156,265.330810546875,268.3217163085937,266.2847900390625,289.5677185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001085185795091,1.5825721177975538e-08,0.0010851699626073,-0.0404882133007049,0.0,0.0,0.0,-0.0126582775264978,60.0,-17.211708068847656,-0.0,-8.029162046341298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344760,291.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.258056640625,0.0,0.0,0.0001023504810291,291.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18951416015625,0.0,0.0,0.0001077799824997,291.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19317626953125,0.0,0.0,7.960593211464584e-05,291.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.065673828125,0.0,0.0,0.0001077800116036,291.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7138061523437,0.0,0.0,0.0005112612852826,290.6219787597656,294.1499938964844,266.2066650390625,265.3128356933594,268.30133056640625,266.2637939453125,289.561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010905392700806,1.6451762618885368e-08,0.0010905227391049,-0.0421245992183685,0.0,0.0,0.0,-0.0129686305299401,60.0,-17.305688858032227,-0.0,-8.108576565746264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344820,291.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2437438964844,0.0,0.0,0.0001033214284689,291.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761169433594,0.0,0.0,0.0001088024364435,291.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17974853515625,0.0,0.0,8.036111103137955e-05,291.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.053955078125,0.0,0.0,0.0001088024655473,291.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7069091796875,0.0,0.0,0.0005161113222129,290.6139221191406,294.1499938964844,266.1700134277344,265.2767639160156,268.2603454589844,266.22222900390625,289.54986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110088463407,1.7661562878856785e-08,0.0011008670553565,-0.0452859103679657,0.0,0.0,0.0,-0.0135683771222829,60.0,-17.492338180541992,-0.0,-8.263146611398042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344880,291.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2437438964844,0.0,0.0,0.0001033214284689,291.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761169433594,0.0,0.0,0.0001088024364435,291.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17974853515625,0.0,0.0,8.036111103137955e-05,291.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.053955078125,0.0,0.0,0.0001088024655473,291.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7069091796875,0.0,0.0,0.0005161113222129,290.6139221191406,294.1499938964844,266.1700134277344,265.2767639160156,268.2603454589844,266.22222900390625,289.54986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110088463407,1.7661562878856785e-08,0.0011008670553565,-0.0452859103679657,0.0,0.0,0.0,-0.0135683771222829,60.0,-17.492338180541992,-0.0,-8.263146611398042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344940,291.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2293395996094,0.0,0.0,0.0001042014482663,291.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16265869140625,0.0,0.0,0.0001097291460609,290.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1662292480469,0.0,0.0,8.104557491606101e-05,291.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04217529296875,0.0,0.0,0.0001097291751648,291.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69989013671875,0.0,0.0,0.0005205072229728,290.6057434082031,294.1499938964844,266.1333312988281,265.2405090332031,268.21905517578125,266.18145751953125,289.53790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102614225819,1.875808841589333e-08,0.0011102426797151,-0.0481500774621963,0.0,0.0,0.0,-0.0141119696199893,60.0,-17.66852569580078,-0.0,-8.404504114878365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345000,291.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2293395996094,0.0,0.0,0.0001042014482663,291.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16265869140625,0.0,0.0,0.0001097291460609,290.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1662292480469,0.0,0.0,8.104557491606101e-05,291.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04217529296875,0.0,0.0,0.0001097291751648,291.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69989013671875,0.0,0.0,0.0005205072229728,290.6057434082031,294.1499938964844,266.1333312988281,265.2405090332031,268.21905517578125,266.18145751953125,289.53790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102614225819,1.875808841589333e-08,0.0011102426797151,-0.0481500774621963,0.0,0.0,0.0,-0.0141119696199893,60.0,-17.66852569580078,-0.0,-8.404504114878365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345060,291.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21490478515625,0.0,0.0,0.000104948230728,291.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1491394042969,0.0,0.0,0.0001105155461118,290.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15264892578125,0.0,0.0,8.162640733644366e-05,291.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303039550781,0.0,0.0,0.0001105155752156,291.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6927490234375,0.0,0.0,0.0005242375773377,290.5974426269531,294.1499938964844,266.0966796875,265.2040710449219,268.17755126953125,266.1414794921875,289.52593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182187590748,1.968860274814688e-08,0.0011181990848854,-0.0505797006189823,0.0,0.0,0.0,-0.0145732630044221,60.0,-17.827289581298828,-0.0,-8.52539869811153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345120,291.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21490478515625,0.0,0.0,0.000104948230728,291.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1491394042969,0.0,0.0,0.0001105155461118,290.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15264892578125,0.0,0.0,8.162640733644366e-05,291.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303039550781,0.0,0.0,0.0001105155752156,291.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6927490234375,0.0,0.0,0.0005242375773377,290.5974426269531,294.1499938964844,266.0966796875,265.2040710449219,268.17755126953125,266.1414794921875,289.52593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182187590748,1.968860274814688e-08,0.0011181990848854,-0.0505797006189823,0.0,0.0,0.0,-0.0145732630044221,60.0,-17.827289581298828,-0.0,-8.52539869811153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345180,291.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004089355469,0.0,0.0,0.0001055346947396,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13555908203125,0.0,0.0,0.0001111331148422,290.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390075683594,0.0,0.0,8.208253711927682e-05,291.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,0.000111133143946,291.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6855163574219,0.0,0.0,0.0005271671107038,290.58905029296875,294.1499938964844,266.0599975585937,265.1673889160156,268.1358642578125,266.1023254394531,289.5139465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244677007198,2.0419349766598326e-08,0.0011244473280385,-0.0524871051311492,0.0,0.0,0.0,-0.0149355242028832,60.0,-17.960519790649414,-0.0,-8.62094395870372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345240,291.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004089355469,0.0,0.0,0.0001055346947396,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13555908203125,0.0,0.0,0.0001111331148422,290.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390075683594,0.0,0.0,8.208253711927682e-05,291.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,0.000111133143946,291.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6855163574219,0.0,0.0,0.0005271671107038,290.58905029296875,294.1499938964844,266.0599975585937,265.1673889160156,268.1358642578125,266.1023254394531,289.5139465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244677007198,2.0419349766598326e-08,0.0011244473280385,-0.0524871051311492,0.0,0.0,0.0,-0.0149355242028832,60.0,-17.960519790649414,-0.0,-8.62094395870372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345300,291.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1931457519531,0.0,0.0,0.0001057609260897,291.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287536621094,0.0,0.0,0.0001113713515223,290.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321716308594,0.0,0.0,8.225849887821823e-05,291.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.01239013671875,0.0,0.0,0.0001113713806262,291.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.681884765625,0.0,0.0,0.0005282972124405,290.5848083496094,294.1499938964844,266.0416564941406,265.14898681640625,268.114990234375,266.0830078125,289.5079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268784292042,2.0701245162513263e-08,0.0011268578236922,-0.0532227642834186,0.0,0.0,0.0,-0.015075271949172,60.0,-18.01677131652832,-0.0,-8.65794334004022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345360,291.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858825683594,0.0,0.0,0.0001059381029335,291.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219482421875,0.0,0.0,0.0001115579216275,290.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253356933594,0.0,0.0,8.239629823947325e-05,291.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00640869140625,0.0,0.0,0.0001115579507313,291.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.67822265625,0.0,0.0,0.000529182201717,290.58056640625,294.1499938964844,266.0233459472656,265.1304931640625,268.0941162109375,266.0638732910156,289.5019226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011287665693089,2.0922003685086565e-08,0.001128745614551,-0.0537988170981407,0.0,0.0,0.0,-0.0151847125962376,60.0,-18.06570053100586,-0.0,-8.68697398459517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345420,291.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17138671875,0.0,0.0,0.0001061450238921,291.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083374023437,0.0,0.0,0.0001117758220061,290.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116943359375,0.0,0.0,8.255724242189899e-05,291.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9944152832031,0.0,0.0,0.0001117758511099,291.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6708374023437,0.0,0.0,0.0005302158533595,290.5719909667969,294.1499938964844,265.9866638183594,265.0933532714844,268.0523376464844,266.0260314941406,289.4898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309717083349,2.1179829445827646e-08,0.0011309505207464,-0.0544715262949466,0.0,0.0,0.0,-0.015312529169023,60.0,-18.139360427856445,-0.0,-8.720940769535448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345480,291.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17138671875,0.0,0.0,0.0001061450238921,291.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083374023437,0.0,0.0,0.0001117758220061,290.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116943359375,0.0,0.0,8.255724242189899e-05,291.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9944152832031,0.0,0.0,0.0001117758511099,291.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6708374023437,0.0,0.0,0.0005302158533595,290.5719909667969,294.1499938964844,265.9866638183594,265.0933532714844,268.0523376464844,266.0260314941406,289.4898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309717083349,2.1179829445827646e-08,0.0011309505207464,-0.0544715262949466,0.0,0.0,0.0,-0.015312529169023,60.0,-18.139360427856445,-0.0,-8.720940769535448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345540,291.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15692138671875,0.0,0.0,0.0001061469592968,291.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947570800781,0.0,0.0,0.0001117778592742,290.9657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980529785156,0.0,0.0,8.255874854512513e-05,291.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9824523925781,0.0,0.0,0.0001117778883781,291.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.66339111328125,0.0,0.0,0.0005302255158312,290.5633850097656,294.1499938964844,265.95001220703125,265.0559387207031,268.0106506347656,265.98883056640625,289.4777526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309927795082,2.118221509306295e-08,0.0011309715919196,-0.0544777475297451,0.0,0.0,0.0,-0.0153137147426605,60.0,-18.176937103271484,-0.0,-8.721254829424654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345600,291.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15692138671875,0.0,0.0,0.0001061469592968,291.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947570800781,0.0,0.0,0.0001117778592742,290.9657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980529785156,0.0,0.0,8.255874854512513e-05,291.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9824523925781,0.0,0.0,0.0001117778883781,291.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.66339111328125,0.0,0.0,0.0005302255158312,290.5633850097656,294.1499938964844,265.95001220703125,265.0559387207031,268.0106506347656,265.98883056640625,289.4777526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309927795082,2.118221509306295e-08,0.0011309715919196,-0.0544777475297451,0.0,0.0,0.0,-0.0153137147426605,60.0,-18.176937103271484,-0.0,-8.721254829424654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345660,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,0.0001060057475115,291.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0812072753906,0.0,0.0,0.0001116291532525,290.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.08447265625,0.0,0.0,8.244891068898141e-05,291.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9704895019531,0.0,0.0,0.0001116291823564,291.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6559143066406,0.0,0.0,0.0005295200971886,290.5547180175781,294.1499938964844,265.9154663085937,265.02020263671875,267.9690856933594,265.95269775390625,289.465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006233197340407e-08,0.0011294671567156,-0.0540185943245887,0.0,0.0,0.0,-0.0152264758944511,60.0,-18.184085845947266,-0.0,-8.698063425072179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345720,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,0.0001060057475115,291.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0812072753906,0.0,0.0,0.0001116291532525,290.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.08447265625,0.0,0.0,8.244891068898141e-05,291.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9704895019531,0.0,0.0,0.0001116291823564,291.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6559143066406,0.0,0.0,0.0005295200971886,290.5547180175781,294.1499938964844,265.9154663085937,265.02020263671875,267.9690856933594,265.95269775390625,289.465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006233197340407e-08,0.0011294671567156,-0.0540185943245887,0.0,0.0,0.0,-0.0152264758944511,60.0,-18.184085845947266,-0.0,-8.698063425072179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
