time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
348120,291.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8736267089844,0.0,0.0,9.820012201089412e-05,291.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.826904296875,0.0,0.0,0.0001034094530041,290.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.82940673828125,0.0,0.0,7.63778734835796e-05,290.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74249267578125,0.0,0.0,0.000103409474832,291.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5026550292969,0.0,0.0,0.0004905295791104,290.37939453125,294.1499938964844,265.8421936035156,264.8623352050781,267.2733764648437,265.8202819824219,289.21636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463169310241,1.1280040013161852e-08,0.0010463056387379,-0.0285975877195596,0.0,0.0,0.0,-0.0104048158973455,60.0,-16.739822387695312,-0.0,-7.46424220210429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348180,291.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.86102294921875,0.0,0.0,9.808019240153952e-05,291.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8148803710937,0.0,0.0,0.0001032831642078,290.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8173522949219,0.0,0.0,7.628459570696577e-05,290.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7315673828125,0.0,0.0,0.0001032831860356,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4948425292969,0.0,0.0,0.0004899305058643,290.3705444335937,294.1499938964844,265.8550720214844,264.8704833984375,267.2470703125,265.8314819335937,289.2038879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450390400364,1.1130608434939404e-08,0.0010450278641656,-0.0282064732164144,0.0,0.0,0.0,-0.0103307357057929,60.0,-16.699724197387695,-0.0,-7.446021044188458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348240,291.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.86102294921875,0.0,0.0,9.808019240153952e-05,291.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8148803710937,0.0,0.0,0.0001032831642078,290.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8173522949219,0.0,0.0,7.628459570696577e-05,290.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7315673828125,0.0,0.0,0.0001032831860356,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4948425292969,0.0,0.0,0.0004899305058643,290.3705444335937,294.1499938964844,265.8550720214844,264.8704833984375,267.2470703125,265.8314819335937,289.2038879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450390400364,1.1130608434939404e-08,0.0010450278641656,-0.0282064732164144,0.0,0.0,0.0,-0.0103307357057929,60.0,-16.699724197387695,-0.0,-7.446021044188458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348300,291.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8547058105469,0.0,0.0,9.802509885048494e-05,291.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80889892578125,0.0,0.0,0.0001032251529977,290.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81134033203125,0.0,0.0,7.624174759257585e-05,290.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7261047363281,0.0,0.0,0.0001032251748256,291.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.49090576171875,0.0,0.0,0.0004896553000435,290.3661193847656,294.1499938964844,265.8616027832031,264.8747253417969,267.2342224121094,265.8373107910156,289.1976623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444519575685,1.10619620130592e-08,0.0010444408981129,-0.0280267987400293,0.0,0.0,0.0,-0.0102967042475938,60.0,-16.68069839477539,-0.0,-7.437657956188559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348360,291.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8484191894531,0.0,0.0,9.79740871116519e-05,291.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8028869628906,0.0,0.0,0.0001031714273267,290.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8053283691406,0.0,0.0,7.620206451974809e-05,290.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7206420898437,0.0,0.0,0.0001031714491546,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.48699951171875,0.0,0.0,0.000489400466904,290.3616943359375,294.1499938964844,265.8681640625,264.8790588378906,267.2215881347656,265.84326171875,289.1914367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439082980155,1.0998394195382843e-08,0.0010438973549753,-0.0278604142367839,0.0,0.0,0.0,-0.0102651920169591,60.0,-16.662296295166016,-0.0,-7.429918014167924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348420,291.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8358764648437,0.0,0.0,9.788120223674925e-05,291.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7909240722656,0.0,0.0,0.0001030736239044,290.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7933349609375,0.0,0.0,7.612982881255448e-05,290.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7097473144531,0.0,0.0,0.0001030736384564,291.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4791259765625,0.0,0.0,0.0004889365518465,290.352783203125,294.1499938964844,265.8812866210937,264.88787841796875,267.1967468261719,265.8554077148437,289.17901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429186513647,1.088266010640382e-08,0.0010429077083244,-0.0275574810802936,0.0,0.0,0.0,-0.01020781788975,60.0,-16.6269474029541,-0.0,-7.415835767687895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348480,291.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8358764648437,0.0,0.0,9.788120223674925e-05,291.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7909240722656,0.0,0.0,0.0001030736239044,290.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7933349609375,0.0,0.0,7.612982881255448e-05,290.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7097473144531,0.0,0.0,0.0001030736384564,291.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4791259765625,0.0,0.0,0.0004889365518465,290.352783203125,294.1499938964844,265.8812866210937,264.88787841796875,267.1967468261719,265.8554077148437,289.17901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429186513647,1.088266010640382e-08,0.0010429077083244,-0.0275574810802936,0.0,0.0,0.0,-0.01020781788975,60.0,-16.6269474029541,-0.0,-7.415835767687895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348540,291.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8233337402344,0.0,0.0,9.779918764252216e-05,291.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.77899169921875,0.0,0.0,0.0001029872510116,290.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7813415527344,0.0,0.0,7.606603321619332e-05,290.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6988525390625,0.0,0.0,0.0001029872728395,291.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.47119140625,0.0,0.0,0.0004885268281213,290.3438415527344,294.1499938964844,265.89422607421875,264.8968200683594,267.1726989746094,265.8677673339844,289.1665954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420444887131,1.0780458303827345e-08,0.0010420337785035,-0.0272899605333805,0.0,0.0,0.0,-0.0101571511477231,60.0,-16.59393882751465,-0.0,-7.403411217410395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348600,291.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8233337402344,0.0,0.0,9.779918764252216e-05,291.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.77899169921875,0.0,0.0,0.0001029872510116,290.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7813415527344,0.0,0.0,7.606603321619332e-05,290.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6988525390625,0.0,0.0,0.0001029872728395,291.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.47119140625,0.0,0.0,0.0004885268281213,290.3438415527344,294.1499938964844,265.89422607421875,264.8968200683594,267.1726989746094,265.8677673339844,289.1665954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420444887131,1.0780458303827345e-08,0.0010420337785035,-0.0272899605333805,0.0,0.0,0.0,-0.0101571511477231,60.0,-16.59393882751465,-0.0,-7.403411217410395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348660,291.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.81085205078125,0.0,0.0,9.77268718997948e-05,291.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7670593261719,0.0,0.0,0.0001029111008392,290.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7694091796875,0.0,0.0,7.600979006383568e-05,290.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.68798828125,0.0,0.0,0.0001029111153911,291.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4632568359375,0.0,0.0,0.0004881655913777,290.3348999023437,294.1499938964844,265.9068298339844,264.9057312011719,267.1493225097656,265.8801574707031,289.1542358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412739356979,1.0690347274078247e-08,0.0010412632254883,-0.0270540863275527,0.0,0.0,0.0,-0.0101124793291091,60.0,-16.562843322753906,-0.0,-7.392466017108745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348720,291.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.81085205078125,0.0,0.0,9.77268718997948e-05,291.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7670593261719,0.0,0.0,0.0001029111008392,290.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7694091796875,0.0,0.0,7.600979006383568e-05,290.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.68798828125,0.0,0.0,0.0001029111153911,291.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4632568359375,0.0,0.0,0.0004881655913777,290.3348999023437,294.1499938964844,265.9068298339844,264.9057312011719,267.1493225097656,265.8801574707031,289.1542358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412739356979,1.0690347274078247e-08,0.0010412632254883,-0.0270540863275527,0.0,0.0,0.0,-0.0101124793291091,60.0,-16.562843322753906,-0.0,-7.392466017108745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348780,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79840087890625,0.0,0.0,9.766218136064708e-05,291.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.75518798828125,0.0,0.0,0.0001028429760481,290.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7574768066406,0.0,0.0,7.595946954097599e-05,290.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6770935058594,0.0,0.0,0.0001028429978759,291.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4552917480469,0.0,0.0,0.0004878424515482,290.3258972167969,294.1499938964844,265.9188842773437,264.9144592285156,267.12664794921875,265.8924255371094,289.1418762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405845241621,1.0609737088884684e-08,0.0010405739303678,-0.0268430765718221,0.0,0.0,0.0,-0.010072517208755,60.0,-16.533594131469727,-0.0,-7.382681133094594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348840,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79840087890625,0.0,0.0,9.766218136064708e-05,291.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.75518798828125,0.0,0.0,0.0001028429760481,290.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7574768066406,0.0,0.0,7.595946954097599e-05,290.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6770935058594,0.0,0.0,0.0001028429978759,291.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4552917480469,0.0,0.0,0.0004878424515482,290.3258972167969,294.1499938964844,265.9188842773437,264.9144592285156,267.12664794921875,265.8924255371094,289.1418762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405845241621,1.0609737088884684e-08,0.0010405739303678,-0.0268430765718221,0.0,0.0,0.0,-0.010072517208755,60.0,-16.533594131469727,-0.0,-7.382681133094594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348900,291.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.79217529296875,0.0,0.0,9.763199341250584e-05,291.21612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7492370605469,0.0,0.0,0.0001028111873893,290.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.75152587890625,0.0,0.0,7.593599002575502e-05,290.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6716613769531,0.0,0.0,0.0001028112019412,291.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4512939453125,0.0,0.0,0.0004876916646026,290.3214111328125,294.1499938964844,265.9246520996094,264.9187316894531,267.11553955078125,265.8984680175781,289.1357116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402628686279,1.0572120068275126e-08,0.0010402522748336,-0.0267446059733629,0.0,0.0,0.0,-0.0100538684055209,60.0,-16.51958465576172,-0.0,-7.378117317102807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348960,291.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7859802246094,0.0,0.0,9.760295506566764e-05,291.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7433166503906,0.0,0.0,0.0001027806138154,290.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7455749511719,0.0,0.0,7.591341272927821e-05,290.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6662292480469,0.0,0.0,0.0001027806283673,291.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4472961425781,0.0,0.0,0.0004875466402154,290.31689453125,294.1499938964844,265.93023681640625,264.9228515625,267.1046142578125,265.9043884277344,289.12957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399534367024,1.0535938343991802e-08,0.0010399428429082,-0.0266498923301696,0.0,0.0,0.0,-0.0100359320640563,60.0,-16.505945205688477,-0.0,-7.373728294624017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349020,291.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7735595703125,0.0,0.0,9.754732309374958e-05,291.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7314453125,0.0,0.0,0.0001027220278047,290.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.73370361328125,0.0,0.0,7.587014260934666e-05,290.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6553955078125,0.0,0.0,0.0001027220423566,291.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.43927001953125,0.0,0.0,0.0004872687277384,290.307861328125,294.1499938964844,265.940673828125,264.9307861328125,267.0831604003906,265.9158630371094,289.1172790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393605334684,1.0466614241977368e-08,0.0010393500560894,-0.0264684204012155,0.0,0.0,0.0,-0.0100015653297305,60.0,-16.47964859008789,-0.0,-7.365323995145445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349080,291.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7735595703125,0.0,0.0,9.754732309374958e-05,291.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7314453125,0.0,0.0,0.0001027220278047,290.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.73370361328125,0.0,0.0,7.587014260934666e-05,290.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6553955078125,0.0,0.0,0.0001027220423566,291.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.43927001953125,0.0,0.0,0.0004872687277384,290.307861328125,294.1499938964844,265.940673828125,264.9307861328125,267.0831604003906,265.9158630371094,289.1172790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393605334684,1.0466614241977368e-08,0.0010393500560894,-0.0264684204012155,0.0,0.0,0.0,-0.0100015653297305,60.0,-16.47964859008789,-0.0,-7.365323995145445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349140,291.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7611999511719,0.0,0.0,9.749359014676884e-05,291.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7196350097656,0.0,0.0,0.0001026654426823,290.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7218322753906,0.0,0.0,7.582834223285317e-05,290.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.64453125,0.0,0.0,0.0001026654572342,291.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4311828613281,0.0,0.0,0.0004870003322139,290.2987670898437,294.1499938964844,265.95001220703125,264.93804931640625,267.06231689453125,265.9266662597656,289.1050109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387878865003,1.0399654470916177e-08,0.0010387775255367,-0.0262931361794471,0.0,0.0,0.0,-0.0099683701992034,60.0,-16.454608917236328,-0.0,-7.3572103076458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349200,291.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7611999511719,0.0,0.0,9.749359014676884e-05,291.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7196350097656,0.0,0.0,0.0001026654426823,290.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7218322753906,0.0,0.0,7.582834223285317e-05,290.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.64453125,0.0,0.0,0.0001026654572342,291.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4311828613281,0.0,0.0,0.0004870003322139,290.2987670898437,294.1499938964844,265.95001220703125,264.93804931640625,267.06231689453125,265.9266662597656,289.1050109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387878865003,1.0399654470916177e-08,0.0010387775255367,-0.0262931361794471,0.0,0.0,0.0,-0.0099683701992034,60.0,-16.454608917236328,-0.0,-7.3572103076458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349260,291.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.74884033203125,0.0,0.0,9.743995178723708e-05,291.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7077941894531,0.0,0.0,0.0001026089594233,290.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7099914550781,0.0,0.0,7.578662916785106e-05,290.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6336669921875,0.0,0.0,0.0001026089812512,291.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.423095703125,0.0,0.0,0.0004867324023507,290.2896728515625,294.1499938964844,265.9595642089844,264.9462890625,267.0420227050781,265.9369201660156,289.0927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,-0.0099352383986115,60.0,-16.430112838745117,-0.0,-7.349117225885493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349320,291.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.74884033203125,0.0,0.0,9.743995178723708e-05,291.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7077941894531,0.0,0.0,0.0001026089594233,290.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7099914550781,0.0,0.0,7.578662916785106e-05,290.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6336669921875,0.0,0.0,0.0001026089812512,291.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.423095703125,0.0,0.0,0.0004867324023507,290.2896728515625,294.1499938964844,265.9595642089844,264.9462890625,267.0420227050781,265.9369201660156,289.0927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,-0.0099352383986115,60.0,-16.430112838745117,-0.0,-7.349117225885493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349380,291.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.73651123046875,0.0,0.0,9.738572407513856e-05,291.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6960144042969,0.0,0.0,0.000102551857708,290.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6981811523437,0.0,0.0,7.574445044156164e-05,290.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6228332519531,0.0,0.0,0.0001025518722599,291.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4149475097656,0.0,0.0,0.0004864615330006,290.2805480957031,294.1499938964844,265.9707336425781,264.9571228027344,267.0223083496094,265.947265625,289.0805358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265245542484536e-08,0.0010376282734796,-0.0259412750601768,0.0,0.0,0.0,-0.0099017387256026,60.0,-16.404949188232422,-0.0,-7.34093816845416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349440,291.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.73651123046875,0.0,0.0,9.738572407513856e-05,291.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6960144042969,0.0,0.0,0.000102551857708,290.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6981811523437,0.0,0.0,7.574445044156164e-05,290.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6228332519531,0.0,0.0,0.0001025518722599,291.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4149475097656,0.0,0.0,0.0004864615330006,290.2805480957031,294.1499938964844,265.9707336425781,264.9571228027344,267.0223083496094,265.947265625,289.0805358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265245542484536e-08,0.0010376282734796,-0.0259412750601768,0.0,0.0,0.0,-0.0099017387256026,60.0,-16.404949188232422,-0.0,-7.34093816845416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349500,291.2564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7303466796875,0.0,0.0,9.7358446510043e-05,291.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.69012451171875,0.0,0.0,0.0001025231322273,290.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6922607421875,0.0,0.0,7.572323374915868e-05,290.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.617431640625,0.0,0.0,0.0001025231467792,291.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.410888671875,0.0,0.0,0.0004863252688664,290.2759704589844,294.1499938964844,265.97686767578125,264.96343994140625,267.0126953125,265.95263671875,289.074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373478289693,1.0231255842541032e-08,0.001037337584421,-0.0258522946387529,0.0,0.0,0.0,-0.0098848883062601,60.0,-16.3919677734375,-0.0,-7.336825547099579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349560,291.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7242126464844,0.0,0.0,9.733108890941368e-05,291.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6842346191406,0.0,0.0,0.0001024943267111,290.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6863708496094,0.0,0.0,7.570195884909481e-05,290.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.61199951171875,0.0,0.0,0.000102494341263,291.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.40679931640625,0.0,0.0,0.0004861886263824,290.2713928222656,294.1499938964844,265.9833679199219,264.9703063964844,267.00323486328125,265.95819091796875,289.068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370563250035,1.019716666661452e-08,0.0010370460804551,-0.0257630534470081,0.0,0.0,0.0,-0.0098679885268211,60.0,-16.378740310668945,-0.0,-7.332702267603963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349620,291.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7119445800781,0.0,0.0,9.727619908517228e-05,291.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6724548339844,0.0,0.0,0.0001024365192279,290.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.674560546875,0.0,0.0,7.565926352981478e-05,290.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6011657714844,0.0,0.0,0.0001024365337798,291.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3985900878906,0.0,0.0,0.0004859144391957,290.26220703125,294.1499938964844,265.9973449707031,264.9857177734375,266.9847717285156,265.969970703125,289.0561828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839861929416,0.0,0.0,0.0,-0.0098340790718793,60.0,-16.3515682220459,-0.0,-7.324432971245187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349680,291.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7119445800781,0.0,0.0,9.727619908517228e-05,291.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6724548339844,0.0,0.0,0.0001024365192279,290.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.674560546875,0.0,0.0,7.565926352981478e-05,290.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6011657714844,0.0,0.0,0.0001024365337798,291.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3985900878906,0.0,0.0,0.0004859144391957,290.26220703125,294.1499938964844,265.9973449707031,264.9857177734375,266.9847717285156,265.969970703125,289.0561828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839861929416,0.0,0.0,0.0,-0.0098340790718793,60.0,-16.3515682220459,-0.0,-7.324432971245187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349740,291.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6996765136719,0.0,0.0,9.72211782936938e-05,291.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6607360839844,0.0,0.0,0.0001023785807774,290.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,7.561647362308577e-05,290.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59033203125,0.0,0.0,0.0001023785953293,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.390380859375,0.0,0.0,0.0004856396117247,290.25299072265625,294.1499938964844,266.0125732421875,265.0031433105469,266.9669189453125,265.9826965332031,289.0440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,-0.0098000923171639,60.0,-16.323486328125,-0.0,-7.31614875348896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349800,291.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6996765136719,0.0,0.0,9.72211782936938e-05,291.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6607360839844,0.0,0.0,0.0001023785807774,290.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,7.561647362308577e-05,290.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59033203125,0.0,0.0,0.0001023785953293,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.390380859375,0.0,0.0,0.0004856396117247,290.25299072265625,294.1499938964844,266.0125732421875,265.0031433105469,266.9669189453125,265.9826965332031,289.0440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,-0.0098000923171639,60.0,-16.323486328125,-0.0,-7.31614875348896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349860,291.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6874694824219,0.0,0.0,9.716615022625774e-05,291.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.64898681640625,0.0,0.0,0.000102320635051,290.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65106201171875,0.0,0.0,7.557366916444153e-05,290.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5794982910156,0.0,0.0,0.0001023206496029,291.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3821105957031,0.0,0.0,0.0004853647260461,290.2437438964844,294.1499938964844,266.0289306640625,265.0223999023437,266.94970703125,265.9964904785156,289.0319519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991639515760651e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,-0.0097661009058356,60.0,-16.29460334777832,-0.0,-7.307868798989149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349920,291.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6874694824219,0.0,0.0,9.716615022625774e-05,291.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.64898681640625,0.0,0.0,0.000102320635051,290.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65106201171875,0.0,0.0,7.557366916444153e-05,290.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5794982910156,0.0,0.0,0.0001023206496029,291.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3821105957031,0.0,0.0,0.0004853647260461,290.2437438964844,294.1499938964844,266.0289306640625,265.0223999023437,266.94970703125,265.9964904785156,289.0319519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991639515760651e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,-0.0097661009058356,60.0,-16.29460334777832,-0.0,-7.307868798989149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349980,291.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6752624511719,0.0,0.0,9.711121674627066e-05,291.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6372985839844,0.0,0.0,0.0001022627911879,290.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6393127441406,0.0,0.0,7.553094474133104e-05,290.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5686950683594,0.0,0.0,0.0001022628057398,291.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37384033203125,0.0,0.0,0.0004850903351325,290.2344665527344,294.1499938964844,266.0462951660156,265.0433349609375,266.9331359863281,266.0112609863281,289.0198669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923189381311204e-09,0.001034703454934,-0.0250457897782325,0.0,0.0,0.0,-0.0097321663051843,60.0,-16.2650203704834,-0.0,-7.299606608057729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350040,291.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6752624511719,0.0,0.0,9.711121674627066e-05,291.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6372985839844,0.0,0.0,0.0001022627911879,290.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6393127441406,0.0,0.0,7.553094474133104e-05,290.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5686950683594,0.0,0.0,0.0001022628057398,291.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37384033203125,0.0,0.0,0.0004850903351325,290.2344665527344,294.1499938964844,266.0462951660156,265.0433349609375,266.9331359863281,266.0112609863281,289.0198669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923189381311204e-09,0.001034703454934,-0.0250457897782325,0.0,0.0,0.0,-0.0097321663051843,60.0,-16.2650203704834,-0.0,-7.299606608057729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350100,291.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6691589355469,0.0,0.0,9.708380821393804e-05,291.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6314392089844,0.0,0.0,0.0001022339274641,290.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6334533691406,0.0,0.0,7.550962618552148e-05,290.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.56329345703125,0.0,0.0,0.000102233942016,291.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3696594238281,0.0,0.0,0.000484953430714,290.2298278808594,294.1499938964844,266.0552978515625,265.05438232421875,266.9250793457031,266.0190124511719,289.0138244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344212641939,9.889036256538476e-09,0.0010344113688915,-0.0249563753604888,0.0,0.0,0.0,-0.0097152357921004,60.0,-16.25,-0.0,-7.295486170733056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350160,291.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6630554199219,0.0,0.0,9.705646516522393e-05,291.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6255798339844,0.0,0.0,0.0001022051292238,290.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6275939941406,0.0,0.0,7.548835856141523e-05,290.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.557861328125,0.0,0.0,0.0001022051437757,291.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3655090332031,0.0,0.0,0.0004848168464377,290.2251892089844,294.1499938964844,266.06451416015625,265.0657653808594,266.9172058105469,266.0270080566406,289.0078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341298766434,9.854961291466681e-09,0.001034119981341,-0.0248671658337116,0.0,0.0,0.0,-0.009698343463242,60.0,-16.234840393066406,-0.0,-7.291377102092157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350220,291.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6509094238281,0.0,0.0,9.700198279460892e-05,291.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6139221191406,0.0,0.0,0.000102147758298,290.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6158752441406,0.0,0.0,7.544598338427022e-05,290.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.54705810546875,0.0,0.0,0.00010214777285,291.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3571472167969,0.0,0.0,0.0004845446965191,290.2158508300781,294.1499938964844,266.0835266113281,265.0895080566406,266.90191650390625,266.04364013671875,288.9957580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.787075150313742e-09,0.0010335395345464,-0.024689432233572,0.0,0.0,0.0,-0.0096646891906857,60.0,-16.20414924621582,-0.0,-7.283192360318935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350280,291.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6509094238281,0.0,0.0,9.700198279460892e-05,291.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6139221191406,0.0,0.0,0.000102147758298,290.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6158752441406,0.0,0.0,7.544598338427022e-05,290.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.54705810546875,0.0,0.0,0.00010214777285,291.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3571472167969,0.0,0.0,0.0004845446965191,290.2158508300781,294.1499938964844,266.0835266113281,265.0895080566406,266.90191650390625,266.04364013671875,288.9957580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.787075150313742e-09,0.0010335395345464,-0.024689432233572,0.0,0.0,0.0,-0.0096646891906857,60.0,-16.20414924621582,-0.0,-7.283192360318935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350340,291.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6387634277344,0.0,0.0,9.694782056612894e-05,291.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.60223388671875,0.0,0.0,0.0001020907220663,290.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.60418701171875,0.0,0.0,7.54038555896841e-05,290.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5362548828125,0.0,0.0,0.0001020907366182,291.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3487854003906,0.0,0.0,0.0004842741182073,290.2065124511719,294.1499938964844,266.1031799316406,265.1143798828125,266.88726806640625,266.06109619140625,288.9837646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719581584022308e-09,0.0010329623473808,-0.0245127249509096,0.0,0.0,0.0,-0.0096312295645475,60.0,-16.173057556152344,-0.0,-7.275060198708162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350400,291.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6387634277344,0.0,0.0,9.694782056612894e-05,291.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.60223388671875,0.0,0.0,0.0001020907220663,290.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.60418701171875,0.0,0.0,7.54038555896841e-05,290.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5362548828125,0.0,0.0,0.0001020907366182,291.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3487854003906,0.0,0.0,0.0004842741182073,290.2065124511719,294.1499938964844,266.1031799316406,265.1143798828125,266.88726806640625,266.06109619140625,288.9837646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719581584022308e-09,0.0010329623473808,-0.0245127249509096,0.0,0.0,0.0,-0.0096312295645475,60.0,-16.173057556152344,-0.0,-7.275060198708162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
