time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
350460,291.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62664794921875,0.0,0.0,9.689405123936012e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5906066894531,0.0,0.0,0.0001020341005641,290.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.592529296875,0.0,0.0,7.536204066127539e-05,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52545166015625,0.0,0.0,0.000102034122392,291.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3403625488281,0.0,0.0,0.0004840055771637,290.1971435546875,294.1499938964844,266.12335205078125,265.1402282714844,266.873291015625,266.07928466796875,288.9717712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323992464691,9.652588062181168e-09,0.0010323895839974,-0.0243373271077871,0.0,0.0,0.0,-0.0095980176702141,60.0,-16.141647338867188,-0.0,-7.266991985943605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350520,291.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62664794921875,0.0,0.0,9.689405123936012e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5906066894531,0.0,0.0,0.0001020341005641,290.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.592529296875,0.0,0.0,7.536204066127539e-05,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52545166015625,0.0,0.0,0.000102034122392,291.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3403625488281,0.0,0.0,0.0004840055771637,290.1971435546875,294.1499938964844,266.12335205078125,265.1402282714844,266.873291015625,266.07928466796875,288.9717712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323992464691,9.652588062181168e-09,0.0010323895839974,-0.0243373271077871,0.0,0.0,0.0,-0.0095980176702141,60.0,-16.141647338867188,-0.0,-7.266991985943605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350580,291.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.61456298828125,0.0,0.0,9.684072574600576e-05,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5789489746094,0.0,0.0,0.0001019779447233,290.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5808410644531,0.0,0.0,7.532056042691693e-05,290.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5146484375,0.0,0.0,0.0001019779592752,291.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3319396972656,0.0,0.0,0.0004837391898036,290.187744140625,294.1499938964844,266.1439514160156,265.16680908203125,266.85992431640625,266.0980834960937,288.9598083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318309068679,9.586137217354462e-09,0.0010318213608115,-0.0241633467376232,0.0,0.0,0.0,-0.0095650758594274,60.0,-16.110017776489258,-0.0,-7.258994116909889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350640,291.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.61456298828125,0.0,0.0,9.684072574600576e-05,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5789489746094,0.0,0.0,0.0001019779447233,290.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5808410644531,0.0,0.0,7.532056042691693e-05,290.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5146484375,0.0,0.0,0.0001019779592752,291.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3319396972656,0.0,0.0,0.0004837391898036,290.187744140625,294.1499938964844,266.1439514160156,265.16680908203125,266.85992431640625,266.0980834960937,288.9598083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318309068679,9.586137217354462e-09,0.0010318213608115,-0.0241633467376232,0.0,0.0,0.0,-0.0095650758594274,60.0,-16.110017776489258,-0.0,-7.258994116909889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350700,291.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6085205078125,0.0,0.0,9.681423398433252e-05,291.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5731506347656,0.0,0.0,0.0001019500559777,290.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5750427246094,0.0,0.0,7.529996219091117e-05,290.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5092468261719,0.0,0.0,0.0001019500705297,291.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.32769775390625,0.0,0.0,0.0004836068837903,290.1830444335937,294.1499938964844,266.15435791015625,265.18035888671875,266.8534545898437,266.1076965332031,288.9538269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315487161278,9.553130730921566e-09,0.0010315390536561,-0.0240769293159246,0.0,0.0,0.0,-0.009548713453114,60.0,-16.094148635864258,-0.0,-7.255023604102463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350760,291.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6024780273437,0.0,0.0,9.67878950177692e-05,291.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5673217773437,0.0,0.0,0.0001019223127514,290.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5692138671875,0.0,0.0,7.527947309426963e-05,290.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5038452148437,0.0,0.0,0.0001019223273033,291.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3234558105469,0.0,0.0,0.0004834753053728,290.1783142089844,294.1499938964844,266.1648254394531,265.19403076171875,266.84716796875,266.117431640625,288.9478454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312679223716,9.520307209243128e-09,0.0010312584927305,-0.0239909868687391,0.0,0.0,0.0,-0.0095324404537677,60.0,-16.078256607055664,-0.0,-7.25107582866258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350820,291.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5904235839844,0.0,0.0,9.673563909018412e-05,291.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.55572509765625,0.0,0.0,0.0001018672846839,290.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5575866699219,0.0,0.0,7.52388295950368e-05,290.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4930419921875,0.0,0.0,0.0001018672992358,291.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3149719238281,0.0,0.0,0.0004832142731174,290.1688842773437,294.1499938964844,266.1858825683594,265.2216186523437,266.8350830078125,266.1371765136719,288.9359436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307111078873,9.455195737473332e-09,0.0010307016782462,-0.0238205101341009,0.0,0.0,0.0,-0.0095001626759767,60.0,-16.04646110534668,-0.0,-7.24324777934271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350880,291.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5904235839844,0.0,0.0,9.673563909018412e-05,291.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.55572509765625,0.0,0.0,0.0001018672846839,290.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5575866699219,0.0,0.0,7.52388295950368e-05,290.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4930419921875,0.0,0.0,0.0001018672992358,291.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3149719238281,0.0,0.0,0.0004832142731174,290.1688842773437,294.1499938964844,266.1858825683594,265.2216186523437,266.8350830078125,266.1371765136719,288.9359436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307111078873,9.455195737473332e-09,0.0010307016782462,-0.0238205101341009,0.0,0.0,0.0,-0.0095001626759767,60.0,-16.04646110534668,-0.0,-7.24324777934271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350940,291.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.578369140625,0.0,0.0,9.668395796325058e-05,291.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54412841796875,0.0,0.0,0.000101812860521,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.54595947265625,0.0,0.0,7.519862992921844e-05,290.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48223876953125,0.0,0.0,0.0001018128750729,291.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.30645751953125,0.0,0.0,0.0004829561221413,290.1593933105469,294.1499938964844,266.2070007324219,265.2494812011719,266.82354736328125,266.1572265625,288.9240417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301603469997,9.390794808439296e-09,0.001030151033774,-0.0236518904566764,0.0,0.0,0.0,-0.0094682360067963,60.0,-16.014713287353516,-0.0,-7.235508547864812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351000,291.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.578369140625,0.0,0.0,9.668395796325058e-05,291.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54412841796875,0.0,0.0,0.000101812860521,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.54595947265625,0.0,0.0,7.519862992921844e-05,290.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48223876953125,0.0,0.0,0.0001018128750729,291.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.30645751953125,0.0,0.0,0.0004829561221413,290.1593933105469,294.1499938964844,266.2070007324219,265.2494812011719,266.82354736328125,266.1572265625,288.9240417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301603469997,9.390794808439296e-09,0.001030151033774,-0.0236518904566764,0.0,0.0,0.0,-0.0094682360067963,60.0,-16.014713287353516,-0.0,-7.235508547864812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351060,291.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5663757324219,0.0,0.0,9.663298988016322e-05,291.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5325622558594,0.0,0.0,0.0001017591930576,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.53436279296875,0.0,0.0,7.515899051213637e-05,290.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4714660644531,0.0,0.0,0.0001017592076095,291.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.29791259765625,0.0,0.0,0.0004827015218324,290.14990234375,294.1499938964844,266.2280578613281,265.2773742675781,266.8126525878906,266.1774597167969,288.91217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296172695234,9.327287386895478e-09,0.0010296079562976,-0.0234856065362691,0.0,0.0,0.0,-0.0094367526471614,60.0,-15.983119010925291,-0.0,-7.227881582139163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351120,291.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5663757324219,0.0,0.0,9.663298988016322e-05,291.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5325622558594,0.0,0.0,0.0001017591930576,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.53436279296875,0.0,0.0,7.515899051213637e-05,290.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4714660644531,0.0,0.0,0.0001017592076095,291.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.29791259765625,0.0,0.0,0.0004827015218324,290.14990234375,294.1499938964844,266.2280578613281,265.2773742675781,266.8126525878906,266.1774597167969,288.91217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296172695234,9.327287386895478e-09,0.0010296079562976,-0.0234856065362691,0.0,0.0,0.0,-0.0094367526471614,60.0,-15.983119010925291,-0.0,-7.227881582139163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351180,291.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5543518066406,0.0,0.0,9.65827057370916e-05,291.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5209655761719,0.0,0.0,0.0001017062386381,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.52276611328125,0.0,0.0,7.511988223996013e-05,290.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4606628417969,0.0,0.0,0.00010170625319,291.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2893371582031,0.0,0.0,0.0004824503266718,290.140380859375,294.1499938964844,266.2489318847656,265.3051147460937,266.80230712890625,266.19781494140625,288.9003295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029081409797,9.264627287564052e-09,0.0010290722129866,-0.0233215410262346,0.0,0.0,0.0,-0.0094056893140077,60.0,-15.951739311218262,-0.0,-7.220360487281141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351240,291.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5543518066406,0.0,0.0,9.65827057370916e-05,291.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5209655761719,0.0,0.0,0.0001017062386381,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.52276611328125,0.0,0.0,7.511988223996013e-05,290.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4606628417969,0.0,0.0,0.00010170625319,291.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2893371582031,0.0,0.0,0.0004824503266718,290.140380859375,294.1499938964844,266.2489318847656,265.3051147460937,266.80230712890625,266.19781494140625,288.9003295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029081409797,9.264627287564052e-09,0.0010290722129866,-0.0233215410262346,0.0,0.0,0.0,-0.0094056893140077,60.0,-15.951739311218262,-0.0,-7.220360487281141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351300,291.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5483703613281,0.0,0.0,9.655789472162724e-05,291.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.51519775390625,0.0,0.0,0.0001016801179503,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5169677734375,0.0,0.0,7.510058640036732e-05,290.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.45526123046875,0.0,0.0,0.0001016801252262,291.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2850341796875,0.0,0.0,0.0004823264316655,290.1356201171875,294.1499938964844,266.2592468261719,265.31890869140625,266.79736328125,266.2079772949219,288.8944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288170306012,9.233716902201653e-09,0.0010288078337907,-0.0232406072318553,0.0,0.0,0.0,-0.0093903662636876,60.0,-15.936179161071776,-0.0,-7.216651454200473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351360,291.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5423889160156,0.0,0.0,9.653328743297608e-05,291.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5094299316406,0.0,0.0,0.0001016542009892,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5111694335937,0.0,0.0,7.50814433558844e-05,290.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44989013671875,0.0,0.0,0.0001016542155412,291.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2807312011719,0.0,0.0,0.0004822034970857,290.130859375,294.1499938964844,266.2695007324219,265.33258056640625,266.79254150390625,266.2181396484375,288.88848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285548632964,9.203051654083085e-09,0.001028545666486,-0.0231603141874074,0.0,0.0,0.0,-0.0093751642853021,60.0,-15.920709609985352,-0.0,-7.212972974457443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351420,291.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5304260253906,0.0,0.0,9.648484410718083e-05,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.49786376953125,0.0,0.0,0.0001016031819744,290.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4996032714844,0.0,0.0,7.504376844735816e-05,290.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4390869140625,0.0,0.0,0.0001016031965264,291.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2720947265625,0.0,0.0,0.0004819614987354,290.12127685546875,294.1499938964844,266.2896423339844,265.3595275878906,266.7833557128906,266.2383117675781,288.876708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280385613441,9.142687495966584e-09,0.001028029480949,-0.0230022557079792,0.0,0.0,0.0,-0.0093452390283346,60.0,-15.890130996704102,-0.0,-7.20573396506552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351480,291.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5304260253906,0.0,0.0,9.648484410718083e-05,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.49786376953125,0.0,0.0,0.0001016031819744,290.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4996032714844,0.0,0.0,7.504376844735816e-05,290.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4390869140625,0.0,0.0,0.0001016031965264,291.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2720947265625,0.0,0.0,0.0004819614987354,290.12127685546875,294.1499938964844,266.2896423339844,265.3595275878906,266.7833557128906,266.2383117675781,288.876708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280385613441,9.142687495966584e-09,0.001028029480949,-0.0230022557079792,0.0,0.0,0.0,-0.0093452390283346,60.0,-15.890130996704102,-0.0,-7.20573396506552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351540,291.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5184631347656,0.0,0.0,9.643733210396022e-05,291.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.486328125,0.0,0.0,0.0001015531524899,290.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4880676269531,0.0,0.0,7.500681385863572e-05,290.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4283142089844,0.0,0.0,0.0001015531670418,291.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.263427734375,0.0,0.0,0.0004817241861019,290.1116943359375,294.1499938964844,266.30926513671875,265.38580322265625,266.774658203125,266.2582702636719,288.86492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275322711095,9.083483298866213e-09,0.0010275231907144,-0.0228472333401441,0.0,0.0,0.0,-0.0093158883973956,60.0,-15.860025405883787,-0.0,-7.198638485306219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351600,291.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5184631347656,0.0,0.0,9.643733210396022e-05,291.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.486328125,0.0,0.0,0.0001015531524899,290.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4880676269531,0.0,0.0,7.500681385863572e-05,290.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4283142089844,0.0,0.0,0.0001015531670418,291.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.263427734375,0.0,0.0,0.0004817241861019,290.1116943359375,294.1499938964844,266.30926513671875,265.38580322265625,266.774658203125,266.2582702636719,288.86492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275322711095,9.083483298866213e-09,0.0010275231907144,-0.0228472333401441,0.0,0.0,0.0,-0.0093158883973956,60.0,-15.860025405883787,-0.0,-7.198638485306219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351660,291.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.50653076171875,0.0,0.0,9.63911588769406e-05,291.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4748229980469,0.0,0.0,0.0001015045345411,290.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4765014648437,0.0,0.0,7.497089973185211e-05,290.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4175109863281,0.0,0.0,0.000101504549093,291.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2547607421875,0.0,0.0,0.0004814935382455,290.1020812988281,294.1499938964844,266.3282470703125,265.41119384765625,266.7665100097656,266.27783203125,288.8531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270402999594,9.025953318086977e-09,0.0010270313359797,-0.0226965937763452,0.0,0.0,0.0,-0.0092873685061931,60.0,-15.830629348754885,-0.0,-7.191746931312083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351720,291.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.50653076171875,0.0,0.0,9.63911588769406e-05,291.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4748229980469,0.0,0.0,0.0001015045345411,290.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4765014648437,0.0,0.0,7.497089973185211e-05,290.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4175109863281,0.0,0.0,0.000101504549093,291.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2547607421875,0.0,0.0,0.0004814935382455,290.1020812988281,294.1499938964844,266.3282470703125,265.41119384765625,266.7665100097656,266.27783203125,288.8531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270402999594,9.025953318086977e-09,0.0010270313359797,-0.0226965937763452,0.0,0.0,0.0,-0.0092873685061931,60.0,-15.830629348754885,-0.0,-7.191746931312083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351780,291.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.49462890625,0.0,0.0,9.634612797526644e-05,291.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4633178710937,0.0,0.0,0.0001014571098494,290.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4649658203125,0.0,0.0,7.493587327189744e-05,290.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.40673828125,0.0,0.0,0.0001014571244013,291.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2460327148437,0.0,0.0,0.0004812685947399,290.09246826171875,294.1499938964844,266.346435546875,265.435546875,266.7587890625,266.2970275878906,288.8414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265604360029,8.969839981887162e-09,0.0010265514720231,-0.0225496608763933,0.0,0.0,0.0,-0.0092595508322119,60.0,-15.80185604095459,-0.0,-7.18502732866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351840,291.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.49462890625,0.0,0.0,9.634612797526644e-05,291.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4633178710937,0.0,0.0,0.0001014571098494,290.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4649658203125,0.0,0.0,7.493587327189744e-05,290.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.40673828125,0.0,0.0,0.0001014571244013,291.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2460327148437,0.0,0.0,0.0004812685947399,290.09246826171875,294.1499938964844,266.346435546875,265.435546875,266.7587890625,266.2970275878906,288.8414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265604360029,8.969839981887162e-09,0.0010265514720231,-0.0225496608763933,0.0,0.0,0.0,-0.0092595508322119,60.0,-15.80185604095459,-0.0,-7.18502732866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351900,291.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4886474609375,0.0,0.0,9.632428555050863e-05,291.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4575500488281,0.0,0.0,0.0001014341105474,290.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4591979980469,0.0,0.0,7.491888391086832e-05,290.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4013366699219,0.0,0.0,0.0001014341178233,291.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2416687011719,0.0,0.0,0.0004811594844795,290.087646484375,294.1499938964844,266.3551940917969,265.4472961425781,266.755126953125,266.3063659667969,288.8355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263277217745,8.942621754215452e-09,0.0010263187577947,-0.0224783904850482,0.0,0.0,0.0,-0.0092460578307509,60.0,-15.787830352783203,-0.0,-7.18176949021654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351960,291.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.48272705078125,0.0,0.0,9.630277054384352e-05,291.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4518127441406,0.0,0.0,0.0001014114532154,290.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4534606933594,0.0,0.0,7.490215648431331e-05,290.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3959655761719,0.0,0.0,0.0001014114677673,291.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2373046875,0.0,0.0,0.0004810520331375,290.0827941894531,294.1499938964844,266.3637390136719,265.45867919921875,266.7515563964844,266.3155822753906,288.8297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260983835905,8.915812976795223e-09,0.0010260895360261,-0.0224081929773092,0.0,0.0,0.0,-0.0092327678576111,60.0,-15.774005889892578,-0.0,-7.178561389764583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352020,291.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4708251953125,0.0,0.0,9.626128303352743e-05,291.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4403076171875,0.0,0.0,0.0001013677683658,290.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4419250488281,0.0,0.0,7.48698876122944e-05,290.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3851623535156,0.0,0.0,0.0001013677756418,291.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2285461425781,0.0,0.0,0.0004808448138646,290.0731201171875,294.1499938964844,266.3800354003906,265.4803771972656,266.7447509765625,266.3334045410156,288.8180236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256563546136,8.864119216411837e-09,0.0010256475070491,-0.0222728308290243,0.0,0.0,0.0,-0.0092071406543254,60.0,-15.747159957885742,-0.0,-7.172377536335264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352080,291.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4708251953125,0.0,0.0,9.626128303352743e-05,291.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4403076171875,0.0,0.0,0.0001013677683658,290.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4419250488281,0.0,0.0,7.48698876122944e-05,290.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3851623535156,0.0,0.0,0.0001013677756418,291.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2285461425781,0.0,0.0,0.0004808448138646,290.0731201171875,294.1499938964844,266.3800354003906,265.4803771972656,266.7447509765625,266.3334045410156,288.8180236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256563546136,8.864119216411837e-09,0.0010256475070491,-0.0222728308290243,0.0,0.0,0.0,-0.0092071406543254,60.0,-15.747159957885742,-0.0,-7.172377536335264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352140,291.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4589538574219,0.0,0.0,9.622158540878444e-05,291.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4288330078125,0.0,0.0,0.0001013259607134,290.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.430419921875,0.0,0.0,7.483900844817981e-05,290.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3743896484375,0.0,0.0,0.0001013259752653,291.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2197265625,0.0,0.0,0.0004806465003639,290.0634155273437,294.1499938964844,266.39520263671875,265.50048828125,266.73834228515625,266.3505249023437,288.8063659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025233301334,8.814653007505058e-09,0.0010252244537696,-0.0221432987600564,0.0,0.0,0.0,-0.0091826179996132,60.0,-15.721275329589844,-0.0,-7.16646226806006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352200,291.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4589538574219,0.0,0.0,9.622158540878444e-05,291.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4288330078125,0.0,0.0,0.0001013259607134,290.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.430419921875,0.0,0.0,7.483900844817981e-05,290.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3743896484375,0.0,0.0,0.0001013259752653,291.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2197265625,0.0,0.0,0.0004806465003639,290.0634155273437,294.1499938964844,266.39520263671875,265.50048828125,266.73834228515625,266.3505249023437,288.8063659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025233301334,8.814653007505058e-09,0.0010252244537696,-0.0221432987600564,0.0,0.0,0.0,-0.0091826179996132,60.0,-15.721275329589844,-0.0,-7.16646226806006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352260,291.2069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4471130371094,0.0,0.0,9.618444164516404e-05,291.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4173583984375,0.0,0.0,0.0001012868524412,290.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4189453125,0.0,0.0,7.48101228964515e-05,290.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3636169433594,0.0,0.0,0.0001012868597172,291.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2109375,0.0,0.0,0.0004804609634447,290.0537109375,294.1499938964844,266.4091186523437,265.518798828125,266.7323303222656,266.3666687011719,288.7947082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248374892398,8.768371806411324e-09,0.0010248287580907,-0.022022109478712,0.0,0.0,0.0,-0.0091596748679876,60.0,-15.696707725524902,-0.0,-7.16092998231943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352320,291.2069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4471130371094,0.0,0.0,9.618444164516404e-05,291.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4173583984375,0.0,0.0,0.0001012868524412,290.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4189453125,0.0,0.0,7.48101228964515e-05,290.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3636169433594,0.0,0.0,0.0001012868597172,291.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2109375,0.0,0.0,0.0004804609634447,290.0537109375,294.1499938964844,266.4091186523437,265.518798828125,266.7323303222656,266.3666687011719,288.7947082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248374892398,8.768371806411324e-09,0.0010248287580907,-0.022022109478712,0.0,0.0,0.0,-0.0091596748679876,60.0,-15.696707725524902,-0.0,-7.16092998231943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352380,291.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4352722167969,0.0,0.0,9.614982263883576e-05,291.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4058837890625,0.0,0.0,0.0001012503926176,290.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.407470703125,0.0,0.0,7.478319457732141e-05,290.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3528137207031,0.0,0.0,0.0001012504071695,291.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2020874023437,0.0,0.0,0.0004802880284842,290.0439758300781,294.1499938964844,266.42169189453125,265.53515625,266.72662353515625,266.38189697265625,288.7830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024468569085,8.725230316031231e-09,0.0010244598379358,-0.021909138187766,0.0,0.0,0.0,-0.0091382870450615,60.0,-15.67331314086914,-0.0,-7.155774994771491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352440,291.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4352722167969,0.0,0.0,9.614982263883576e-05,291.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4058837890625,0.0,0.0,0.0001012503926176,290.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.407470703125,0.0,0.0,7.478319457732141e-05,290.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3528137207031,0.0,0.0,0.0001012504071695,291.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2020874023437,0.0,0.0,0.0004802880284842,290.0439758300781,294.1499938964844,266.42169189453125,265.53515625,266.72662353515625,266.38189697265625,288.7830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024468569085,8.725230316031231e-09,0.0010244598379358,-0.021909138187766,0.0,0.0,0.0,-0.0091382870450615,60.0,-15.67331314086914,-0.0,-7.155774994771491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352500,291.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4293518066406,0.0,0.0,9.613351721782236e-05,291.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.400146484375,0.0,0.0,0.0001012332213576,290.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4017028808594,0.0,0.0,7.477051258319989e-05,290.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3474426269531,0.0,0.0,0.0001012332359096,291.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1976623535156,0.0,0.0,0.0004802065959665,290.0390930175781,294.1499938964844,266.4273986816406,265.5425109863281,266.7239074707031,266.3890686035156,288.7772827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242947610095,8.704911458323751e-09,0.0010242860298603,-0.0218559317290782,0.0,0.0,0.0,-0.0091282147914171,60.0,-15.662233352661133,-0.0,-7.153347780786137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352560,291.2035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4234313964844,0.0,0.0,9.611820860300212e-05,291.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3944396972656,0.0,0.0,0.0001012171051115,290.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3959655761719,0.0,0.0,7.475860911654308e-05,290.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.342041015625,0.0,0.0,0.0001012171196634,291.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1932067871094,0.0,0.0,0.0004801301402039,290.0342102050781,294.1499938964844,266.4327697753906,265.54931640625,266.7212829589844,266.3959045410156,288.771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241316631436,8.685841379474368e-09,0.0010241229319944,-0.0218059942126274,0.0,0.0,0.0,-0.0091187600046396,60.0,-15.651558876037598,-0.0,-7.151069780775289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352620,291.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.41162109375,0.0,0.0,9.60901379585266e-05,291.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.38299560546875,0.0,0.0,0.0001011875428957,290.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.384521484375,0.0,0.0,7.473677396774292e-05,290.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3312683105469,0.0,0.0,0.0001011875501717,291.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.184326171875,0.0,0.0,0.000479989888845,290.0244140625,294.1499938964844,266.4422302246094,265.5611572265625,266.7161865234375,266.40869140625,288.7599182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238324757665,8.65085603152238e-09,0.0010238238610327,-0.0217143800109624,0.0,0.0,0.0,-0.0091014169156551,60.0,-15.63136863708496,-0.0,-7.146892500031754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352680,291.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.41162109375,0.0,0.0,9.60901379585266e-05,291.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.38299560546875,0.0,0.0,0.0001011875428957,290.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.384521484375,0.0,0.0,7.473677396774292e-05,290.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3312683105469,0.0,0.0,0.0001011875501717,291.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.184326171875,0.0,0.0,0.000479989888845,290.0244140625,294.1499938964844,266.4422302246094,265.5611572265625,266.7161865234375,266.40869140625,288.7599182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238324757665,8.65085603152238e-09,0.0010238238610327,-0.0217143800109624,0.0,0.0,0.0,-0.0091014169156551,60.0,-15.63136863708496,-0.0,-7.146892500031754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352740,291.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3998107910156,0.0,0.0,9.606598905520514e-05,291.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3715515136719,0.0,0.0,0.0001011621061479,290.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.373046875,0.0,0.0,7.47179874451831e-05,290.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3204650878906,0.0,0.0,0.0001011621206998,291.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1754150390625,0.0,0.0,0.0004798692825715,290.0146179199219,294.1499938964844,266.45001220703125,265.5704650878906,266.7113342285156,266.42010498046875,288.74835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235750814899,8.620761882127681e-09,0.0010235664667561,-0.0216355752199888,0.0,0.0,0.0,-0.0090864980593323,60.0,-15.612936973571776,-0.0,-7.143299995959751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
