time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
352800,291.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3998107910156,0.0,0.0,9.606598905520514e-05,291.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3715515136719,0.0,0.0,0.0001011621061479,290.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.373046875,0.0,0.0,7.47179874451831e-05,290.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3204650878906,0.0,0.0,0.0001011621206998,291.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1754150390625,0.0,0.0,0.0004798692825715,290.0146179199219,294.1499938964844,266.45001220703125,265.5704650878906,266.7113342285156,266.42010498046875,288.74835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235750814899,8.620761882127681e-09,0.0010235664667561,-0.0216355752199888,0.0,0.0,0.0,-0.0090864980593323,60.0,-15.612936973571776,-0.0,-7.143299995959751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352860,291.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.38800048828125,0.0,0.0,9.604648948879912e-05,291.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.360107421875,0.0,0.0,0.0001011415806715,290.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3616027832031,0.0,0.0,7.470282434951514e-05,290.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3096923828125,0.0,0.0,0.0001011415952234,291.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1664428710937,0.0,0.0,0.0004797719011548,290.0047912597656,294.1499938964844,266.455810546875,265.5771484375,266.7066955566406,266.4300231933594,288.73681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233672801405,8.596468425992043e-09,0.0010233586654067,-0.0215719584375619,0.0,0.0,0.0,-0.0090744541957974,60.0,-15.596506118774414,-0.0,-7.140400271055114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352920,291.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.38800048828125,0.0,0.0,9.604648948879912e-05,291.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.360107421875,0.0,0.0,0.0001011415806715,290.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3616027832031,0.0,0.0,7.470282434951514e-05,290.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3096923828125,0.0,0.0,0.0001011415952234,291.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1664428710937,0.0,0.0,0.0004797719011548,290.0047912597656,294.1499938964844,266.455810546875,265.5771484375,266.7066955566406,266.4300231933594,288.73681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233672801405,8.596468425992043e-09,0.0010233586654067,-0.0215719584375619,0.0,0.0,0.0,-0.0090744541957974,60.0,-15.596506118774414,-0.0,-7.140400271055114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352980,291.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.376220703125,0.0,0.0,9.603286162018776e-05,291.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3486633300781,0.0,0.0,0.0001011272252071,290.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35015869140625,0.0,0.0,7.469222327927127e-05,290.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.29888916015625,0.0,0.0,0.000101127239759,291.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.157470703125,0.0,0.0,0.0004797038272954,289.99493408203125,294.1499938964844,266.4595642089844,265.5813293457031,266.70220947265625,266.4383544921875,288.7253112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232219938188,8.579481125536859e-09,0.0010232134955003,-0.021527474746108,0.0,0.0,0.0,-0.0090660331770777,60.0,-15.582273483276367,-0.0,-7.13837309262999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353040,291.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.376220703125,0.0,0.0,9.603286162018776e-05,291.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3486633300781,0.0,0.0,0.0001011272252071,290.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35015869140625,0.0,0.0,7.469222327927127e-05,290.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.29888916015625,0.0,0.0,0.000101127239759,291.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.157470703125,0.0,0.0,0.0004797038272954,289.99493408203125,294.1499938964844,266.4595642089844,265.5813293457031,266.70220947265625,266.4383544921875,288.7253112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232219938188,8.579481125536859e-09,0.0010232134955003,-0.021527474746108,0.0,0.0,0.0,-0.0090660331770777,60.0,-15.582273483276367,-0.0,-7.13837309262999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353100,291.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3703308105469,0.0,0.0,9.602936916053296e-05,291.1275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.34295654296875,0.0,0.0,0.0001011235508485,290.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.34442138671875,0.0,0.0,7.468950934708118e-05,290.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29351806640625,0.0,0.0,0.0001011235654004,291.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1529846191406,0.0,0.0,0.0004796863649971,289.9900207519531,294.1499938964844,266.460693359375,265.58251953125,266.70001220703125,266.4418334960937,288.71954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231847409158,8.575129939458748e-09,0.0010231762425974,-0.021516079083085,0.0,0.0,0.0,-0.0090638753026723,60.0,-15.57614803314209,-0.0,-7.137854396432888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353160,291.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3644714355469,0.0,0.0,9.602905629435554e-05,291.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3372497558594,0.0,0.0,0.0001011232234304,290.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3387145996094,0.0,0.0,7.468926924047992e-05,290.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2881164550781,0.0,0.0,0.0001011232307064,291.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.14849853515625,0.0,0.0,0.0004796848224941,289.9850769042969,294.1499938964844,266.4613342285156,265.5830993652344,266.6978454589844,266.4449157714844,288.7138061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231813648715,8.57473647641882e-09,0.001023172866553,-0.0215150490403175,0.0,0.0,0.0,-0.0090636806562542,60.0,-15.570775032043455,-0.0,-7.137807500612325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353220,291.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3526916503906,0.0,0.0,9.604084334569052e-05,291.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3258361816406,0.0,0.0,0.0001011356362141,290.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3272705078125,0.0,0.0,7.469843694707379e-05,290.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2773132324219,0.0,0.0,0.0001011356434901,291.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13946533203125,0.0,0.0,0.0004797436995431,289.9751892089844,294.1499938964844,266.4611511230469,265.5825500488281,266.6935729980469,266.4497985839844,288.70233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233068605884,8.589415401161204e-09,0.0010232983622699,-0.0215534903109073,0.0,0.0,0.0,-0.0090709580108523,60.0,-15.562520027160645,-0.0,-7.139558988455974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353280,291.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3526916503906,0.0,0.0,9.604084334569052e-05,291.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3258361816406,0.0,0.0,0.0001011356362141,290.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3272705078125,0.0,0.0,7.469843694707379e-05,290.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2773132324219,0.0,0.0,0.0001011356434901,291.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13946533203125,0.0,0.0,0.0004797436995431,289.9751892089844,294.1499938964844,266.4611511230469,265.5825500488281,266.6935729980469,266.4497985839844,288.70233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233068605884,8.589415401161204e-09,0.0010232983622699,-0.0215534903109073,0.0,0.0,0.0,-0.0090709580108523,60.0,-15.562520027160645,-0.0,-7.139558988455974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353340,291.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3409118652344,0.0,0.0,9.607274841982873e-05,291.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3144226074219,0.0,0.0,0.0001011692293104,290.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3158264160156,0.0,0.0,7.472324796253815e-05,290.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2665100097656,0.0,0.0,0.0001011692438623,291.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1304016113281,0.0,0.0,0.0004799030721187,289.9652404785156,294.1499938964844,266.45904541015625,265.5797424316406,266.6893615722656,266.4527282714844,288.6908569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236466769129,8.629160497264365e-09,0.001023638062179,-0.0216575674712657,0.0,0.0,0.0,-0.0090906601399183,60.0,-15.55873966217041,-0.0,-7.144302571759908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353400,291.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3409118652344,0.0,0.0,9.607274841982873e-05,291.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3144226074219,0.0,0.0,0.0001011692293104,290.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3158264160156,0.0,0.0,7.472324796253815e-05,290.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2665100097656,0.0,0.0,0.0001011692438623,291.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1304016113281,0.0,0.0,0.0004799030721187,289.9652404785156,294.1499938964844,266.45904541015625,265.5797424316406,266.6893615722656,266.4527282714844,288.6908569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236466769129,8.629160497264365e-09,0.001023638062179,-0.0216575674712657,0.0,0.0,0.0,-0.0090906601399183,60.0,-15.55873966217041,-0.0,-7.144302571759908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353460,291.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32916259765625,0.0,0.0,9.613110887585208e-05,291.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.302978515625,0.0,0.0,0.0001012306820484,290.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.30438232421875,0.0,0.0,7.476864266209304e-05,290.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.25567626953125,0.0,0.0,0.0001012306966003,291.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1213073730469,0.0,0.0,0.0004801945760846,289.955322265625,294.1499938964844,266.4551086425781,265.5747985839844,266.6851501464844,266.453857421875,288.6794128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242684511467,8.701866782701018e-09,0.0010242597199976,-0.0218479596078395,0.0,0.0,0.0,-0.0091267032548785,60.0,-15.559884071350098,-0.0,-7.152983982905425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353520,291.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32916259765625,0.0,0.0,9.613110887585208e-05,291.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.302978515625,0.0,0.0,0.0001012306820484,290.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.30438232421875,0.0,0.0,7.476864266209304e-05,290.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.25567626953125,0.0,0.0,0.0001012306966003,291.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1213073730469,0.0,0.0,0.0004801945760846,289.955322265625,294.1499938964844,266.4551086425781,265.5747985839844,266.6851501464844,266.453857421875,288.6794128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242684511467,8.701866782701018e-09,0.0010242597199976,-0.0218479596078395,0.0,0.0,0.0,-0.0091267032548785,60.0,-15.559884071350098,-0.0,-7.152983982905425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353580,291.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3174133300781,0.0,0.0,9.621946810511872e-05,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.29156494140625,0.0,0.0,0.0001013237342704,290.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2929382324219,0.0,0.0,7.4837364081759e-05,290.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.244873046875,0.0,0.0,0.0001013237415463,291.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1122131347656,0.0,0.0,0.0004806359647773,289.9453430175781,294.1499938964844,266.44940185546875,265.5678100585937,266.680908203125,266.4531555175781,288.6679992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252096690237,8.81194939239549e-09,0.0010252009378746,-0.0221362225711345,0.0,0.0,0.0,-0.0091812759637832,60.0,-15.566795349121094,-0.0,-7.166138971115289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353640,291.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3174133300781,0.0,0.0,9.621946810511872e-05,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.29156494140625,0.0,0.0,0.0001013237342704,290.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2929382324219,0.0,0.0,7.4837364081759e-05,290.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.244873046875,0.0,0.0,0.0001013237415463,291.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1122131347656,0.0,0.0,0.0004806359647773,289.9453430175781,294.1499938964844,266.44940185546875,265.5678100585937,266.680908203125,266.4531555175781,288.6679992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252096690237,8.81194939239549e-09,0.0010252009378746,-0.0221362225711345,0.0,0.0,0.0,-0.0091812759637832,60.0,-15.566795349121094,-0.0,-7.166138971115289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353700,291.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3115234375,0.0,0.0,9.62763515417464e-05,291.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.28582763671875,0.0,0.0,0.0001013836299534,290.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2872009277344,0.0,0.0,7.488160918001086e-05,290.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.23944091796875,0.0,0.0,0.0001013836445054,291.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1076354980469,0.0,0.0,0.000480920105474,289.9403381347656,294.1499938964844,266.4458923339844,265.5635681152344,266.67877197265625,266.4520263671875,288.66229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258157271891,8.882819813038623e-09,0.0010258068796247,-0.0223217997699975,0.0,0.0,0.0,-0.009216409176588,60.0,-15.57277011871338,-0.0,-7.174614324867434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353760,291.1846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3056335449219,0.0,0.0,9.634078742237762e-05,291.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2801208496094,0.0,0.0,0.0001014514855341,290.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2814636230469,0.0,0.0,7.493172597605735e-05,290.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2340087890625,0.0,0.0,0.0001014515000861,291.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.10302734375,0.0,0.0,0.000481241964735,289.9353332519531,294.1499938964844,266.44195556640625,265.5588684082031,266.6766357421875,266.4504699707031,288.6565856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265022283419,8.963099595860058e-09,0.0010264932643622,-0.0225320123136043,0.0,0.0,0.0,-0.0092562064528465,60.0,-15.580198287963867,-0.0,-7.184220862654912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353820,291.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2938537597656,0.0,0.0,9.649540879763664e-05,291.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2686767578125,0.0,0.0,0.0001016143069136,290.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.27001953125,0.0,0.0,7.505198300350457e-05,290.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.22314453125,0.0,0.0,0.0001016143214656,291.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0938415527344,0.0,0.0,0.0004820143221877,289.9252624511719,294.1499938964844,266.4328308105469,265.5480651855469,266.6722717285156,266.446044921875,288.64520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281495051458,9.155737501487238e-09,0.0010281404247507,-0.0230364259332418,0.0,0.0,0.0,-0.0093517052009701,60.0,-15.599617004394531,-0.0,-7.2072992907124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353880,291.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2938537597656,0.0,0.0,9.649540879763664e-05,291.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2686767578125,0.0,0.0,0.0001016143069136,290.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.27001953125,0.0,0.0,7.505198300350457e-05,290.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.22314453125,0.0,0.0,0.0001016143214656,291.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0938415527344,0.0,0.0,0.0004820143221877,289.9252624511719,294.1499938964844,266.4328308105469,265.5480651855469,266.6722717285156,266.446044921875,288.64520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281495051458,9.155737501487238e-09,0.0010281404247507,-0.0230364259332418,0.0,0.0,0.0,-0.0093517052009701,60.0,-15.599617004394531,-0.0,-7.2072992907124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353940,291.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2820739746094,0.0,0.0,9.66818115557544e-05,291.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2572021484375,0.0,0.0,0.0001018105976982,290.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2585144042969,0.0,0.0,7.51969637349248e-05,290.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2122497558594,0.0,0.0,0.0001018106122501,291.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0846252441406,0.0,0.0,0.0004829454410355,289.9151916503906,294.1499938964844,266.4220886230469,265.5354919433594,266.66778564453125,266.4397277832031,288.6338195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301354341208,9.387975730135167e-09,0.0010301261208951,-0.0236445106565952,0.0,0.0,0.0,-0.0094668343663215,60.0,-15.625749588012695,-0.0,-7.23517032952259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354000,291.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2820739746094,0.0,0.0,9.66818115557544e-05,291.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2572021484375,0.0,0.0,0.0001018105976982,290.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2585144042969,0.0,0.0,7.51969637349248e-05,290.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2122497558594,0.0,0.0,0.0001018106122501,291.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0846252441406,0.0,0.0,0.0004829454410355,289.9151916503906,294.1499938964844,266.4220886230469,265.5354919433594,266.66778564453125,266.4397277832031,288.6338195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301354341208,9.387975730135167e-09,0.0010301261208951,-0.0236445106565952,0.0,0.0,0.0,-0.0094668343663215,60.0,-15.625749588012695,-0.0,-7.23517032952259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354060,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.270263671875,0.0,0.0,9.689883881947026e-05,291.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2456970214844,0.0,0.0,0.0001020391428028,290.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2470092773437,0.0,0.0,7.536575867561623e-05,290.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20135498046875,0.0,0.0,0.0001020391500787,291.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0753173828125,0.0,0.0,0.00048402955872,289.9050598144531,294.1499938964844,266.4097900390625,265.521240234375,266.6631774902344,266.4313659667969,288.6224670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324477916583,9.658370103693414e-09,0.0010324381291866,-0.02435246668756,0.0,0.0,0.0,-0.0096008805558085,60.0,-15.658428192138672,-0.0,-7.26768831782465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354120,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.270263671875,0.0,0.0,9.689883881947026e-05,291.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2456970214844,0.0,0.0,0.0001020391428028,290.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2470092773437,0.0,0.0,7.536575867561623e-05,290.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20135498046875,0.0,0.0,0.0001020391500787,291.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0753173828125,0.0,0.0,0.00048402955872,289.9050598144531,294.1499938964844,266.4097900390625,265.521240234375,266.6631774902344,266.4313659667969,288.6224670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324477916583,9.658370103693414e-09,0.0010324381291866,-0.02435246668756,0.0,0.0,0.0,-0.0096008805558085,60.0,-15.658428192138672,-0.0,-7.26768831782465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354180,291.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2584228515625,0.0,0.0,9.714091720525175e-05,291.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23419189453125,0.0,0.0,0.0001022940632537,290.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2354736328125,0.0,0.0,7.555404590675607e-05,290.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1903991699219,0.0,0.0,0.0001022940705297,291.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0660095214844,0.0,0.0,0.0004852387937717,289.8948974609375,294.1499938964844,266.3959655761719,265.50543212890625,266.65838623046875,266.421142578125,288.6111145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350269731134,9.95998217234728e-09,0.001035017077811,-0.025142116472125,0.0,0.0,0.0,-0.0097504016011953,60.0,-15.696368217468262,-0.0,-7.304046789613494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354240,291.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2584228515625,0.0,0.0,9.714091720525175e-05,291.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23419189453125,0.0,0.0,0.0001022940632537,290.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2354736328125,0.0,0.0,7.555404590675607e-05,290.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1903991699219,0.0,0.0,0.0001022940705297,291.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0660095214844,0.0,0.0,0.0004852387937717,289.8948974609375,294.1499938964844,266.3959655761719,265.50543212890625,266.65838623046875,266.421142578125,288.6111145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350269731134,9.95998217234728e-09,0.001035017077811,-0.025142116472125,0.0,0.0,0.0,-0.0097504016011953,60.0,-15.696368217468262,-0.0,-7.304046789613494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354300,291.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.25250244140625,0.0,0.0,9.727029828354716e-05,291.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2284240722656,0.0,0.0,0.000102430312836,290.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2297058105469,0.0,0.0,7.565467967651784e-05,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1849060058594,0.0,0.0,0.000102430320112,291.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0613098144531,0.0,0.0,0.0004858851025346,289.8897705078125,294.1499938964844,266.38848876953125,265.4969482421875,266.6559143066406,266.41534423828125,288.6054382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364055633544,1.0121181226452336e-08,0.0010363954352214,-0.025564132258296,0.0,0.0,0.0,-0.0098303146660327,60.0,-15.717278480529783,-0.0,-7.323516371116058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354360,291.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2465515136719,0.0,0.0,9.740398672875016e-05,291.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2226257324219,0.0,0.0,0.0001025710880639,290.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2239074707031,0.0,0.0,7.575866038678214e-05,290.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1794128417969,0.0,0.0,0.0001025711026159,291.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0566101074219,0.0,0.0,0.0004865528899244,289.8846740722656,294.1499938964844,266.38067626953125,265.4881286621094,266.65338134765625,266.4090576171875,288.5997619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037829904817,1.028774665456922e-08,0.0010378196602687,-0.0260001812130212,0.0,0.0,0.0,-0.0099128875881433,60.0,-15.73924446105957,-0.0,-7.343660968217591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354420,291.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.23468017578125,0.0,0.0,9.768200106918812e-05,291.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2110595703125,0.0,0.0,0.0001028638507705,290.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2123107910156,0.0,0.0,7.597488729516044e-05,290.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1683959960937,0.0,0.0,0.0001028638653224,291.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04718017578125,0.0,0.0,0.0004879416374024,289.8743896484375,294.1499938964844,266.3639831542969,265.46942138671875,266.648193359375,266.3952331542969,288.5884094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407920926809,1.063412735646807e-08,0.0010407813824713,-0.0269069224596023,0.0,0.0,0.0,-0.0100846029818058,60.0,-15.785987854003906,-0.0,-7.38564125413177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354480,291.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.23468017578125,0.0,0.0,9.768200106918812e-05,291.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2110595703125,0.0,0.0,0.0001028638507705,290.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2123107910156,0.0,0.0,7.597488729516044e-05,290.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1683959960937,0.0,0.0,0.0001028638653224,291.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04718017578125,0.0,0.0,0.0004879416374024,289.8743896484375,294.1499938964844,266.3639831542969,265.46942138671875,266.648193359375,266.3952331542969,288.5884094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407920926809,1.063412735646807e-08,0.0010407813824713,-0.0269069224596023,0.0,0.0,0.0,-0.0100846029818058,60.0,-15.785987854003906,-0.0,-7.38564125413177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354540,291.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2227783203125,0.0,0.0,9.796881931833924e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.199462890625,0.0,0.0,0.000103165883047,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2007141113281,0.0,0.0,7.61979681556113e-05,290.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1573486328125,0.0,0.0,0.0001031658903229,291.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0376892089844,0.0,0.0,0.0004893743316642,289.86407470703125,294.1499938964844,266.3459167480469,265.44940185546875,266.6427307128906,266.3796081542969,288.5770874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438479948788,1.099147795002864e-08,0.0010438369354233,-0.0278423111885786,0.0,0.0,0.0,-0.010261757299304,60.0,-15.835766792297363,-0.0,-7.42907602102605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354600,291.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2227783203125,0.0,0.0,9.796881931833924e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.199462890625,0.0,0.0,0.000103165883047,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2007141113281,0.0,0.0,7.61979681556113e-05,290.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1573486328125,0.0,0.0,0.0001031658903229,291.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0376892089844,0.0,0.0,0.0004893743316642,289.86407470703125,294.1499938964844,266.3459167480469,265.44940185546875,266.6427307128906,266.3796081542969,288.5770874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438479948788,1.099147795002864e-08,0.0010438369354233,-0.0278423111885786,0.0,0.0,0.0,-0.010261757299304,60.0,-15.835766792297363,-0.0,-7.42907602102605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354660,291.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2108154296875,0.0,0.0,9.82582350843586e-05,291.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.18780517578125,0.0,0.0,0.0001034706510836,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1890563964844,0.0,0.0,7.642307173227891e-05,290.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.146240234375,0.0,0.0,0.0001034706583595,291.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.02813720703125,0.0,0.0,0.0004908200353384,289.85369873046875,294.1499938964844,266.3265991210937,265.4281921386719,266.6369934082031,266.3623046875,288.5657653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469316039234,1.1352068618464273e-08,0.0010469203116372,-0.0287861060351133,0.0,0.0,0.0,-0.0104405162855982,60.0,-15.887490272521973,-0.0,-7.473033747373847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354720,291.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2108154296875,0.0,0.0,9.82582350843586e-05,291.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.18780517578125,0.0,0.0,0.0001034706510836,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1890563964844,0.0,0.0,7.642307173227891e-05,290.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.146240234375,0.0,0.0,0.0001034706583595,291.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.02813720703125,0.0,0.0,0.0004908200353384,289.85369873046875,294.1499938964844,266.3265991210937,265.4281921386719,266.6369934082031,266.3623046875,288.5657653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469316039234,1.1352068618464273e-08,0.0010469203116372,-0.0287861060351133,0.0,0.0,0.0,-0.0104405162855982,60.0,-15.887490272521973,-0.0,-7.473033747373847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354780,291.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1988525390625,0.0,0.0,9.854511154117064e-05,291.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1761474609375,0.0,0.0,0.0001037727488437,290.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1773681640625,0.0,0.0,7.664620352443308e-05,290.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1351318359375,0.0,0.0,0.0001037727633956,291.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0185546875,0.0,0.0,0.0004922530497424,289.8432922363281,294.1499938964844,266.3059997558594,265.4058837890625,266.6310119628906,266.3436584472656,288.5544128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499883210286,1.1709500924439452e-08,0.0010499765630811,-0.0297215636819601,0.0,0.0,0.0,-0.0106177106499671,60.0,-15.940157890319824,-0.0,-7.516734257251302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354840,291.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1988525390625,0.0,0.0,9.854511154117064e-05,291.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1761474609375,0.0,0.0,0.0001037727488437,290.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1773681640625,0.0,0.0,7.664620352443308e-05,290.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1351318359375,0.0,0.0,0.0001037727633956,291.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0185546875,0.0,0.0,0.0004922530497424,289.8432922363281,294.1499938964844,266.3059997558594,265.4058837890625,266.6310119628906,266.3436584472656,288.5544128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499883210286,1.1709500924439452e-08,0.0010499765630811,-0.0297215636819601,0.0,0.0,0.0,-0.0106177106499671,60.0,-15.940157890319824,-0.0,-7.516734257251302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354900,291.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.19287109375,0.0,0.0,9.868566849036142e-05,291.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1703186035156,0.0,0.0,0.0001039207636495,290.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1715087890625,0.0,0.0,7.675552478758618e-05,290.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1295471191406,0.0,0.0,0.0001039207709254,291.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0137634277344,0.0,0.0,0.0004929551505483,289.8380432128906,294.1499938964844,266.2952575683594,265.3943176269531,266.6278991699219,266.33367919921875,288.5487670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514858877286,1.1884623951630148e-08,0.0010514740133658,-0.0301798582077026,0.0,0.0,0.0,-0.0107045266777277,60.0,-15.966586112976074,-0.0,-7.538191226785784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354960,291.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1868591308594,0.0,0.0,9.882348240353168e-05,291.0854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1644592285156,0.0,0.0,0.0001040658826241,290.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1656494140625,0.0,0.0,7.686270691920072e-05,290.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1239624023437,0.0,0.0,0.0001040658899,291.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0089111328125,0.0,0.0,0.0004936435725539,289.83282470703125,294.1499938964844,266.28424072265625,265.3825378417969,266.62469482421875,266.3233947753906,288.5430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529542341828,1.2056325715548157e-08,0.0010529422434046,-0.0306291859596967,0.0,0.0,0.0,-0.0107896467670798,60.0,-15.99290657043457,-0.0,-7.559258818901071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355020,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1748352050781,0.0,0.0,9.908638458000496e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1527404785156,0.0,0.0,0.0001043427400873,290.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1539001464844,0.0,0.0,7.706719043198973e-05,290.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1127624511719,0.0,0.0,0.0001043427473632,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9992370605469,0.0,0.0,0.0004949568537995,289.8222961425781,294.1499938964844,266.2613220214844,265.3582458496094,266.6181030273437,266.3018493652344,288.5317687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557555360719,1.2383890357625661e-08,0.0010557430796325,-0.0314863324165344,0.0,0.0,0.0,-0.0109520340338349,60.0,-16.044767379760742,-0.0,-7.599532381163955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355080,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1748352050781,0.0,0.0,9.908638458000496e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1527404785156,0.0,0.0,0.0001043427400873,290.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1539001464844,0.0,0.0,7.706719043198973e-05,290.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1127624511719,0.0,0.0,0.0001043427473632,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9992370605469,0.0,0.0,0.0004949568537995,289.8222961425781,294.1499938964844,266.2613220214844,265.3582458496094,266.6181030273437,266.3018493652344,288.5317687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557555360719,1.2383890357625661e-08,0.0010557430796325,-0.0314863324165344,0.0,0.0,0.0,-0.0109520340338349,60.0,-16.044767379760742,-0.0,-7.599532381163955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
