time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
355140,291.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1628112792969,0.0,0.0,9.93274079519324e-05,291.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1409606933594,0.0,0.0,0.0001045965400408,290.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.14215087890625,0.0,0.0,7.725464820396155e-05,290.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1015319824219,0.0,0.0,0.0001045965473167,291.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.989501953125,0.0,0.0,0.0004961607628501,289.8117370605469,294.1499938964844,266.2373352050781,265.3331298828125,266.61114501953125,266.27899169921875,288.5204162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583235416561,1.2684185257683112e-08,0.001058310852386,-0.0322720669209957,0.0,0.0,0.0,-0.0111009022220969,60.0,-16.09432029724121,-0.0,-7.63654739444064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355200,291.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1628112792969,0.0,0.0,9.93274079519324e-05,291.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1409606933594,0.0,0.0,0.0001045965400408,290.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.14215087890625,0.0,0.0,7.725464820396155e-05,290.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1015319824219,0.0,0.0,0.0001045965473167,291.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.989501953125,0.0,0.0,0.0004961607628501,289.8117370605469,294.1499938964844,266.2373352050781,265.3331298828125,266.61114501953125,266.27899169921875,288.5204162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583235416561,1.2684185257683112e-08,0.001058310852386,-0.0322720669209957,0.0,0.0,0.0,-0.0111009022220969,60.0,-16.09432029724121,-0.0,-7.63654739444064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355260,291.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1507263183594,0.0,0.0,9.954073175322264e-05,291.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1291809082031,0.0,0.0,0.0001048211779561,290.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,7.742056914139539e-05,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0902709960937,0.0,0.0,0.000104821192508,291.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9797058105469,0.0,0.0,0.0004972263704985,289.8011474609375,294.1499938964844,266.2123107910156,265.3072814941406,266.60382080078125,266.2550048828125,288.50909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605965508148,1.2949972649778374e-08,0.001060583628714,-0.032967459410429,0.0,0.0,0.0,-0.0112326648086309,60.0,-16.140729904174805,-0.0,-7.669383705888323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355320,291.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1507263183594,0.0,0.0,9.954073175322264e-05,291.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1291809082031,0.0,0.0,0.0001048211779561,290.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,7.742056914139539e-05,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0902709960937,0.0,0.0,0.000104821192508,291.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9797058105469,0.0,0.0,0.0004972263704985,289.8011474609375,294.1499938964844,266.2123107910156,265.3072814941406,266.60382080078125,266.2550048828125,288.50909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605965508148,1.2949972649778374e-08,0.001060583628714,-0.032967459410429,0.0,0.0,0.0,-0.0112326648086309,60.0,-16.140729904174805,-0.0,-7.669383705888323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355380,291.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1386413574219,0.0,0.0,9.972110274247824e-05,291.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1174011230469,0.0,0.0,0.0001050111168297,290.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1185302734375,0.0,0.0,7.756085688015446e-05,290.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0789794921875,0.0,0.0,0.0001050111313816,291.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9698791503906,0.0,0.0,0.0004981273668818,289.7904968261719,294.1499938964844,266.18634033203125,265.28076171875,266.59619140625,266.2300109863281,288.49774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625184513628,1.317470221806616e-08,0.0010625052964314,-0.0335553921759128,0.0,0.0,0.0,-0.0113440733402967,60.0,-16.183208465576172,-0.0,-7.697202164536068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355440,291.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1386413574219,0.0,0.0,9.972110274247824e-05,291.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1174011230469,0.0,0.0,0.0001050111168297,290.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1185302734375,0.0,0.0,7.756085688015446e-05,290.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0789794921875,0.0,0.0,0.0001050111313816,291.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9698791503906,0.0,0.0,0.0004981273668818,289.7904968261719,294.1499938964844,266.18634033203125,265.28076171875,266.59619140625,266.2300109863281,288.49774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625184513628,1.317470221806616e-08,0.0010625052964314,-0.0335553921759128,0.0,0.0,0.0,-0.0113440733402967,60.0,-16.183208465576172,-0.0,-7.697202164536068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355500,291.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1325988769531,0.0,0.0,9.980086906580254e-05,291.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1114807128906,0.0,0.0,0.0001050951250363,290.8427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.11260986328125,0.0,0.0,7.76228989707306e-05,290.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0733337402344,0.0,0.0,0.0001050951323122,291.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9649353027344,0.0,0.0,0.0004985258565284,289.78515625,294.1499938964844,266.1730041503906,265.2673034667969,266.5921936035156,266.21710205078125,288.4920349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633683996275,1.3274090271409024e-08,0.0010633551282808,-0.033815398812294,0.0,0.0,0.0,-0.0113933440297842,60.0,-16.202688217163086,-0.0,-7.709521554488674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355560,291.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1265563964844,0.0,0.0,9.987180965254085e-05,291.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1055908203125,0.0,0.0,0.0001051698200171,290.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.106689453125,0.0,0.0,7.767807255731896e-05,290.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.06768798828125,0.0,0.0,0.0001051698272931,291.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9599914550781,0.0,0.0,0.0004988801665604,289.7798156738281,294.1499938964844,266.159423828125,265.2536926269531,266.588134765625,266.2040100097656,288.4863586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641242843121,1.3362472905953382e-08,0.0010641108965501,-0.034046608954668,0.0,0.0,0.0,-0.0114371590316295,60.0,-16.221149444580078,-0.0,-7.720484518358718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355620,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1144714355469,0.0,0.0,9.998951281886548e-05,291.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.09375,0.0,0.0,0.000105293773231,290.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0948486328125,0.0,0.0,7.776962593197823e-05,290.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0563659667969,0.0,0.0,0.000105293780507,291.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9501037597656,0.0,0.0,0.0004994681803509,289.76910400390625,294.1499938964844,266.13165283203125,265.22613525390625,266.5797424316406,266.1771545410156,288.4749755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653784265741,1.3509128038435849e-08,0.0010653649223968,-0.0344302468001842,0.0,0.0,0.0,-0.0115098627284169,60.0,-16.254684448242188,-0.0,-7.738692886505305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355680,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1144714355469,0.0,0.0,9.998951281886548e-05,291.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.09375,0.0,0.0,0.000105293773231,290.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0948486328125,0.0,0.0,7.776962593197823e-05,290.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0563659667969,0.0,0.0,0.000105293780507,291.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9501037597656,0.0,0.0,0.0004994681803509,289.76910400390625,294.1499938964844,266.13165283203125,265.22613525390625,266.5797424316406,266.1771545410156,288.4749755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653784265741,1.3509128038435849e-08,0.0010653649223968,-0.0344302468001842,0.0,0.0,0.0,-0.0115098627284169,60.0,-16.254684448242188,-0.0,-7.738692886505305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355740,291.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10235595703125,0.0,0.0,0.0001000764605123,291.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0819091796875,0.0,0.0,0.0001053853266057,290.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0830078125,0.0,0.0,7.783724868204445e-05,290.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0450134277344,0.0,0.0,0.0001053853411576,291.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9401550292969,0.0,0.0,0.000499902467709,289.75836181640625,294.1499938964844,266.10308837890625,265.1982116699219,266.5709533691406,266.1495361328125,288.4635925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663048597052,1.3617451166680894e-08,0.0010662912391126,-0.0347136035561561,0.0,0.0,0.0,-0.0115635627880692,60.0,-16.283939361572266,-0.0,-7.752156250262487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355800,291.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10235595703125,0.0,0.0,0.0001000764605123,291.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0819091796875,0.0,0.0,0.0001053853266057,290.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0830078125,0.0,0.0,7.783724868204445e-05,290.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0450134277344,0.0,0.0,0.0001053853411576,291.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9401550292969,0.0,0.0,0.000499902467709,289.75836181640625,294.1499938964844,266.10308837890625,265.1982116699219,266.5709533691406,266.1495361328125,288.4635925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663048597052,1.3617451166680894e-08,0.0010662912391126,-0.0347136035561561,0.0,0.0,0.0,-0.0115635627880692,60.0,-16.283939361572266,-0.0,-7.752156250262487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355860,291.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0902404785156,0.0,0.0,0.0001001361888484,291.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0700988769531,0.0,0.0,0.0001054482345352,290.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0711669921875,0.0,0.0,7.788370567141101e-05,290.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0336608886719,0.0,0.0,0.0001054482418112,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9302062988281,0.0,0.0,0.0005002008401788,289.74761962890625,294.1499938964844,266.0737609863281,265.16998291015625,266.5617980957031,266.1211242675781,288.45220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066941418685,1.3691871636467567e-08,0.001066927681677,-0.0349082723259925,0.0,0.0,0.0,-0.0116004571318626,60.0,-16.308773040771484,-0.0,-7.761412490481234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355920,291.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0902404785156,0.0,0.0,0.0001001361888484,291.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0700988769531,0.0,0.0,0.0001054482345352,290.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0711669921875,0.0,0.0,7.788370567141101e-05,290.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0336608886719,0.0,0.0,0.0001054482418112,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9302062988281,0.0,0.0,0.0005002008401788,289.74761962890625,294.1499938964844,266.0737609863281,265.16998291015625,266.5617980957031,266.1211242675781,288.45220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066941418685,1.3691871636467567e-08,0.001066927681677,-0.0349082723259925,0.0,0.0,0.0,-0.0116004571318626,60.0,-16.308773040771484,-0.0,-7.761412490481234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355980,291.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.078125,0.0,0.0,0.0001001701530185,291.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0582275390625,0.0,0.0,0.000105483988591,290.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0592956542969,0.0,0.0,7.79101173975505e-05,290.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0223083496094,0.0,0.0,0.0001054840031429,291.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.92022705078125,0.0,0.0,0.0005003704573027,289.7368469238281,294.1499938964844,266.0437316894531,265.1415405273437,266.55224609375,266.092041015625,288.4407958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673032375052,1.3734177350954724e-08,0.0010672895004972,-0.0350189320743083,0.0,0.0,0.0,-0.0116214295849204,60.0,-16.330028533935547,-0.0,-7.766676901610482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356040,291.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.078125,0.0,0.0,0.0001001701530185,291.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0582275390625,0.0,0.0,0.000105483988591,290.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0592956542969,0.0,0.0,7.79101173975505e-05,290.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0223083496094,0.0,0.0,0.0001054840031429,291.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.92022705078125,0.0,0.0,0.0005003704573027,289.7368469238281,294.1499938964844,266.0437316894531,265.1415405273437,266.55224609375,266.092041015625,288.4407958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673032375052,1.3734177350954724e-08,0.0010672895004972,-0.0350189320743083,0.0,0.0,0.0,-0.0116214295849204,60.0,-16.330028533935547,-0.0,-7.766676901610482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356100,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.07208251953125,0.0,0.0,0.0001001800483209,291.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05230712890625,0.0,0.0,0.0001054944150382,290.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0533752441406,0.0,0.0,7.79178153607063e-05,290.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0166320800781,0.0,0.0,0.0001054944223142,291.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91522216796875,0.0,0.0,0.0005004199338145,289.7314453125,294.1499938964844,266.0284729003906,265.1272888183594,266.5473022460937,266.0772705078125,288.43505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674087097868,1.374650882013384e-08,0.0010673949727788,-0.0350511893630027,0.0,0.0,0.0,-0.0116275437176227,60.0,-16.33931541442871,-0.0,-7.768211673919724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356160,291.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0660400390625,0.0,0.0,0.0001001841737888,291.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0464172363281,0.0,0.0,0.0001054987587849,290.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0474548339844,0.0,0.0,7.792102405801415e-05,290.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0109558105469,0.0,0.0,0.0001054987660609,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.91021728515625,0.0,0.0,0.0005004405393265,289.7260437011719,294.1499938964844,266.0130615234375,265.1130065917969,266.5422668457031,266.06231689453125,288.4293518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674525983631,1.3751646044113386e-08,0.0010674388613551,-0.0350646264851093,0.0,0.0,0.0,-0.0116300899535417,60.0,-16.347814559936523,-0.0,-7.768851162381908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356220,291.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0539245605469,0.0,0.0,0.0001001795099,291.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0345764160156,0.0,0.0,0.0001054938475135,290.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0355834960937,0.0,0.0,7.791739335516468e-05,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99957275390625,0.0,0.0,0.0001054938547895,291.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9001770019531,0.0,0.0,0.0005004171980544,289.7152404785156,294.1499938964844,265.9818115234375,265.0844421386719,266.5319519042969,266.03204345703125,288.4179077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674028890207,1.3745825810929093e-08,0.0010673891520127,-0.0350494012236595,0.0,0.0,0.0,-0.0116272047162055,60.0,-16.363039016723633,-0.0,-7.768126408791431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356280,291.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0539245605469,0.0,0.0,0.0001001795099,291.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0345764160156,0.0,0.0,0.0001054938475135,290.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0355834960937,0.0,0.0,7.791739335516468e-05,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99957275390625,0.0,0.0,0.0001054938547895,291.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9001770019531,0.0,0.0,0.0005004171980544,289.7152404785156,294.1499938964844,265.9818115234375,265.0844421386719,266.5319519042969,266.03204345703125,288.4179077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674028890207,1.3745825810929093e-08,0.0010673891520127,-0.0350494012236595,0.0,0.0,0.0,-0.0116272047162055,60.0,-16.363039016723633,-0.0,-7.768126408791431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356340,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0418395996094,0.0,0.0,0.0001001614073175,291.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0227355957031,0.0,0.0,0.0001054747845046,290.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02374267578125,0.0,0.0,7.790331437718123e-05,290.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9881896972656,0.0,0.0,0.0001054747917805,291.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8901062011719,0.0,0.0,0.000500326801557,289.70440673828125,294.1499938964844,265.95001220703125,265.0559387207031,266.52117919921875,266.00115966796875,288.40643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672101052477,1.3723266967247127e-08,0.0010671963682398,-0.0349903963506221,0.0,0.0,0.0,-0.0116160223260521,60.0,-16.375869750976562,-0.0,-7.765319054442443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356400,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0418395996094,0.0,0.0,0.0001001614073175,291.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0227355957031,0.0,0.0,0.0001054747845046,290.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02374267578125,0.0,0.0,7.790331437718123e-05,290.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9881896972656,0.0,0.0,0.0001054747917805,291.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8901062011719,0.0,0.0,0.000500326801557,289.70440673828125,294.1499938964844,265.95001220703125,265.0559387207031,266.52117919921875,266.00115966796875,288.40643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672101052477,1.3723266967247127e-08,0.0010671963682398,-0.0349903963506221,0.0,0.0,0.0,-0.0116160223260521,60.0,-16.375869750976562,-0.0,-7.765319054442443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356460,291.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0297546386719,0.0,0.0,0.0001001344062387,291.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0108947753906,0.0,0.0,0.0001054463500622,290.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.01190185546875,0.0,0.0,7.78823159635067e-05,290.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9768371582031,0.0,0.0,0.0001054463573382,291.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8800354003906,0.0,0.0,0.0005001919344067,289.6935729980469,294.1499938964844,265.917236328125,265.0271911621094,266.510009765625,265.9696960449219,288.3949584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669223265722,1.3689620992352049e-08,0.0010669087059795,-0.034902386367321,0.0,0.0,0.0,-0.0115993423387408,60.0,-16.387409210205078,-0.0,-7.761132536643346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356520,291.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0297546386719,0.0,0.0,0.0001001344062387,291.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0108947753906,0.0,0.0,0.0001054463500622,290.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.01190185546875,0.0,0.0,7.78823159635067e-05,290.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9768371582031,0.0,0.0,0.0001054463573382,291.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8800354003906,0.0,0.0,0.0005001919344067,289.6935729980469,294.1499938964844,265.917236328125,265.0271911621094,266.510009765625,265.9696960449219,288.3949584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669223265722,1.3689620992352049e-08,0.0010669087059795,-0.034902386367321,0.0,0.0,0.0,-0.0115993423387408,60.0,-16.387409210205078,-0.0,-7.761132536643346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356580,291.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0177001953125,0.0,0.0,0.000100104836747,291.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.99908447265625,0.0,0.0,0.0001054152089636,290.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00006103515625,0.0,0.0,7.785931666148826e-05,290.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9654541015625,0.0,0.0,0.0001054152162396,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8699645996094,0.0,0.0,0.0005000442033633,289.6827087402344,294.1499938964844,265.8830261230469,264.997802734375,266.4984130859375,265.937255859375,288.38348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066607190296,1.3652769581540273e-08,0.0010665935697034,-0.034805990755558,0.0,0.0,0.0,-0.0115810735151171,60.0,-16.398916244506836,-0.0,-7.75654811491222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356640,291.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0177001953125,0.0,0.0,0.000100104836747,291.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.99908447265625,0.0,0.0,0.0001054152089636,290.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00006103515625,0.0,0.0,7.785931666148826e-05,290.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9654541015625,0.0,0.0,0.0001054152162396,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8699645996094,0.0,0.0,0.0005000442033633,289.6827087402344,294.1499938964844,265.8830261230469,264.997802734375,266.4984130859375,265.937255859375,288.38348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066607190296,1.3652769581540273e-08,0.0010665935697034,-0.034805990755558,0.0,0.0,0.0,-0.0115810735151171,60.0,-16.398916244506836,-0.0,-7.75654811491222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356700,291.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0116577148437,0.0,0.0,0.0001000900301733,291.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9931640625,0.0,0.0,0.0001053996238624,290.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9941711425781,0.0,0.0,7.784779882058501e-05,290.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.95977783203125,0.0,0.0,0.0001053996311384,291.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8648986816406,0.0,0.0,0.0004999702796339,289.6772766113281,294.1499938964844,265.8653564453125,264.9828186035156,266.492431640625,265.9206237792969,288.3777160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664494475349,1.3634321227584678e-08,0.0010664358269423,-0.0347577333450317,0.0,0.0,0.0,-0.0115719279274344,60.0,-16.404897689819336,-0.0,-7.754253772418451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356760,291.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0056457519531,0.0,0.0,0.0001000758566078,291.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9872741699219,0.0,0.0,0.0001053846935974,290.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9882507324219,0.0,0.0,7.783677574479952e-05,290.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9541015625,0.0,0.0,0.0001053847008734,291.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8598327636719,0.0,0.0,0.0004998994409106,289.6718444824219,294.1499938964844,265.8473205566406,264.9676818847656,266.4863586425781,265.9036865234375,288.3719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662983404472,1.3616655358816844e-08,0.0010662847198545,-0.0347115248441696,0.0,0.0,0.0,-0.0115631707012653,60.0,-16.411176681518555,-0.0,-7.752057484822218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356820,291.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9935913085937,0.0,0.0,0.0001000499323708,291.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9754638671875,0.0,0.0,0.0001053574014804,290.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9764404296875,0.0,0.0,7.781661406625062e-05,290.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9427185058594,0.0,0.0,0.0001053574087563,291.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8497314453125,0.0,0.0,0.0004997699870727,289.6609802246094,294.1499938964844,265.8101501464844,264.9367370605469,266.473876953125,265.8689270019531,288.3604431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660222033038,1.3584354974227608e-08,0.0010660085827112,-0.0346270315349102,0.0,0.0,0.0,-0.0115471575409173,60.0,-16.42471694946289,-0.0,-7.748041497279702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356880,291.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9935913085937,0.0,0.0,0.0001000499323708,291.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9754638671875,0.0,0.0,0.0001053574014804,290.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9764404296875,0.0,0.0,7.781661406625062e-05,290.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9427185058594,0.0,0.0,0.0001053574087563,291.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8497314453125,0.0,0.0,0.0004997699870727,289.6609802246094,294.1499938964844,265.8101501464844,264.9367370605469,266.473876953125,265.8689270019531,288.3604431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660222033038,1.3584354974227608e-08,0.0010660085827112,-0.0346270315349102,0.0,0.0,0.0,-0.0115471575409173,60.0,-16.42471694946289,-0.0,-7.748041497279702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356940,291.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9815368652344,0.0,0.0,0.000100029137684,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9636535644531,0.0,0.0,0.000105335500848,290.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.964599609375,0.0,0.0,7.780043961247429e-05,290.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9313659667969,0.0,0.0,0.0001053355081239,291.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8395690917969,0.0,0.0,0.0004996661446057,289.6501159667969,294.1499938964844,265.7714538574219,264.9049072265625,266.4609069824219,265.8326721191406,288.3489074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658005485311,1.3558439704297598e-08,0.0010657869279384,-0.0345592387020587,0.0,0.0,0.0,-0.0115343099460005,60.0,-16.440061569213867,-0.0,-7.7448206070585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357000,291.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9815368652344,0.0,0.0,0.000100029137684,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9636535644531,0.0,0.0,0.000105335500848,290.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.964599609375,0.0,0.0,7.780043961247429e-05,290.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9313659667969,0.0,0.0,0.0001053355081239,291.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8395690917969,0.0,0.0,0.0004996661446057,289.6501159667969,294.1499938964844,265.7714538574219,264.9049072265625,266.4609069824219,265.8326721191406,288.3489074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658005485311,1.3558439704297598e-08,0.0010657869279384,-0.0345592387020587,0.0,0.0,0.0,-0.0115343099460005,60.0,-16.440061569213867,-0.0,-7.7448206070585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357060,291.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9695129394531,0.0,0.0,0.0001000141564873,291.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9518737792969,0.0,0.0,0.0001053197265719,290.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9527893066406,0.0,0.0,7.778879080433398e-05,290.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91998291015625,0.0,0.0,0.0001053197338478,291.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8294372558594,0.0,0.0,0.0004995912895537,289.63922119140625,294.1499938964844,265.7312316894531,264.8721008300781,266.44744873046875,265.79510498046875,288.3373413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539767529380242e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,-0.0115250535309314,60.0,-16.45722007751465,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357120,291.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9695129394531,0.0,0.0,0.0001000141564873,291.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9518737792969,0.0,0.0,0.0001053197265719,290.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9527893066406,0.0,0.0,7.778879080433398e-05,290.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91998291015625,0.0,0.0,0.0001053197338478,291.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8294372558594,0.0,0.0,0.0004995912895537,289.63922119140625,294.1499938964844,265.7312316894531,264.8721008300781,266.44744873046875,265.79510498046875,288.3373413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539767529380242e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,-0.0115250535309314,60.0,-16.45722007751465,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357180,291.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9574890136719,0.0,0.0,0.0001000067568384,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9400634765625,0.0,0.0,0.0001053119340213,290.8281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9410095214844,0.0,0.0,7.778303552186117e-05,290.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9085998535156,0.0,0.0,0.0001053119412972,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8192443847656,0.0,0.0,0.0004995543276891,289.6282958984375,294.1499938964844,265.689453125,264.83819580078125,266.4334411621094,265.7558288574219,288.3257751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655618971213,1.3530541131956396e-08,0.001065548392944,-0.0344862639904022,0.0,0.0,0.0,-0.0115204798057675,60.0,-16.476823806762695,-0.0,-7.741353869050729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357240,291.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9574890136719,0.0,0.0,0.0001000067568384,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9400634765625,0.0,0.0,0.0001053119340213,290.8281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9410095214844,0.0,0.0,7.778303552186117e-05,290.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9085998535156,0.0,0.0,0.0001053119412972,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8192443847656,0.0,0.0,0.0004995543276891,289.6282958984375,294.1499938964844,265.689453125,264.83819580078125,266.4334411621094,265.7558288574219,288.3257751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655618971213,1.3530541131956396e-08,0.001065548392944,-0.0344862639904022,0.0,0.0,0.0,-0.0115204798057675,60.0,-16.476823806762695,-0.0,-7.741353869050729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357300,291.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.95147705078125,0.0,0.0,0.0001000053016468,291.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9341735839844,0.0,0.0,0.0001053103987942,290.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9350891113281,0.0,0.0,7.778190047247335e-05,290.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9029235839844,0.0,0.0,0.0001053104060702,291.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.81414794921875,0.0,0.0,0.0004995470517314,289.62286376953125,294.1499938964844,265.66796875,264.8208312988281,266.4262390136719,265.7357177734375,288.3199768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655464138835,1.3528729247980209e-08,0.0010655327932909,-0.0344815254211425,0.0,0.0,0.0,-0.011519581079483,60.0,-16.487335205078125,-0.0,-7.741128627003492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357360,291.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9454650878906,0.0,0.0,0.0001000063930405,291.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.92828369140625,0.0,0.0,0.0001053115483955,290.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.92919921875,0.0,0.0,7.778275175951421e-05,290.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8972473144531,0.0,0.0,0.0001053115556715,291.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8090515136719,0.0,0.0,0.0004995525232516,289.6174011230469,294.1499938964844,265.6460876464844,264.8031921386719,266.4188842773437,265.7151184082031,288.3141784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655579390004,1.3530082831891832e-08,0.001065544434823,-0.0344850644469261,0.0,0.0,0.0,-0.0115202525630593,60.0,-16.49856948852539,-0.0,-7.741297025631867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357420,291.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9334411621094,0.0,0.0,0.0001000137854134,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9164733886719,0.0,0.0,0.0001053193336701,290.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9173889160156,0.0,0.0,7.778849976602942e-05,290.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8858642578125,0.0,0.0,0.0001053193409461,291.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.798828125,0.0,0.0,0.0004995894269086,289.6064758300781,294.1499938964844,265.60113525390625,264.7669372558594,266.4038391113281,265.6729431152344,288.3025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656367521733,1.3539290577568865e-08,0.0010656231315806,-0.0345091521739959,0.0,0.0,0.0,-0.0115248169749975,60.0,-16.522533416748047,-0.0,-7.74244099943644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
