time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
362160,290.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4482421875,0.0,0.0,0.0001169720708276,290.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4383850097656,0.0,0.0,0.0001231772184837,290.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4389038085937,0.0,0.0,9.097827569348738e-05,290.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4205627441406,0.0,0.0,0.0001231772330356,291.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.36993408203125,0.0,0.0,0.0005842996179126,289.1530456542969,294.1499938964844,262.2642517089844,261.65447998046875,265.0785217285156,262.3424377441406,287.82928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012463206658139,3.467104292553813e-08,0.001246285974048,-0.0895505920052528,0.0,0.0,0.0,-0.0220005735754966,60.0,-21.63299560546875,-0.0,-1.059061105479487e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362220,290.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.434326171875,0.0,0.0,0.0001177590966108,290.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.42462158203125,0.0,0.0,0.0001240059937117,290.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4251403808594,0.0,0.0,9.159040928352624e-05,290.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4070739746094,0.0,0.0,0.0001240060082636,291.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.35723876953125,0.0,0.0,0.0005882309633307,289.1397705078125,294.1499938964844,262.1442565917969,261.53765869140625,265.0149230957031,262.2196044921875,287.8159484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547065271064,3.5651890328836096e-08,0.0012546709040179,-0.092089906334877,0.0,0.0,0.0,-0.0224868096411228,60.0,-21.87975311279297,-0.0,-1.0733602806567433e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362280,290.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.434326171875,0.0,0.0,0.0001177590966108,290.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.42462158203125,0.0,0.0,0.0001240059937117,290.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4251403808594,0.0,0.0,9.159040928352624e-05,290.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4070739746094,0.0,0.0,0.0001240060082636,291.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.35723876953125,0.0,0.0,0.0005882309633307,289.1397705078125,294.1499938964844,262.1442565917969,261.53765869140625,265.0149230957031,262.2196044921875,287.8159484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547065271064,3.5651890328836096e-08,0.0012546709040179,-0.092089906334877,0.0,0.0,0.0,-0.0224868096411228,60.0,-21.87975311279297,-0.0,-1.0733602806567433e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362340,290.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4203491210937,0.0,0.0,0.000118463889521,290.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4107971191406,0.0,0.0,0.0001247481850441,290.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4112854003906,0.0,0.0,9.213857993017882e-05,290.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3935241699219,0.0,0.0,0.0001247481850441,291.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3444519042969,0.0,0.0,0.0005917515372857,289.1264038085937,294.1499938964844,262.02520751953125,261.4217834472656,264.9496459960937,262.09796142578125,287.802490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622161302715,3.6530259706069046e-08,0.0012621795758605,-0.0943624600768089,0.0,0.0,0.0,-0.0229222457855939,60.0,-22.11050605773925,-0.0,-1.086246754766762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362400,290.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4203491210937,0.0,0.0,0.000118463889521,290.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4107971191406,0.0,0.0,0.0001247481850441,290.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4112854003906,0.0,0.0,9.213857993017882e-05,290.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3935241699219,0.0,0.0,0.0001247481850441,291.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3444519042969,0.0,0.0,0.0005917515372857,289.1264038085937,294.1499938964844,262.02520751953125,261.4217834472656,264.9496459960937,262.09796142578125,287.802490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622161302715,3.6530259706069046e-08,0.0012621795758605,-0.0943624600768089,0.0,0.0,0.0,-0.0229222457855939,60.0,-22.11050605773925,-0.0,-1.086246754766762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362460,290.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4062805175781,0.0,0.0,0.0001191009141621,290.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3968811035156,0.0,0.0,0.0001254189992323,290.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3973693847656,0.0,0.0,9.263404353987426e-05,290.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3798828125,0.0,0.0,0.0001254189992323,291.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33160400390625,0.0,0.0,0.0005949336336925,289.1129455566406,294.1499938964844,261.9073486328125,261.3070983886719,264.8827209472656,261.97772216796875,287.7889099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690036091953,3.732418107915692e-08,0.001268966239877,-0.0964152961969375,0.0,0.0,0.0,-0.023315817117691,60.0,-22.327117919921875,-0.0,-1.097960264928588e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362520,290.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4062805175781,0.0,0.0,0.0001191009141621,290.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3968811035156,0.0,0.0,0.0001254189992323,290.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3973693847656,0.0,0.0,9.263404353987426e-05,290.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3798828125,0.0,0.0,0.0001254189992323,291.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33160400390625,0.0,0.0,0.0005949336336925,289.1129455566406,294.1499938964844,261.9073486328125,261.3070983886719,264.8827209472656,261.97772216796875,287.7889099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690036091953,3.732418107915692e-08,0.001268966239877,-0.0964152961969375,0.0,0.0,0.0,-0.023315817117691,60.0,-22.327117919921875,-0.0,-1.097960264928588e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362580,290.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.39215087890625,0.0,0.0,0.0001196558368974,290.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3829040527344,0.0,0.0,0.0001260033604921,290.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3833923339844,0.0,0.0,9.306564606959e-05,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3661499023437,0.0,0.0,0.0001260033604921,291.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3186340332031,0.0,0.0,0.0005977055989205,289.09942626953125,294.1499938964844,261.791015625,261.19390869140625,264.8143310546875,261.8591613769531,287.7751770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749163433909,3.801578074558165e-08,0.0012748782755807,-0.0982026010751724,0.0,0.0,0.0,-0.0236586648970842,60.0,-22.529268264770508,-0.0,-1.1082152440167198e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362640,290.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.39215087890625,0.0,0.0,0.0001196558368974,290.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3829040527344,0.0,0.0,0.0001260033604921,290.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3833923339844,0.0,0.0,9.306564606959e-05,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3661499023437,0.0,0.0,0.0001260033604921,291.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3186340332031,0.0,0.0,0.0005977055989205,289.09942626953125,294.1499938964844,261.791015625,261.19390869140625,264.8143310546875,261.8591613769531,287.7751770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749163433909,3.801578074558165e-08,0.0012748782755807,-0.0982026010751724,0.0,0.0,0.0,-0.0236586648970842,60.0,-22.529268264770508,-0.0,-1.1082152440167198e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362700,290.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38507080078125,0.0,0.0,0.0001199024482048,290.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3758850097656,0.0,0.0,0.0001262630539713,290.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3763732910156,0.0,0.0,9.325746214017272e-05,290.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3592834472656,0.0,0.0,0.0001262630539713,291.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3121337890625,0.0,0.0,0.0005989375058561,289.0926513671875,294.1499938964844,261.7335205078125,261.1379699707031,264.7796325683594,261.800537109375,287.76824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012775440700352,3.832314376950308e-08,0.0012775057693943,-0.0989966243505477,0.0,0.0,0.0,-0.0238110329955816,60.0,-22.62456703186035,-0.0,-1.1127880128469769e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362760,290.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3779602050781,0.0,0.0,0.000120126416732,290.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3688659667969,0.0,0.0,0.0001264989114133,290.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.36932373046875,0.0,0.0,9.34316631173715e-05,290.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3523864746094,0.0,0.0,0.0001264989114133,291.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3056030273437,0.0,0.0,0.0006000562570989,289.0858459472656,294.1499938964844,261.676513671875,261.0824890136719,264.7445983886719,261.742431640625,287.7613220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799305841326,3.860227693053275e-08,0.0012798919342458,-0.0997175723314285,0.0,0.0,0.0,-0.0239494089037179,60.0,-22.71546173095703,-0.0,-1.1169490221618616e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362820,290.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3637390136719,0.0,0.0,0.0001205154912895,290.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3547668457031,0.0,0.0,0.0001269086205866,290.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3552551269531,0.0,0.0,9.37342701945454e-05,290.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33856201171875,0.0,0.0,0.0001269086205866,291.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.29254150390625,0.0,0.0,0.0006019997526891,289.0722045898437,294.1499938964844,261.5640869140625,260.97314453125,264.6736145019531,261.6279296875,287.747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012840761337429,3.908717971512488e-08,0.0012840370181947,-0.1009696125984191,0.0,0.0,0.0,-0.0241897907108068,60.0,-22.884700775146484,-0.0,-1.1241957764696053e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362880,290.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3637390136719,0.0,0.0,0.0001205154912895,290.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3547668457031,0.0,0.0,0.0001269086205866,290.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3552551269531,0.0,0.0,9.37342701945454e-05,290.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33856201171875,0.0,0.0,0.0001269086205866,291.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.29254150390625,0.0,0.0,0.0006019997526891,289.0722045898437,294.1499938964844,261.5640869140625,260.97314453125,264.6736145019531,261.6279296875,287.747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012840761337429,3.908717971512488e-08,0.0012840370181947,-0.1009696125984191,0.0,0.0,0.0,-0.0241897907108068,60.0,-22.884700775146484,-0.0,-1.1241957764696053e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362940,290.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3494567871094,0.0,0.0,0.0001208342946483,290.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.34063720703125,0.0,0.0,0.0001272443332709,290.1939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.34112548828125,0.0,0.0,9.398222755407916e-05,290.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.32470703125,0.0,0.0,0.0001272443332709,291.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2793884277344,0.0,0.0,0.000603592256084,289.0585327148437,294.1499938964844,261.4540710449219,260.8661804199219,264.6015625,261.515869140625,287.73321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874730164185,3.948451166024825e-08,0.0012874335516244,-0.1019951924681663,0.0,0.0,0.0,-0.0243867598474025,60.0,-23.03811836242676,-0.0,-1.1301511904093789e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363000,290.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3494567871094,0.0,0.0,0.0001208342946483,290.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.34063720703125,0.0,0.0,0.0001272443332709,290.1939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.34112548828125,0.0,0.0,9.398222755407916e-05,290.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.32470703125,0.0,0.0,0.0001272443332709,291.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2793884277344,0.0,0.0,0.000603592256084,289.0585327148437,294.1499938964844,261.4540710449219,260.8661804199219,264.6015625,261.515869140625,287.73321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874730164185,3.948451166024825e-08,0.0012874335516244,-0.1019951924681663,0.0,0.0,0.0,-0.0243867598474025,60.0,-23.03811836242676,-0.0,-1.1301511904093789e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363060,290.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3351745605469,0.0,0.0,0.0001210920017911,290.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.32647705078125,0.0,0.0,0.000127515711938,290.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.32696533203125,0.0,0.0,9.418266563443468e-05,290.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.310791015625,0.0,0.0,0.000127515711938,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2662353515625,0.0,0.0,0.0006048795185051,289.0447998046875,294.1499938964844,261.3467102050781,260.7618408203125,264.52850341796875,261.406494140625,287.71893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902189046144,3.980569474038021e-08,0.0012901790905743,-0.1028240025043487,0.0,0.0,0.0,-0.0245459787547588,60.0,-23.177078247070312,-0.0,-1.1349767703450203e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363120,290.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3351745605469,0.0,0.0,0.0001210920017911,290.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.32647705078125,0.0,0.0,0.000127515711938,290.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.32696533203125,0.0,0.0,9.418266563443468e-05,290.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.310791015625,0.0,0.0,0.000127515711938,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2662353515625,0.0,0.0,0.0006048795185051,289.0447998046875,294.1499938964844,261.3467102050781,260.7618408203125,264.52850341796875,261.406494140625,287.71893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902189046144,3.980569474038021e-08,0.0012901790905743,-0.1028240025043487,0.0,0.0,0.0,-0.0245459787547588,60.0,-23.177078247070312,-0.0,-1.1349767703450203e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363180,290.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.32086181640625,0.0,0.0,0.000121294564451,290.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.31231689453125,0.0,0.0,0.0001277290139114,290.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3127746582031,0.0,0.0,9.434021194465458e-05,290.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.296875,0.0,0.0,0.0001277290139114,291.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2530212402344,0.0,0.0,0.0006058913422748,289.0310363769531,294.1499938964844,261.2423400878906,260.66046142578125,264.45458984375,261.3000793457031,287.7045288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923772446811,4.0058147021682096e-08,0.0012923371978104,-0.1034752950072288,0.0,0.0,0.0,-0.0246711261570453,60.0,-23.302549362182617,-0.0,-1.1387768239501385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363240,290.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.32086181640625,0.0,0.0,0.000121294564451,290.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.31231689453125,0.0,0.0,0.0001277290139114,290.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3127746582031,0.0,0.0,9.434021194465458e-05,290.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.296875,0.0,0.0,0.0001277290139114,291.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2530212402344,0.0,0.0,0.0006058913422748,289.0310363769531,294.1499938964844,261.2423400878906,260.66046142578125,264.45458984375,261.3000793457031,287.7045288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923772446811,4.0058147021682096e-08,0.0012923371978104,-0.1034752950072288,0.0,0.0,0.0,-0.0246711261570453,60.0,-23.302549362182617,-0.0,-1.1387768239501385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363300,290.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3136901855469,0.0,0.0,0.0001213780706166,290.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3052062988281,0.0,0.0,0.0001278169511351,290.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3056640625,0.0,0.0,9.44051644182764e-05,290.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2898864746094,0.0,0.0,0.000127816965687,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.24639892578125,0.0,0.0,0.0006063085165806,289.0241394042969,294.1499938964844,261.1913452148437,260.6109313964844,264.4173278808594,261.2480163574219,287.6972961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012932670069858,4.016222376890256e-08,0.0012932268436998,-0.1037437692284584,0.0,0.0,0.0,-0.024722721427679,60.0,-23.36071014404297,-0.0,-1.1403453470393289e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363360,290.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3065185546875,0.0,0.0,0.0001214477597386,290.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2981262207031,0.0,0.0,0.0001278903364436,290.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2985534667969,0.0,0.0,9.445937030250208e-05,290.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2829284667969,0.0,0.0,0.0001278903364436,291.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2397766113281,0.0,0.0,0.0006066565983928,289.0172424316406,294.1499938964844,261.1412353515625,260.5622863769531,264.3799133300781,261.1968688964844,287.69000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012940096203237,4.0249069854780834e-08,0.0012939693406224,-0.1039677783846855,0.0,0.0,0.0,-0.0247657746076583,60.0,-23.41546440124512,-0.0,-1.141655019409882e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363420,290.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.29217529296875,0.0,0.0,0.0001215533920913,290.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2839050292969,0.0,0.0,0.0001280015712836,290.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.28436279296875,0.0,0.0,9.454153041588144e-05,290.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2689514160156,0.0,0.0,0.0001280015858355,291.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2265014648437,0.0,0.0,0.0006071843090467,289.0034484863281,294.1499938964844,261.043701171875,260.4676208496094,264.3046875,261.09698486328125,287.67535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951351236552,4.038071921286247e-08,0.0012950947275385,-0.1043073236942291,0.0,0.0,0.0,-0.0248310379683971,60.0,-23.516504287719727,-0.0,-1.143641696899067e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363480,290.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.29217529296875,0.0,0.0,0.0001215533920913,290.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2839050292969,0.0,0.0,0.0001280015712836,290.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.28436279296875,0.0,0.0,9.454153041588144e-05,290.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2689514160156,0.0,0.0,0.0001280015858355,291.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2265014648437,0.0,0.0,0.0006071843090467,289.0034484863281,294.1499938964844,261.043701171875,260.4676208496094,264.3046875,261.09698486328125,287.67535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951351236552,4.038071921286247e-08,0.0012950947275385,-0.1043073236942291,0.0,0.0,0.0,-0.0248310379683971,60.0,-23.516504287719727,-0.0,-1.143641696899067e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363540,290.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.27783203125,0.0,0.0,0.0001216104137711,290.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2696838378906,0.0,0.0,0.0001280616124859,290.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2701416015625,0.0,0.0,9.458587737753989e-05,290.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2549743652344,0.0,0.0,0.0001280616270378,291.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.21319580078125,0.0,0.0,0.0006074691191315,288.9896240234375,294.1499938964844,260.95001220703125,260.37677001953125,264.2289123535156,261.0012512207031,287.6605529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957425788044,4.045176993372479e-08,0.0012957021826878,-0.1044905558228492,0.0,0.0,0.0,-0.0248662587255239,60.0,-23.603729248046875,-0.0,-1.1447146164300649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363600,290.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.27783203125,0.0,0.0,0.0001216104137711,290.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2696838378906,0.0,0.0,0.0001280616124859,290.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2701416015625,0.0,0.0,9.458587737753989e-05,290.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2549743652344,0.0,0.0,0.0001280616270378,291.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.21319580078125,0.0,0.0,0.0006074691191315,288.9896240234375,294.1499938964844,260.95001220703125,260.37677001953125,264.2289123535156,261.0012512207031,287.6605529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957425788044,4.045176993372479e-08,0.0012957021826878,-0.1044905558228492,0.0,0.0,0.0,-0.0248662587255239,60.0,-23.603729248046875,-0.0,-1.1447146164300649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363660,290.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.26348876953125,0.0,0.0,0.000121633092931,290.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2554626464844,0.0,0.0,0.0001280855067307,290.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2558898925781,0.0,0.0,9.460352157475428e-05,290.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2409973144531,0.0,0.0,0.0001280855067307,291.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.19989013671875,0.0,0.0,0.0006075823912397,288.9757995605469,294.1499938964844,260.8588562011719,260.2884826660156,264.1527709960937,260.90850830078125,287.6456604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959843734279,4.0480028218325976e-08,0.0012959438608959,-0.1045634299516677,0.0,0.0,0.0,-0.0248802695423364,60.0,-23.681020736694336,-0.0,-1.1451415105057094e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363720,290.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.26348876953125,0.0,0.0,0.000121633092931,290.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2554626464844,0.0,0.0,0.0001280855067307,290.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2558898925781,0.0,0.0,9.460352157475428e-05,290.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2409973144531,0.0,0.0,0.0001280855067307,291.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.19989013671875,0.0,0.0,0.0006075823912397,288.9757995605469,294.1499938964844,260.8588562011719,260.2884826660156,264.1527709960937,260.90850830078125,287.6456604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959843734279,4.0480028218325976e-08,0.0012959438608959,-0.1045634299516677,0.0,0.0,0.0,-0.0248802695423364,60.0,-23.681020736694336,-0.0,-1.1451415105057094e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363780,290.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2491455078125,0.0,0.0,0.0001216326782014,290.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.24127197265625,0.0,0.0,0.0001280850701732,290.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2416687011719,0.0,0.0,9.460319415666164e-05,290.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2270202636719,0.0,0.0,0.0001280850701732,291.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1865539550781,0.0,0.0,0.0006075803539715,288.96197509765625,294.1499938964844,260.768798828125,260.2012939453125,264.0762634277344,260.8177185058594,287.630615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959798332303,4.047949886398784e-08,0.0012959393206983,-0.1045620664954185,0.0,0.0,0.0,-0.0248800069093704,60.0,-23.750322341918945,-0.0,-1.145133552427069e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363840,290.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2491455078125,0.0,0.0,0.0001216326782014,290.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.24127197265625,0.0,0.0,0.0001280850701732,290.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2416687011719,0.0,0.0,9.460319415666164e-05,290.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2270202636719,0.0,0.0,0.0001280850701732,291.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1865539550781,0.0,0.0,0.0006075803539715,288.96197509765625,294.1499938964844,260.768798828125,260.2012939453125,264.0762634277344,260.8177185058594,287.630615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959798332303,4.047949886398784e-08,0.0012959393206983,-0.1045620664954185,0.0,0.0,0.0,-0.0248800069093704,60.0,-23.750322341918945,-0.0,-1.145133552427069e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363900,290.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2419738769531,0.0,0.0,0.0001216248201671,290.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2341613769531,0.0,0.0,0.0001280767901334,290.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.23455810546875,0.0,0.0,9.459708235226572e-05,290.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.22003173828125,0.0,0.0,0.0001280767901334,291.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1799011230469,0.0,0.0,0.0006075410638004,288.9550476074219,294.1499938964844,260.7241516113281,260.1581115722656,264.03790283203125,260.7727966308594,287.623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012958961306139,4.046968982152066e-08,0.0012958556180819,-0.1045367717742919,0.0,0.0,0.0,-0.0248751435428857,60.0,-23.7829818725586,-0.0,-1.1449853332123896e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363960,290.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2348022460937,0.0,0.0,0.000121611803479,290.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.22705078125,0.0,0.0,0.0001280630822293,290.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2274475097656,0.0,0.0,9.45869614952244e-05,290.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2130432128906,0.0,0.0,0.0001280630967812,291.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1732177734375,0.0,0.0,0.0006074761040508,288.9481201171875,294.1499938964844,260.6797790527344,260.1152038574219,263.9994812011719,260.7281494140625,287.6154479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957573635503,4.0453468130863264e-08,0.0012957169674336,-0.1044949293136596,0.0,0.0,0.0,-0.0248671025037765,60.0,-23.814319610595703,-0.0,-1.1447402670228257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364020,290.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.220458984375,0.0,0.0,0.0001215719094034,290.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2128295898437,0.0,0.0,0.0001280210854019,290.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2132263183594,0.0,0.0,9.45559295359999e-05,290.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.19903564453125,0.0,0.0,0.0001280210854019,291.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1598815917969,0.0,0.0,0.0006072768010199,288.93426513671875,294.1499938964844,260.5918884277344,260.0302429199219,263.9224548339844,260.6396789550781,287.60015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295332214795,4.040373013936005e-08,0.0012952918186783,-0.1043666675686836,0.0,0.0,0.0,-0.0248424466699361,60.0,-23.87347221374512,-0.0,-1.1439891522968537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364080,290.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.220458984375,0.0,0.0,0.0001215719094034,290.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2128295898437,0.0,0.0,0.0001280210854019,290.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2132263183594,0.0,0.0,9.45559295359999e-05,290.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.19903564453125,0.0,0.0,0.0001280210854019,291.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1598815917969,0.0,0.0,0.0006072768010199,288.93426513671875,294.1499938964844,260.5918884277344,260.0302429199219,263.9224548339844,260.6396789550781,287.60015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295332214795,4.040373013936005e-08,0.0012952918186783,-0.1043666675686836,0.0,0.0,0.0,-0.0248424466699361,60.0,-23.87347221374512,-0.0,-1.1439891522968537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364140,290.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2061462402344,0.0,0.0,0.0001215133233927,290.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1986389160156,0.0,0.0,0.0001279593852814,290.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.19903564453125,0.0,0.0,9.451036021346226e-05,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.18505859375,0.0,0.0,0.0001279593852814,291.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1465148925781,0.0,0.0,0.0006069841329008,288.92041015625,294.1499938964844,260.505126953125,259.9464416503906,263.84521484375,260.55242919921875,287.5847473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001294707879424,4.033069345155128e-08,0.0012946675997227,-0.1041783019900322,0.0,0.0,0.0,-0.0248062405735254,60.0,-23.927385330200195,-0.0,-1.1428866031337749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364200,290.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2061462402344,0.0,0.0,0.0001215133233927,290.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1986389160156,0.0,0.0,0.0001279593852814,290.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.19903564453125,0.0,0.0,9.451036021346226e-05,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.18505859375,0.0,0.0,0.0001279593852814,291.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1465148925781,0.0,0.0,0.0006069841329008,288.92041015625,294.1499938964844,260.505126953125,259.9464416503906,263.84521484375,260.55242919921875,287.5847473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001294707879424,4.033069345155128e-08,0.0012946675997227,-0.1041783019900322,0.0,0.0,0.0,-0.0248062405735254,60.0,-23.927385330200195,-0.0,-1.1428866031337749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364260,290.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1918334960937,0.0,0.0,0.0001214394142152,290.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1844177246094,0.0,0.0,0.0001278815470868,290.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.184814453125,0.0,0.0,9.44528801483102e-05,290.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.17108154296875,0.0,0.0,0.0001278815616387,291.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1331787109375,0.0,0.0,0.0006066149799153,288.9065856933594,294.1499938964844,260.41949462890625,259.86376953125,263.7678527832031,260.4661865234375,287.5692443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939204461872,4.0238564480432615e-08,0.0012938801664859,-0.1039406806230545,0.0,0.0,0.0,-0.0247605703771114,60.0,-23.97736358642578,-0.0,-1.1414964973255337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364320,290.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1918334960937,0.0,0.0,0.0001214394142152,290.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1844177246094,0.0,0.0,0.0001278815470868,290.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.184814453125,0.0,0.0,9.44528801483102e-05,290.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.17108154296875,0.0,0.0,0.0001278815616387,291.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1331787109375,0.0,0.0,0.0006066149799153,288.9065856933594,294.1499938964844,260.41949462890625,259.86376953125,263.7678527832031,260.4661865234375,287.5692443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939204461872,4.0238564480432615e-08,0.0012938801664859,-0.1039406806230545,0.0,0.0,0.0,-0.0247605703771114,60.0,-23.97736358642578,-0.0,-1.1414964973255337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364380,290.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1775207519531,0.0,0.0,0.0001213492651004,290.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1702575683594,0.0,0.0,0.0001277866103919,290.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1706237792969,0.0,0.0,9.438276174478232e-05,290.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1571044921875,0.0,0.0,0.0001277866249438,291.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.11981201171875,0.0,0.0,0.0006061646272428,288.8927307128906,294.1499938964844,260.3349914550781,259.78228759765625,263.6903381347656,260.3812866210937,287.5536193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929597869515,4.01261850413448e-08,0.0012929196236655,-0.1036508157849311,0.0,0.0,0.0,-0.024704860523343,60.0,-24.02231407165528,-0.0,-1.1398021371178404e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364440,290.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1775207519531,0.0,0.0,0.0001213492651004,290.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1702575683594,0.0,0.0,0.0001277866103919,290.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1706237792969,0.0,0.0,9.438276174478232e-05,290.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1571044921875,0.0,0.0,0.0001277866249438,291.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.11981201171875,0.0,0.0,0.0006061646272428,288.8927307128906,294.1499938964844,260.3349914550781,259.78228759765625,263.6903381347656,260.3812866210937,287.5536193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929597869515,4.01261850413448e-08,0.0012929196236655,-0.1036508157849311,0.0,0.0,0.0,-0.024704860523343,60.0,-24.02231407165528,-0.0,-1.1398021371178404e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
