time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
366840,290.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.894287109375,0.0,0.0,0.0001185908695333,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8890075683594,0.0,0.0,0.0001248819025931,289.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8892822265625,0.0,0.0,9.223734377883376e-05,290.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.87945556640625,0.0,0.0,0.0001248819025931,291.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8523254394531,0.0,0.0,0.0005923858843743,288.616455078125,294.1499938964844,258.91412353515625,258.41314697265625,262.1649475097656,258.9489440917969,287.2245483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635678285732,3.6688103222104473e-08,0.0012635311577469,-0.0947706922888755,0.0,0.0,0.0,-0.023000506684184,60.0,-24.431798934936523,-0.0,-1.0885705847840654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366900,290.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.88726806640625,0.0,0.0,0.0001185496075777,290.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.88201904296875,0.0,0.0,0.0001248384505743,289.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8822937011719,0.0,0.0,9.220524952979758e-05,290.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.87255859375,0.0,0.0,0.0001248384505743,291.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8456420898437,0.0,0.0,0.000592179771047,288.6095275878906,294.1499938964844,258.88580322265625,258.3857421875,262.1283569335937,258.92022705078125,287.216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012631281279027,3.6636674138890164e-08,0.0012630915734916,-0.0946376845240593,0.0,0.0,0.0,-0.0229750107973814,60.0,-24.43997383117676,-0.0,-1.0878131462277453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366960,290.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8802185058594,0.0,0.0,0.0001185125584015,290.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8750305175781,0.0,0.0,0.0001247994368895,289.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.87530517578125,0.0,0.0,9.217643673764542e-05,290.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8656311035156,0.0,0.0,0.0001247994368895,291.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.83892822265625,0.0,0.0,0.000591994728893,288.6026306152344,294.1499938964844,258.8578796386719,258.3586730957031,262.09185791015625,258.89190673828125,287.2075500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012627333635464,3.659049596649312e-08,0.0012626968091353,-0.0945182517170906,0.0,0.0,0.0,-0.0229521188884973,60.0,-24.44858741760254,-0.0,-1.0871332278838965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367020,290.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8661804199219,0.0,0.0,0.0001184505163109,290.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8610534667969,0.0,0.0,0.0001247340987902,289.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.861328125,0.0,0.0,9.212818258674817e-05,290.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8517761230469,0.0,0.0,0.0001247340987902,291.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.82550048828125,0.0,0.0,0.0005916848313063,288.5887756347656,294.1499938964844,258.8031616210937,258.3056335449219,262.01922607421875,258.8363647460937,287.19049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620722409337,3.6513167600560343e-08,0.0012620356865227,-0.0943182483315467,0.0,0.0,0.0,-0.022913783788681,60.0,-24.467145919799805,-0.0,-1.085995222638303e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367080,290.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8661804199219,0.0,0.0,0.0001184505163109,290.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8610534667969,0.0,0.0,0.0001247340987902,289.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.861328125,0.0,0.0,9.212818258674817e-05,290.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8517761230469,0.0,0.0,0.0001247340987902,291.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.82550048828125,0.0,0.0,0.0005916848313063,288.5887756347656,294.1499938964844,258.8031616210937,258.3056335449219,262.01922607421875,258.8363647460937,287.19049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620722409337,3.6513167600560343e-08,0.0012620356865227,-0.0943182483315467,0.0,0.0,0.0,-0.022913783788681,60.0,-24.467145919799805,-0.0,-1.085995222638303e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367140,290.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8520812988281,0.0,0.050000000745058,0.0001184059801744,290.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8470458984375,0.0,0.050000000745058,0.0001246871979674,289.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8473205566406,0.0,0.050000000745058,9.209354175254704e-05,290.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.83795166015625,0.0,0.050000000745058,0.0001246871979674,291.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.81207275390625,0.0,0.050000000745058,0.0005914623034186,288.5749206542969,291.1499938964844,258.75,258.2539978027344,261.947021484375,258.7823181152344,287.17340087890625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615974992513,3.645764934390172e-08,0.0012615610612556,-0.0941746532917022,0.0,0.0,0.0,-0.0228862613439559,60.0,-24.487762451171875,-0.0,-1.0851785958720941e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367200,290.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8520812988281,0.0,0.050000000745058,0.0001184059801744,290.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8470458984375,0.0,0.050000000745058,0.0001246871979674,289.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8473205566406,0.0,0.050000000745058,9.209354175254704e-05,290.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.83795166015625,0.0,0.050000000745058,0.0001246871979674,291.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.81207275390625,0.0,0.050000000745058,0.0005914623034186,288.5749206542969,291.1499938964844,258.75,258.2539978027344,261.947021484375,258.7823181152344,287.17340087890625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615974992513,3.645764934390172e-08,0.0012615610612556,-0.0941746532917022,0.0,0.0,0.0,-0.0228862613439559,60.0,-24.487762451171875,-0.0,-1.0851785958720941e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367260,290.4794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6811828613281,0.6319116353988647,0.050000000745058,0.0408468842506408,290.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6801452636719,0.6319116353988647,0.050000000745058,0.0430137366056442,290.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6802062988281,0.6319116353988647,0.050000000745058,0.0317698009312152,290.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6782531738281,0.6319116353988647,0.050000000745058,0.0430137366056442,291.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.67291259765625,0.6319116353988647,0.050000000745058,0.2040386497974395,287.4707336425781,291.1499938964844,258.7240600585937,258.2286682128906,276.6770324707031,281.655029296875,286.8078308105469,1.0,0.1097093001008033,0.0,0.0,1.0,1.0,-0.4350871741771698,2.3863998421802535e-07,0.4350869357585907,-0.1503419429063797,0.0,0.0,0.0,10.18196964263916,60.0,-1313.847412109375,-0.0,12.279592514038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367320,290.5,297.1499938964844,293.1499938964844,0.0,-0.0,286.39117431640625,0.6301402449607849,0.050000000745058,0.0452407225966453,290.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.39111328125,0.6301402449607849,0.050000000745058,0.0476406589150428,290.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.39111328125,0.6301402449607849,0.050000000745058,0.035187229514122,290.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3910217285156,0.6301402449607849,0.050000000745058,0.0476406589150428,291.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3907165527344,0.6301402449607849,0.050000000745058,0.2259867787361145,286.2695007324219,291.1499938964844,258.6986694335937,258.2035522460937,280.623046875,290.6552429199219,285.7461853027344,1.0,0.1210860535502433,0.3172926902770996,0.3172926902770996,0.9025912284851074,1.0,-0.4820457994937897,0.0579321607947349,0.4241136312484741,-0.0977850630879402,0.0,0.0,0.0,12.515576362609863,60.0,-1703.6356201171875,-0.0,16.680875778198242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367380,290.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.5701754689216614,0.050000000745058,0.0456853173673152,290.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.5701754689216614,0.050000000745058,0.0481088384985923,290.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.5701754689216614,0.050000000745058,0.0355330258607864,290.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.5701754689216614,0.050000000745058,0.0481088384985923,291.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.5701754689216614,0.050000000745058,0.2282076179981231,284.8997497558594,291.1499938964844,258.6494140625,258.1540832519531,280.7599182128906,291.2166748046875,284.6695556640625,1.0,0.1405780017375946,0.4898397922515869,0.4898397922515869,0.8051824569702148,1.0,-0.4867857098579407,0.1467061191797256,0.3400796055793762,-0.0097336824983358,0.0,0.0,0.0,20.05056571960449,60.0,-1436.872314453125,-0.0,23.18480110168457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367440,290.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.5701754689216614,0.050000000745058,0.0456853173673152,290.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.5701754689216614,0.050000000745058,0.0481088384985923,290.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.5701754689216614,0.050000000745058,0.0355330258607864,290.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.5701754689216614,0.050000000745058,0.0481088384985923,291.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.5701754689216614,0.050000000745058,0.2282076179981231,284.8997497558594,291.1499938964844,258.6494140625,258.1540832519531,280.7599182128906,291.2166748046875,284.6695556640625,1.0,0.1405780017375946,0.4898397922515869,0.4898397922515869,0.8051824569702148,1.0,-0.4867857098579407,0.1467061191797256,0.3400796055793762,-0.0097336824983358,0.0,0.0,0.0,20.05056571960449,60.0,-1436.872314453125,-0.0,23.18480110168457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.647596666573015e-21,7.098484353953619e-21,-2.450887889328996e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367500,290.49267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6165771484375,0.548615574836731,0.050000000745058,0.0458223931491375,290.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6165771484375,0.548615574836731,0.050000000745058,0.0482531860470771,290.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6165771484375,0.548615574836731,0.050000000745058,0.0356396399438381,290.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6165771484375,0.548615574836731,0.050000000745058,0.0482531860470771,291.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6327209472656,0.548615574836731,0.050000000745058,0.2288923412561416,284.6009521484375,291.1499938964844,258.6255798339844,258.1297607421875,280.3199157714844,291.2117614746094,284.8179931640625,1.0,0.1489771157503128,0.5178763270378113,0.5178763270378113,0.7564780712127686,1.0,-0.4882462322711944,0.1651192903518676,0.3231269419193268,0.0084813572466373,0.0,0.0,1.0,23.717374801635746,60.0,1052.4619140625,-7063.626953125,26.335235595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8287048339844,308.5117492675781,278.1499938964844,0.0,18000.0,313.1499938964844,3534.009033203125,18000.0,0.0,0.0,0.0114877503365278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5422019958496094,0.5422046184539795,-2.584663434390677e-06,0.0,1.1658606126729865e-05,0.0,0.0,18.639272689819336,0.0,0.0,0.0,0.3354218304157257,4.0,0.0,1.0
367560,290.4964294433594,297.1499938964844,293.1499938964844,0.0008160631405189,-74.07806396484375,286.5183410644531,0.5319782495498657,0.050000000745058,0.0459534600377082,290.41705322265625,297.1499938964844,293.1499938964844,0.0009267025743611,-88.5838394165039,286.63458251953125,0.5319782495498657,0.050000000745058,0.0483912043273448,290.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932861328125,0.5319782495498657,0.050000000745058,0.0357415787875652,290.3453063964844,297.1499938964844,293.1499938964844,0.00089739006944,-85.78184509277344,286.6556091308594,0.5319782495498657,0.050000000745058,0.0483912043273448,291.2110900878906,297.1499938964844,293.1499938964844,0.0006934903212822,-314.4559326171875,286.4050598144531,0.5319782495498657,0.050000000745058,0.2295470386743545,285.5738220214844,291.1499938964844,258.60223388671875,258.105712890625,279.99688720703125,291.21002197265625,286.3015441894531,1.0,0.1565396934747696,0.5352734923362732,0.5352734923362732,0.8051824569702148,1.0,-0.4896428883075714,0.1694491505622863,0.320193737745285,0.0126502523198723,0.0,0.0,1.0,27.224401473999023,60.0,2540.1796875,-7453.69482421875,29.36601829528809,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4186096191406,308.4678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,8280.53125,18000.0,0.0,0.0,0.0296867489814758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.922907292842865,0.9229143261909484,-7.04492958902847e-06,0.0,3.0128276193863712e-05,0.0,0.0,87.51444244384766,0.0,0.0,0.0,0.5227147936820984,4.0,0.0,1.0
367620,290.5360412597656,297.1499938964844,293.1499938964844,0.0017869811272248,-151.86277770996094,290.2178039550781,0.5093169808387756,0.050000000745058,0.0461923517286777,290.44586181640625,297.1499938964844,293.1499938964844,0.001917595276609,-171.60560607910156,290.404296875,0.5093169808387756,0.050000000745058,0.0486427694559097,290.1445007324219,297.1499938964844,293.1499938964844,0.0019426716025918,-128.40435791015625,290.4134826660156,0.5093169808387756,0.050000000745058,0.0359273850917816,290.37530517578125,297.1499938964844,293.1499938964844,0.0019600591622292,-175.4046630859375,290.4633483886719,0.5093169808387756,0.050000000745058,0.0486427694559097,291.2375183105469,297.1499938964844,293.1499938964844,0.001424768473953,-604.8292236328125,289.7226867675781,0.5093169808387756,0.050000000745058,0.2307403683662414,287.7883605957031,291.1499938964844,258.55718994140625,258.0584716796875,279.6138916015625,291.23199462890625,288.1451416015625,1.0,0.1693733185529709,0.5604549050331116,0.5604549050331116,0.9025912284851074,1.0,-0.4921884834766388,0.1756940484046936,0.3164944350719452,0.0186091791838407,0.0,0.0,1.0,33.616580963134766,60.0,2362.33837890625,-7288.55078125,34.935455322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.23406982421875,306.8230285644531,278.1499938964844,0.0,18000.0,313.1499938964844,14800.8173828125,18000.0,0.0,0.0,0.0670977979898452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.237387776374817,1.2374004125595093,-1.264496131625492e-05,0.0,6.809573096688837e-05,0.0,0.0,210.6553497314453,0.0,0.0,0.0,0.6809940934181213,4.0,0.0,1.0
367680,290.5360412597656,297.1499938964844,293.1499938964844,0.0017869811272248,-151.86277770996094,290.2178039550781,0.5093169808387756,0.050000000745058,0.0461923517286777,290.44586181640625,297.1499938964844,293.1499938964844,0.001917595276609,-171.60560607910156,290.404296875,0.5093169808387756,0.050000000745058,0.0486427694559097,290.1445007324219,297.1499938964844,293.1499938964844,0.0019426716025918,-128.40435791015625,290.4134826660156,0.5093169808387756,0.050000000745058,0.0359273850917816,290.37530517578125,297.1499938964844,293.1499938964844,0.0019600591622292,-175.4046630859375,290.4633483886719,0.5093169808387756,0.050000000745058,0.0486427694559097,291.2375183105469,297.1499938964844,293.1499938964844,0.001424768473953,-604.8292236328125,289.7226867675781,0.5093169808387756,0.050000000745058,0.2307403683662414,287.7883605957031,291.1499938964844,258.55718994140625,258.0584716796875,279.6138916015625,291.23199462890625,288.1451416015625,1.0,0.1693733185529709,0.5604549050331116,0.5604549050331116,0.9025912284851074,1.0,-0.4921884834766388,0.1756940484046936,0.3164944350719452,0.0186091791838407,0.0,0.0,1.0,33.616580963134766,60.0,2362.33837890625,-7288.55078125,34.935455322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.23406982421875,306.8230285644531,278.1499938964844,0.0,18000.0,313.1499938964844,14800.8173828125,18000.0,0.0,0.0,0.0670977979898452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.237387776374817,1.2374004125595093,-1.264496131625492e-05,0.0,6.809573096688837e-05,0.0,0.0,210.6553497314453,0.0,0.0,0.0,0.6809940934181213,4.0,0.0,1.0
367740,290.58905029296875,297.1499938964844,293.1499938964844,0.002626902423799,-214.74588012695312,292.590576171875,0.4952677190303802,0.050000000745058,0.0463962741196155,290.48681640625,297.1499938964844,293.1499938964844,0.0028127448167651,-242.04991149902344,292.848876953125,0.4952677190303802,0.050000000745058,0.0488575138151645,290.1899108886719,297.1499938964844,293.1499938964844,0.00294512626715,-187.1251373291016,293.01715087890625,0.4952677190303802,0.050000000745058,0.0360859930515289,290.4179992675781,297.1499938964844,293.1499938964844,0.0028767941985279,-247.5221405029297,292.9374084472656,0.4952677190303802,0.050000000745058,0.0488575138151645,291.2767028808594,297.1499938964844,293.1499938964844,0.0020436053164303,-834.8700561523438,291.7866516113281,0.4952677190303802,0.050000000745058,0.2317589968442917,288.97967529296875,291.1499938964844,258.5142517089844,258.0124816894531,279.410400390625,291.2698669433594,289.22418212890625,1.0,0.1795414984226226,0.575278639793396,0.575278639793396,1.0,1.0,-0.4943614900112152,0.179474726319313,0.3148867487907409,0.0221558604389429,0.0,0.0,1.0,39.07290649414063,60.0,1723.6583251953125,-7062.349609375,39.73561477661133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8496398925781,305.5781555175781,278.1499938964844,0.0,18000.0,313.1499938964844,17060.119140625,19080.0,0.0,0.0,0.1036333292722702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3284776210784912,1.3284921646118164,-1.457518919778522e-05,0.0,0.0001051746585289,0.0,0.0,260.6863098144531,0.0,0.0,0.0,0.741798996925354,4.0,0.0,1.0
367800,290.58905029296875,297.1499938964844,293.1499938964844,0.002626902423799,-214.74588012695312,292.590576171875,0.4952677190303802,0.050000000745058,0.0463962741196155,290.48681640625,297.1499938964844,293.1499938964844,0.0028127448167651,-242.04991149902344,292.848876953125,0.4952677190303802,0.050000000745058,0.0488575138151645,290.1899108886719,297.1499938964844,293.1499938964844,0.00294512626715,-187.1251373291016,293.01715087890625,0.4952677190303802,0.050000000745058,0.0360859930515289,290.4179992675781,297.1499938964844,293.1499938964844,0.0028767941985279,-247.5221405029297,292.9374084472656,0.4952677190303802,0.050000000745058,0.0488575138151645,291.2767028808594,297.1499938964844,293.1499938964844,0.0020436053164303,-834.8700561523438,291.7866516113281,0.4952677190303802,0.050000000745058,0.2317589968442917,288.97967529296875,291.1499938964844,258.5142517089844,258.0124816894531,279.410400390625,291.2698669433594,289.22418212890625,1.0,0.1795414984226226,0.575278639793396,0.575278639793396,1.0,1.0,-0.4943614900112152,0.179474726319313,0.3148867487907409,0.0221558604389429,0.0,0.0,1.0,39.07290649414063,60.0,1723.6583251953125,-7062.349609375,39.73561477661133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8496398925781,305.5781555175781,278.1499938964844,0.0,18000.0,313.1499938964844,17060.119140625,19080.0,0.0,0.0,0.1036333292722702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3284776210784912,1.3284921646118164,-1.457518919778522e-05,0.0,0.0001051746585289,0.0,0.0,260.6863098144531,0.0,0.0,0.0,0.741798996925354,4.0,0.0,1.0
367860,290.6444091796875,297.1499938964844,293.1499938964844,0.0033542809542268,-265.4461975097656,294.4057312011719,0.4856090545654297,0.050000000745058,0.0465650781989097,290.5308532714844,297.1499938964844,293.1499938964844,0.0035976436920464,-299.31494140625,294.7293395996094,0.4856090545654297,0.050000000745058,0.0490352697670459,290.2374267578125,297.1499938964844,293.1499938964844,0.0038316035643219,-234.962158203125,295.0274353027344,0.4856090545654297,0.050000000745058,0.0362172834575176,290.4643859863281,297.1499938964844,293.1499938964844,0.0036808245349675,-306.0273132324219,294.839599609375,0.4856090545654297,0.050000000745058,0.0490352697670459,291.3192138671875,297.1499938964844,293.1499938964844,0.0025710919871926,-1018.9559936523438,293.350830078125,0.4856090545654297,0.050000000745058,0.2326021939516067,289.8634338378906,291.1499938964844,258.4734191894531,257.9678039550781,279.2850036621094,291.3121337890625,290.0550231933594,1.0,0.1875095665454864,0.5818324685096741,0.5818324685096741,1.0,1.0,-0.4961602389812469,0.182104080915451,0.3140561580657959,0.0246000327169895,0.0,0.0,1.0,43.58951950073242,48.0,1246.4393310546875,-6971.77587890625,43.7411994934082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1777648925781,304.9771728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18629.880859375,19080.0,0.0,0.0,0.1371166706085205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.388251781463623,1.3882676362991333,-1.5916302800178528e-05,0.0,0.000139155992656,0.0,0.0,297.4819030761719,0.0,0.0,0.0,0.7585972547531128,4.0,0.0,1.0
367920,290.6444091796875,297.1499938964844,293.1499938964844,0.0033542809542268,-265.4461975097656,294.4057312011719,0.4856090545654297,0.050000000745058,0.0465650781989097,290.5308532714844,297.1499938964844,293.1499938964844,0.0035976436920464,-299.31494140625,294.7293395996094,0.4856090545654297,0.050000000745058,0.0490352697670459,290.2374267578125,297.1499938964844,293.1499938964844,0.0038316035643219,-234.962158203125,295.0274353027344,0.4856090545654297,0.050000000745058,0.0362172834575176,290.4643859863281,297.1499938964844,293.1499938964844,0.0036808245349675,-306.0273132324219,294.839599609375,0.4856090545654297,0.050000000745058,0.0490352697670459,291.3192138671875,297.1499938964844,293.1499938964844,0.0025710919871926,-1018.9559936523438,293.350830078125,0.4856090545654297,0.050000000745058,0.2326021939516067,289.8634338378906,291.1499938964844,258.4734191894531,257.9678039550781,279.2850036621094,291.3121337890625,290.0550231933594,1.0,0.1875095665454864,0.5818324685096741,0.5818324685096741,1.0,1.0,-0.4961602389812469,0.182104080915451,0.3140561580657959,0.0246000327169895,0.0,0.0,1.0,43.58951950073242,48.0,1246.4393310546875,-6971.77587890625,43.7411994934082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1777648925781,304.9771728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18629.880859375,19080.0,0.0,0.0,0.1371166706085205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.388251781463623,1.3882676362991333,-1.5916302800178528e-05,0.0,0.000139155992656,0.0,0.0,297.4819030761719,0.0,0.0,0.0,0.7585972547531128,4.0,0.0,1.0
367980,290.698974609375,297.1499938964844,293.1499938964844,0.0039937710389494,-306.6949157714844,295.866455078125,0.4833215773105621,0.050000000745058,0.0466072745621204,290.5743713378906,297.1499938964844,293.1499938964844,0.0043010539375245,-346.4233703613281,296.2520751953125,0.4833215773105621,0.050000000745058,0.049079705029726,290.28350830078125,297.1499938964844,293.1499938964844,0.0046392236836254,-274.4673156738281,296.6600036621094,0.4833215773105621,0.050000000745058,0.036250103265047,290.5108947753906,297.1499938964844,293.1499938964844,0.0044018467888236,-354.0025939941406,296.3777770996094,0.4833215773105621,0.050000000745058,0.049079705029726,291.3612060546875,297.1499938964844,293.1499938964844,0.0030230942647904,-1167.75634765625,294.6033630371094,0.4833215773105621,0.050000000745058,0.2328129857778549,290.5660705566406,291.1499938964844,258.4347229003906,257.924560546875,279.2214050292969,291.3543701171875,290.7210388183594,1.0,0.1889595985412597,0.5854415893554688,0.5854415893554688,1.0,1.0,-0.4966101944446563,0.1833432912826538,0.3132669031620025,0.0258350763469934,0.0,0.0,1.0,44.71915435791016,36.0,933.4329833984376,-6979.07373046875,44.74723434448242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0995788574219,304.908447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18955.392578125,19080.0,0.0,0.0,0.166117638349533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.400327444076538,1.400343656539917,-1.6194402633118443e-05,0.0,0.0001685882889432,0.0,0.0,305.3125915527344,0.0,0.0,0.0,0.7646565437316895,4.0,0.0,1.0
368040,290.698974609375,297.1499938964844,293.1499938964844,0.0039937710389494,-306.6949157714844,295.866455078125,0.4833215773105621,0.050000000745058,0.0466072745621204,290.5743713378906,297.1499938964844,293.1499938964844,0.0043010539375245,-346.4233703613281,296.2520751953125,0.4833215773105621,0.050000000745058,0.049079705029726,290.28350830078125,297.1499938964844,293.1499938964844,0.0046392236836254,-274.4673156738281,296.6600036621094,0.4833215773105621,0.050000000745058,0.036250103265047,290.5108947753906,297.1499938964844,293.1499938964844,0.0044018467888236,-354.0025939941406,296.3777770996094,0.4833215773105621,0.050000000745058,0.049079705029726,291.3612060546875,297.1499938964844,293.1499938964844,0.0030230942647904,-1167.75634765625,294.6033630371094,0.4833215773105621,0.050000000745058,0.2328129857778549,290.5660705566406,291.1499938964844,258.4347229003906,257.924560546875,279.2214050292969,291.3543701171875,290.7210388183594,1.0,0.1889595985412597,0.5854415893554688,0.5854415893554688,1.0,1.0,-0.4966101944446563,0.1833432912826538,0.3132669031620025,0.0258350763469934,0.0,0.0,1.0,44.71915435791016,36.0,933.4329833984376,-6979.07373046875,44.74723434448242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0995788574219,304.908447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18955.392578125,19080.0,0.0,0.0,0.166117638349533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.400327444076538,1.400343656539917,-1.6194402633118443e-05,0.0,0.0001685882889432,0.0,0.0,305.3125915527344,0.0,0.0,0.0,0.7646565437316895,4.0,0.0,1.0
368100,290.7250061035156,297.1499938964844,293.1499938964844,0.0042906035669147,-324.6764221191406,296.50177001953125,0.4845325648784637,0.050000000745058,0.046584878116846,290.59539794921875,297.1499938964844,293.1499938964844,0.0046315658837556,-367.0340881347656,296.9164733886719,0.4845325648784637,0.050000000745058,0.0490561202168464,290.3055114746094,297.1499938964844,293.1499938964844,0.005024716258049,-291.8075561523437,297.3739013671875,0.4845325648784637,0.050000000745058,0.0362326838076114,290.53375244140625,297.1499938964844,293.1499938964844,0.0047402731142938,-374.8939208984375,297.0475769042969,0.4845325648784637,0.050000000745058,0.0490561202168464,291.3814697265625,297.1499938964844,293.1499938964844,0.003227170323953,-1232.0924072265625,295.1457214355469,0.4845325648784637,0.050000000745058,0.2327011078596115,290.8688049316406,291.1499938964844,258.4161682128906,257.90350341796875,279.202392578125,291.37481689453125,291.01153564453125,1.0,0.1877684891223907,0.5866100788116455,0.5866100788116455,1.0,1.0,-0.4963716268539428,0.183609664440155,0.3127619624137878,0.026158494874835,0.0,0.0,1.0,44.12031173706055,36.0,830.3275146484375,-7019.5712890625,44.213375091552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2415771484375,305.0455322265625,278.1499938964844,0.0,18000.0,313.1499938964844,19014.4921875,20160.0,0.0,0.0,0.1786731481552124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4025087356567385,1.4025249481201172,-1.6244892321992666e-05,0.0,0.0001813305279938,0.0,0.0,306.7415466308594,0.0,0.0,0.0,0.7807508111000061,4.0,0.0,1.0
368160,290.749755859375,297.1499938964844,293.1499938964844,0.0045753195881843,-341.137451171875,297.0900573730469,0.4870282709598541,0.050000000745058,0.0465391762554645,290.61578369140625,297.1499938964844,293.1499938964844,0.0049506211653351,-385.8966369628906,297.5316772460937,0.4870282709598541,0.050000000745058,0.0490079931914806,290.3266906738281,297.1499938964844,293.1499938964844,0.0054012387990951,-307.7168273925781,298.0356140136719,0.4870282709598541,0.050000000745058,0.0361971370875835,290.5562744140625,297.1499938964844,293.1499938964844,0.0050668912008404,-393.9634704589844,297.6666259765625,0.4870282709598541,0.050000000745058,0.0490079931914806,291.4010925292969,297.1499938964844,293.1499938964844,0.0034186742268502,-1290.5462646484375,295.6464233398437,0.4870282709598541,0.050000000745058,0.2324728071689605,291.1496887207031,291.1499938964844,258.3981628417969,257.8828430175781,279.1886901855469,291.3946533203125,291.284423828125,1.0,0.1854916512966156,0.5874961614608765,0.5874961614608765,1.0,1.0,-0.4958847165107727,0.1837065815925598,0.3121781349182129,0.0263443067669868,0.0,0.0,0.991120457649231,42.897979736328125,25.0,760.762939453125,-7093.2177734375,43.1253776550293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.47979736328125,305.2948608398437,278.1499938964844,0.0,18000.0,313.1499938964844,19804.1953125,20160.0,0.0,0.0,0.1898840367794037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.43051016330719,1.4305270910263062,-1.6905207303352654e-05,0.0,0.0001927081611938,0.0,0.0,325.550537109375,0.0,0.0,0.0,0.7814053893089294,4.0,0.0,1.0
368220,290.79541015625,297.1499938964844,293.1499938964844,0.0051131169311702,-369.8435974121094,298.1585998535156,0.4951332211494446,0.050000000745058,0.0463984757661819,290.6546630859375,297.1499938964844,293.1499938964844,0.0055588409304618,-418.7459411621094,298.6473083496094,0.4951332211494446,0.050000000745058,0.0488598309457302,290.3665771484375,297.1499938964844,293.1499938964844,0.0061329747550189,-335.554931640625,299.236328125,0.4951332211494446,0.050000000745058,0.0360877029597759,290.5987243652344,297.1499938964844,293.1499938964844,0.0056923488155007,-427.2356567382813,298.7896728515625,0.4951332211494446,0.050000000745058,0.0488598309457302,291.4382019042969,297.1499938964844,293.1499938964844,0.0037678983062505,-1391.20458984375,296.5550231933594,0.4951332211494446,0.050000000745058,0.2317699939012527,291.6724548339844,291.1499938964844,258.3637390136719,257.8427124023437,279.17144775390625,291.43218994140625,291.7962341308594,1.0,0.1785317659378051,0.5886889100074768,0.5886889100074768,1.0,1.0,-0.4943856000900268,0.1835495084524154,0.3108361065387726,0.0264310855418443,0.0,0.0,0.8860868811607361,39.13459014892578,25.0,673.7161865234375,-7237.81005859375,39.78872680664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1854858398437,305.9306945800781,278.1499938964844,0.0,18000.0,313.1499938964844,21071.109375,20160.0,0.0,0.0,0.2081860303878784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.376880764961243,1.3768970966339111,-1.6277452232316136e-05,0.0,0.0002112823567586,0.0,0.0,297.97998046875,0.0,0.0,0.0,0.7546481490135193,4.0,0.0,1.0
368280,290.79541015625,297.1499938964844,293.1499938964844,0.0051131169311702,-369.8435974121094,298.1585998535156,0.4951332211494446,0.050000000745058,0.0463984757661819,290.6546630859375,297.1499938964844,293.1499938964844,0.0055588409304618,-418.7459411621094,298.6473083496094,0.4951332211494446,0.050000000745058,0.0488598309457302,290.3665771484375,297.1499938964844,293.1499938964844,0.0061329747550189,-335.554931640625,299.236328125,0.4951332211494446,0.050000000745058,0.0360877029597759,290.5987243652344,297.1499938964844,293.1499938964844,0.0056923488155007,-427.2356567382813,298.7896728515625,0.4951332211494446,0.050000000745058,0.0488598309457302,291.4382019042969,297.1499938964844,293.1499938964844,0.0037678983062505,-1391.20458984375,296.5550231933594,0.4951332211494446,0.050000000745058,0.2317699939012527,291.6724548339844,291.1499938964844,258.3637390136719,257.8427124023437,279.17144775390625,291.43218994140625,291.7962341308594,1.0,0.1785317659378051,0.5886889100074768,0.5886889100074768,1.0,1.0,-0.4943856000900268,0.1835495084524154,0.3108361065387726,0.0264310855418443,0.0,0.0,0.8860868811607361,39.13459014892578,25.0,673.7161865234375,-7237.81005859375,39.78872680664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1854858398437,305.9306945800781,278.1499938964844,0.0,18000.0,313.1499938964844,21071.109375,20160.0,0.0,0.0,0.2081860303878784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.376880764961243,1.3768970966339111,-1.6277452232316136e-05,0.0,0.0002112823567586,0.0,0.0,297.97998046875,0.0,0.0,0.0,0.7546481490135193,4.0,0.0,1.0
368340,290.8363647460937,297.1499938964844,293.1499938964844,0.0056313420645892,-394.844482421875,299.1082458496094,0.5024093985557556,0.050000000745058,0.0462861247360706,290.6911926269531,297.1499938964844,293.1499938964844,0.0061517171561717,-447.25970458984375,299.6363220214844,0.5024093985557556,0.050000000745058,0.0487415194511413,290.4035339355469,297.1499938964844,293.1499938964844,0.0068654199130833,-359.8404846191406,300.3019714355469,0.5024093985557556,0.050000000745058,0.0360003188252449,290.63702392578125,297.1499938964844,293.1499938964844,0.0063078529201447,-456.3138427734375,299.7881774902344,0.5024093985557556,0.050000000745058,0.0487415194511413,291.472412109375,297.1499938964844,293.1499938964844,0.0040888995863497,-1477.628173828125,297.3611145019531,0.5024093985557556,0.050000000745058,0.2312087714672088,292.14801025390625,291.1499938964844,258.3314514160156,257.8042297363281,279.16265869140625,291.4668884277344,292.25836181640625,1.0,0.1731499135494232,0.589465320110321,0.589465320110321,1.0,1.0,-0.4931882917881012,0.1833673268556594,0.3098209500312805,0.0264456905424594,0.0,0.0,0.7207335233688354,36.12937927246094,25.0,598.13623046875,-7319.52490234375,37.13834762573242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1159973144531,306.5868530273437,278.1499938964844,0.0,18000.0,313.1499938964844,23322.720703125,19080.0,0.0,0.0,0.2209391891956329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1389198303222656,1.1389329433441162,-1.315128247370012e-05,0.0,0.0002242251794086,0.0,0.0,189.4378356933593,0.0,0.0,0.0,0.627701461315155,4.0,0.0,1.0
368400,290.8363647460937,297.1499938964844,293.1499938964844,0.0056313420645892,-394.844482421875,299.1082458496094,0.5024093985557556,0.050000000745058,0.0462861247360706,290.6911926269531,297.1499938964844,293.1499938964844,0.0061517171561717,-447.25970458984375,299.6363220214844,0.5024093985557556,0.050000000745058,0.0487415194511413,290.4035339355469,297.1499938964844,293.1499938964844,0.0068654199130833,-359.8404846191406,300.3019714355469,0.5024093985557556,0.050000000745058,0.0360003188252449,290.63702392578125,297.1499938964844,293.1499938964844,0.0063078529201447,-456.3138427734375,299.7881774902344,0.5024093985557556,0.050000000745058,0.0487415194511413,291.472412109375,297.1499938964844,293.1499938964844,0.0040888995863497,-1477.628173828125,297.3611145019531,0.5024093985557556,0.050000000745058,0.2312087714672088,292.14801025390625,291.1499938964844,258.3314514160156,257.8042297363281,279.16265869140625,291.4668884277344,292.25836181640625,1.0,0.1731499135494232,0.589465320110321,0.589465320110321,1.0,1.0,-0.4931882917881012,0.1833673268556594,0.3098209500312805,0.0264456905424594,0.0,0.0,0.7207335233688354,36.12937927246094,25.0,598.13623046875,-7319.52490234375,37.13834762573242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1159973144531,306.5868530273437,278.1499938964844,0.0,18000.0,313.1499938964844,23322.720703125,19080.0,0.0,0.0,0.2209391891956329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1389198303222656,1.1389329433441162,-1.315128247370012e-05,0.0,0.0002242251794086,0.0,0.0,189.4378356933593,0.0,0.0,0.0,0.627701461315155,4.0,0.0,1.0
368460,290.87322998046875,297.1499938964844,293.1499938964844,0.0061621526256203,-419.2369689941406,299.94482421875,0.5086177587509155,0.050000000745058,0.0462013036012649,290.7257995605469,297.1499938964844,293.1499938964844,0.0067652715370059,-474.9184265136719,300.5075378417969,0.5086177587509155,0.050000000745058,0.0486521981656551,290.4379272460937,297.1499938964844,293.1499938964844,0.0076454263180494,-383.4362487792969,301.2469177246094,0.5086177587509155,0.050000000745058,0.0359343476593494,290.67144775390625,297.1499938964844,293.1499938964844,0.0069530862383544,-484.8024291992188,300.67291259765625,0.5086177587509155,0.050000000745058,0.0486521981656551,291.5038452148437,297.1499938964844,293.1499938964844,0.0044021192006766,-1561.3092041015625,298.0590209960937,0.5086177587509155,0.050000000745058,0.2307850867509842,292.5325622558594,291.1499938964844,258.3013610839844,257.7675170898437,279.1571960449219,291.498779296875,292.6015930175781,1.0,0.1688508540391922,0.5898858904838562,0.5898858904838562,0.99564790725708,1.0,-0.4922844469547272,0.1832355409860611,0.3090488910675049,0.0264700800180435,0.0,0.0,0.509046733379364,33.860713958740234,25.0,392.0173034667969,-7011.75390625,35.145835876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2301330566406,306.68878173828125,278.1499938964844,0.0,18000.0,313.1499938964844,23674.55078125,19080.0,0.0,0.0,0.2277712374925613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6487733721733093,0.6487812399864197,-7.909941814432386e-06,0.0,0.0002311588468728,0.0,0.0,56.4363899230957,0.0,0.0,0.0,0.4386616945266723,4.0,0.0,1.0
368520,290.87322998046875,297.1499938964844,293.1499938964844,0.0061621526256203,-419.2369689941406,299.94482421875,0.5086177587509155,0.050000000745058,0.0462013036012649,290.7257995605469,297.1499938964844,293.1499938964844,0.0067652715370059,-474.9184265136719,300.5075378417969,0.5086177587509155,0.050000000745058,0.0486521981656551,290.4379272460937,297.1499938964844,293.1499938964844,0.0076454263180494,-383.4362487792969,301.2469177246094,0.5086177587509155,0.050000000745058,0.0359343476593494,290.67144775390625,297.1499938964844,293.1499938964844,0.0069530862383544,-484.8024291992188,300.67291259765625,0.5086177587509155,0.050000000745058,0.0486521981656551,291.5038452148437,297.1499938964844,293.1499938964844,0.0044021192006766,-1561.3092041015625,298.0590209960937,0.5086177587509155,0.050000000745058,0.2307850867509842,292.5325622558594,291.1499938964844,258.3013610839844,257.7675170898437,279.1571960449219,291.498779296875,292.6015930175781,1.0,0.1688508540391922,0.5898858904838562,0.5898858904838562,0.99564790725708,1.0,-0.4922844469547272,0.1832355409860611,0.3090488910675049,0.0264700800180435,0.0,0.0,0.509046733379364,33.860713958740234,25.0,392.0173034667969,-7011.75390625,35.145835876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2301330566406,306.68878173828125,278.1499938964844,0.0,18000.0,313.1499938964844,23674.55078125,19080.0,0.0,0.0,0.2277712374925613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6487733721733093,0.6487812399864197,-7.909941814432386e-06,0.0,0.0002311588468728,0.0,0.0,56.4363899230957,0.0,0.0,0.0,0.4386616945266723,4.0,0.0,1.0
368580,290.90606689453125,297.1499938964844,293.1499938964844,0.0068140388466417,-452.2121276855469,300.63916015625,0.5140109062194824,0.050000000745058,0.0461350865662097,290.7576904296875,297.1499938964844,293.1499938964844,0.0075314370915293,-512.2852783203125,301.2446594238281,0.5140109062194824,0.050000000745058,0.0485824681818485,290.4699401855469,297.1499938964844,293.1499938964844,0.0086435731500387,-414.822509765625,302.06866455078125,0.5140109062194824,0.050000000745058,0.0358828455209732,290.7020874023437,297.1499938964844,293.1499938964844,0.0077657136134803,-523.322265625,301.42889404296875,0.5140109062194824,0.050000000745058,0.0485824681818485,291.5321655273437,297.1499938964844,293.1499938964844,0.0047688400372862,-1675.9920654296875,298.5814208984375,0.5140109062194824,0.050000000745058,0.2304543107748031,292.6455078125,291.1499938964844,258.2734069824219,257.73260498046875,279.1541748046875,291.52764892578125,292.60821533203125,1.0,0.1654100865125656,0.59013831615448,0.59013831615448,0.9912958741188048,1.0,-0.4915788471698761,0.1831239312887191,0.3084549009799957,0.0264845788478851,0.0,0.0,0.2975772619247436,32.089656829833984,25.0,-135.3736572265625,-6007.2724609375,33.59532165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.57891845703125,305.63232421875,278.1499938964844,0.0,18000.0,313.1499938964844,21397.951171875,19080.0,0.0,0.0,0.2273547202348709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2805236279964447,0.2805289924144745,-5.375833097787108e-06,0.0,0.0002307361428393,0.0,0.0,14.471508026123049,0.0,0.0,0.0,0.3210715055465698,4.0,0.0,1.0
368640,290.90606689453125,297.1499938964844,293.1499938964844,0.0068140388466417,-452.2121276855469,300.63916015625,0.5140109062194824,0.050000000745058,0.0461350865662097,290.7576904296875,297.1499938964844,293.1499938964844,0.0075314370915293,-512.2852783203125,301.2446594238281,0.5140109062194824,0.050000000745058,0.0485824681818485,290.4699401855469,297.1499938964844,293.1499938964844,0.0086435731500387,-414.822509765625,302.06866455078125,0.5140109062194824,0.050000000745058,0.0358828455209732,290.7020874023437,297.1499938964844,293.1499938964844,0.0077657136134803,-523.322265625,301.42889404296875,0.5140109062194824,0.050000000745058,0.0485824681818485,291.5321655273437,297.1499938964844,293.1499938964844,0.0047688400372862,-1675.9920654296875,298.5814208984375,0.5140109062194824,0.050000000745058,0.2304543107748031,292.6455078125,291.1499938964844,258.2734069824219,257.73260498046875,279.1541748046875,291.52764892578125,292.60821533203125,1.0,0.1654100865125656,0.59013831615448,0.59013831615448,0.9912958741188048,1.0,-0.4915788471698761,0.1831239312887191,0.3084549009799957,0.0264845788478851,0.0,0.0,0.2975772619247436,32.089656829833984,25.0,-135.3736572265625,-6007.2724609375,33.59532165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.57891845703125,305.63232421875,278.1499938964844,0.0,18000.0,313.1499938964844,21397.951171875,19080.0,0.0,0.0,0.2273547202348709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2805236279964447,0.2805289924144745,-5.375833097787108e-06,0.0,0.0002307361428393,0.0,0.0,14.471508026123049,0.0,0.0,0.0,0.3210715055465698,4.0,0.0,1.0
