time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
368700,290.9208068847656,297.1499938964844,293.1499938964844,0.0072464616969227,-476.1540832519531,300.92730712890625,0.5164217948913574,0.050000000745058,0.0461074896156787,290.7721252441406,297.1499938964844,293.1499938964844,0.0080480705946683,-539.421875,301.5634765625,0.5164217948913574,0.050000000745058,0.0485534071922302,290.4845886230469,297.1499938964844,293.1499938964844,0.0093316743150353,-437.3589172363281,302.4421081542969,0.5164217948913574,0.050000000745058,0.0358613803982734,290.7159729003906,297.1499938964844,293.1499938964844,0.0083160046488046,-551.2145385742188,301.760009765625,0.5164217948913574,0.050000000745058,0.0485534071922302,291.5448608398437,297.1499938964844,293.1499938964844,0.00500377593562,-1760.76123046875,298.75177001953125,0.5164217948913574,0.050000000745058,0.2303164601325988,292.5191955566406,291.1499938964844,258.26025390625,257.71588134765625,279.15313720703125,291.5406799316406,292.4137878417969,1.0,0.1639527827501297,0.5902147889137268,0.5902147889137268,0.989119827747345,1.0,-0.4912847578525543,0.1830744445323944,0.3082103133201599,0.0264887735247612,0.0,0.0,0.2181781679391861,31.351526260375977,25.0,-483.3698425292969,-5414.74462890625,32.95038986206055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3560791015625,304.8985290527344,278.1499938964844,0.0,18000.0,313.1499938964844,20356.056640625,18000.0,0.0,0.0,0.2239583879709243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1930730193853378,0.1930779367685318,-4.913621523883194e-06,0.0,0.0002272892888868,0.0,0.0,8.860793113708496,0.0,0.0,0.0,0.2838988006114959,4.0,0.0,1.0
368760,290.9344787597656,297.1499938964844,293.1499938964844,0.0077736997045576,-505.7724914550781,301.188720703125,0.5186529159545898,0.050000000745058,0.0460829548537731,290.7854919433594,297.1499938964844,293.1499938964844,0.00868696346879,-572.9796142578125,301.8632202148437,0.5186529159545898,0.050000000745058,0.0485275723040103,290.4981994628906,297.1499938964844,293.1499938964844,0.0102019365876913,-465.1037292480469,302.8071594238281,0.5186529159545898,0.050000000745058,0.0358422994613647,290.7289123535156,297.1499938964844,293.1499938964844,0.008999346755445,-585.65869140625,302.0742492675781,0.5186529159545898,0.050000000745058,0.0485275723040103,291.55645751953125,297.1499938964844,293.1499938964844,0.005281526595354,-1866.654052734375,298.8691711425781,0.5186529159545898,0.050000000745058,0.2301939129829406,292.264892578125,291.1499938964844,258.24761962890625,257.6996459960937,279.15216064453125,291.5526428222656,292.10430908203125,1.0,0.1626452505588531,0.5902495384216309,0.5902495384216309,0.98662668466568,1.0,-0.491023302078247,0.1830290704965591,0.3079942464828491,0.0264915879815816,0.0,0.0,0.1686427444219589,30.695337295532227,25.0,-792.241455078125,-4945.96533203125,32.377689361572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1900939941406,304.27020263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18780.47265625,18000.0,0.0,0.0,0.2183839529752731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1441416591405868,0.1441461145877838,-4.46054173153243e-06,0.0,0.0002216319553554,0.0,0.0,5.9378156661987305,0.0,0.0,0.0,0.2809897661209106,4.0,0.0,1.0
368820,290.95904541015625,297.1499938964844,293.1499938964844,0.0090612526983022,-573.031982421875,301.7147216796875,0.5226101279258728,0.050000000745058,0.0460416302084922,290.8094787597656,297.1499938964844,293.1499938964844,0.01028941757977,-649.1114501953125,302.47930908203125,0.5226101279258728,0.050000000745058,0.0484840534627437,290.5228271484375,297.1499938964844,293.1499938964844,0.0124902706593275,-527.857666015625,303.5731506347656,0.5226101279258728,0.050000000745058,0.0358101576566696,290.7524108886719,297.1499938964844,293.1499938964844,0.0107285752892494,-663.70654296875,302.7229919433594,0.5226101279258728,0.050000000745058,0.0484840534627437,291.57672119140625,297.1499938964844,293.1499938964844,0.0059197819791734,-2109.737060546875,299.06201171875,0.5226101279258728,0.050000000745058,0.2299874871969223,291.5863342285156,291.1499938964844,258.2240295410156,257.66864013671875,279.150634765625,291.5735168457031,291.4317321777344,1.0,0.1604165136814117,0.5902326107025146,0.5902326107025146,0.98164039850235,1.0,-0.4905829429626465,0.1829439550638198,0.3076390027999878,0.0264881700277328,0.0,0.0,0.1556624472141266,29.59008407592773,25.0,-912.7572021484376,-4863.22802734375,31.41441535949707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97149658203125,304.461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18132.390625,18000.0,0.0,0.0,0.2008578777313232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212592869997024,0.121263563632965,-4.274419097782811e-06,0.0,0.0002038452075794,0.0,0.0,4.765217781066895,0.0,0.0,0.0,0.2738694548606872,4.0,0.0,1.0
368880,290.95904541015625,297.1499938964844,293.1499938964844,0.0090612526983022,-573.031982421875,301.7147216796875,0.5226101279258728,0.050000000745058,0.0460416302084922,290.8094787597656,297.1499938964844,293.1499938964844,0.01028941757977,-649.1114501953125,302.47930908203125,0.5226101279258728,0.050000000745058,0.0484840534627437,290.5228271484375,297.1499938964844,293.1499938964844,0.0124902706593275,-527.857666015625,303.5731506347656,0.5226101279258728,0.050000000745058,0.0358101576566696,290.7524108886719,297.1499938964844,293.1499938964844,0.0107285752892494,-663.70654296875,302.7229919433594,0.5226101279258728,0.050000000745058,0.0484840534627437,291.57672119140625,297.1499938964844,293.1499938964844,0.0059197819791734,-2109.737060546875,299.06201171875,0.5226101279258728,0.050000000745058,0.2299874871969223,291.5863342285156,291.1499938964844,258.2240295410156,257.66864013671875,279.150634765625,291.5735168457031,291.4317321777344,1.0,0.1604165136814117,0.5902326107025146,0.5902326107025146,0.98164039850235,1.0,-0.4905829429626465,0.1829439550638198,0.3076390027999878,0.0264881700277328,0.0,0.0,0.1556624472141266,29.59008407592773,25.0,-912.7572021484376,-4863.22802734375,31.41441535949707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97149658203125,304.461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18132.390625,18000.0,0.0,0.0,0.2008578777313232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212592869997024,0.121263563632965,-4.274419097782811e-06,0.0,0.0002038452075794,0.0,0.0,4.765217781066895,0.0,0.0,0.0,0.2738694548606872,4.0,0.0,1.0
368940,290.9817810058594,297.1499938964844,293.1499938964844,0.0104676913470029,-632.4189453125,302.3320617675781,0.5271845459938049,0.050000000745058,0.0459970012307167,290.83111572265625,297.1499938964844,293.1499938964844,0.0121172862127423,-716.4179077148438,303.1809387207031,0.5271845459938049,0.050000000745058,0.0484370589256286,290.5468139648437,297.1499938964844,293.1499938964844,0.0184407550841569,-653.9705200195312,304.108642578125,0.5610983371734619,0.0715446919202804,0.0416152067482471,290.7739562988281,297.1499938964844,293.1499938964844,0.01272998098284,-732.6760864257812,303.4541931152344,0.5271845459938049,0.050000000745058,0.0484370589256286,291.5948791503906,297.1499938964844,293.1499938964844,0.0065471068955957,-2324.529541015625,299.3734130859375,0.5271845459938049,0.050000000745058,0.2297645509243011,291.105224609375,291.1499938964844,258.20263671875,257.63970947265625,279.1543884277344,291.5918884277344,291.0295104980469,1.0,0.1586916148662567,0.5906654000282288,0.5906654000282288,0.9766541123390198,1.0,-0.4971089661121368,0.1853223443031311,0.3117866218090057,0.0279072597622871,0.0,0.0,0.1972008049488067,28.45404052734375,28.0,-573.0595703125,-5354.2783203125,31.054134368896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5381774902344,306.1517639160156,278.1499938964844,0.0,18000.0,313.1499938964844,17947.900390625,18000.0,0.0,0.0,0.1786133348941803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1370652019977569,0.1370694488286972,-4.259678917151177e-06,0.0,0.0001812698174035,0.0,0.0,5.387234687805176,0.0,0.0,0.0,0.2754869759082794,4.0,0.0,1.0
369000,290.9817810058594,297.1499938964844,293.1499938964844,0.0104676913470029,-632.4189453125,302.3320617675781,0.5271845459938049,0.050000000745058,0.0459970012307167,290.83111572265625,297.1499938964844,293.1499938964844,0.0121172862127423,-716.4179077148438,303.1809387207031,0.5271845459938049,0.050000000745058,0.0484370589256286,290.5468139648437,297.1499938964844,293.1499938964844,0.0184407550841569,-653.9705200195312,304.108642578125,0.5610983371734619,0.0715446919202804,0.0416152067482471,290.7739562988281,297.1499938964844,293.1499938964844,0.01272998098284,-732.6760864257812,303.4541931152344,0.5271845459938049,0.050000000745058,0.0484370589256286,291.5948791503906,297.1499938964844,293.1499938964844,0.0065471068955957,-2324.529541015625,299.3734130859375,0.5271845459938049,0.050000000745058,0.2297645509243011,291.105224609375,291.1499938964844,258.20263671875,257.63970947265625,279.1543884277344,291.5918884277344,291.0295104980469,1.0,0.1586916148662567,0.5906654000282288,0.5906654000282288,0.9766541123390198,1.0,-0.4971089661121368,0.1853223443031311,0.3117866218090057,0.0279072597622871,0.0,0.0,0.1972008049488067,28.45404052734375,28.0,-573.0595703125,-5354.2783203125,31.054134368896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5381774902344,306.1517639160156,278.1499938964844,0.0,18000.0,313.1499938964844,17947.900390625,18000.0,0.0,0.0,0.1786133348941803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1370652019977569,0.1370694488286972,-4.259678917151177e-06,0.0,0.0001812698174035,0.0,0.0,5.387234687805176,0.0,0.0,0.0,0.2754869759082794,4.0,0.0,1.0
369060,291.00445556640625,297.1499938964844,293.1499938964844,0.0119467237964272,-680.5811767578125,303.0112609863281,0.5354255437850952,0.050000000745058,0.0459237545728683,290.85223388671875,297.1499938964844,293.1499938964844,0.0141339264810085,-771.1749877929688,303.9320068359375,0.5354255437850952,0.050000000745058,0.048359926789999,290.6321716308594,297.1499938964844,293.1499938964844,0.0601767860352993,-1226.3699951171875,304.05340576171875,0.7075879573822021,0.1203474402427673,0.0769355148077011,290.7952575683594,297.1499938964844,293.1499938964844,0.0147456871345639,-787.8699951171875,304.12603759765625,0.539004385471344,0.0574509315192699,0.0491493046283721,291.6153564453125,297.1499938964844,293.1499938964844,0.0071224928833544,-2494.796875,299.79034423828125,0.5354255437850952,0.050000000745058,0.2293986678123474,290.8824768066406,291.1499938964844,258.1834411621094,257.6129455566406,279.1766357421875,291.6119384765625,290.8519897460937,1.0,0.1592857986688614,0.5946350693702698,0.5946350693702698,0.971911072731018,1.0,-0.5397279858589172,0.2009683549404144,0.3387596607208252,0.0378419384360313,0.0,0.0,0.2496393173933029,26.866924285888672,25.0,-261.38531494140625,-6147.1826171875,33.61347579956055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4578857421875,307.5721740722656,278.1499938964844,0.0,18000.0,313.1499938964844,17878.26953125,18000.0,0.0,0.0,0.1577687114477157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1664618998765945,0.1664661914110183,-4.298405201552669e-06,0.0,0.000160115188919,0.0,0.0,6.65358829498291,0.0,0.0,0.0,0.2802035808563232,4.0,0.0,1.0
369120,291.00445556640625,297.1499938964844,293.1499938964844,0.0119467237964272,-680.5811767578125,303.0112609863281,0.5354255437850952,0.050000000745058,0.0459237545728683,290.85223388671875,297.1499938964844,293.1499938964844,0.0141339264810085,-771.1749877929688,303.9320068359375,0.5354255437850952,0.050000000745058,0.048359926789999,290.6321716308594,297.1499938964844,293.1499938964844,0.0601767860352993,-1226.3699951171875,304.05340576171875,0.7075879573822021,0.1203474402427673,0.0769355148077011,290.7952575683594,297.1499938964844,293.1499938964844,0.0147456871345639,-787.8699951171875,304.12603759765625,0.539004385471344,0.0574509315192699,0.0491493046283721,291.6153564453125,297.1499938964844,293.1499938964844,0.0071224928833544,-2494.796875,299.79034423828125,0.5354255437850952,0.050000000745058,0.2293986678123474,290.8824768066406,291.1499938964844,258.1834411621094,257.6129455566406,279.1766357421875,291.6119384765625,290.8519897460937,1.0,0.1592857986688614,0.5946350693702698,0.5946350693702698,0.971911072731018,1.0,-0.5397279858589172,0.2009683549404144,0.3387596607208252,0.0378419384360313,0.0,0.0,0.2496393173933029,26.866924285888672,25.0,-261.38531494140625,-6147.1826171875,33.61347579956055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4578857421875,307.5721740722656,278.1499938964844,0.0,18000.0,313.1499938964844,17878.26953125,18000.0,0.0,0.0,0.1577687114477157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1664618998765945,0.1664661914110183,-4.298405201552669e-06,0.0,0.000160115188919,0.0,0.0,6.65358829498291,0.0,0.0,0.0,0.2802035808563232,4.0,0.0,1.0
369180,291.0296325683594,297.1499938964844,293.1499938964844,0.0135207893326878,-720.637451171875,303.7004699707031,0.5644412040710449,0.050000000745058,0.0457185059785842,290.8879089355469,297.1499938964844,293.1499938964844,0.0317316763103008,-1158.981689453125,304.1030578613281,0.6510455012321472,0.0871448144316673,0.0719725787639617,290.758544921875,297.1499938964844,293.1499938964844,0.092097982764244,-1682.965087890625,304.0331115722656,0.8180575370788574,0.1585734039545059,0.1049973368644714,290.8551940917969,297.1499938964844,293.1499938964844,0.0481924228370189,-1445.90966796875,304.0772705078125,0.703866720199585,0.1051211208105087,0.0899324044585228,291.64361572265625,297.1499938964844,293.1499938964844,0.0076357312500476,-2629.14208984375,300.2294006347656,0.5644412040710449,0.050000000745058,0.2283734083175659,290.7863464355469,291.1499938964844,258.1664428710937,257.58837890625,279.20477294921875,291.6396484375,290.7633361816406,1.0,0.1604051440954208,0.6015828847885132,0.6015828847885132,0.9671680927276612,1.0,-0.6491910219192505,0.2414160668849945,0.407774955034256,0.0628997236490249,0.0,0.0,0.3049904108047485,22.38476753234864,28.0,-150.18641662597656,-7298.244140625,40.27718353271485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6021423339844,308.0633239746094,278.1499938964844,0.0,18000.0,313.1499938964844,17822.767578125,18000.0,0.0,0.0,0.1425386071205139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2048724591732025,0.2048768252134323,-4.366940629552119e-06,0.0,0.0001446585665689,0.0,0.0,8.42200756072998,0.0,0.0,0.0,0.2871727347373962,4.0,0.0,1.0
369240,291.0296325683594,297.1499938964844,293.1499938964844,0.0135207893326878,-720.637451171875,303.7004699707031,0.5644412040710449,0.050000000745058,0.0457185059785842,290.8879089355469,297.1499938964844,293.1499938964844,0.0317316763103008,-1158.981689453125,304.1030578613281,0.6510455012321472,0.0871448144316673,0.0719725787639617,290.758544921875,297.1499938964844,293.1499938964844,0.092097982764244,-1682.965087890625,304.0331115722656,0.8180575370788574,0.1585734039545059,0.1049973368644714,290.8551940917969,297.1499938964844,293.1499938964844,0.0481924228370189,-1445.90966796875,304.0772705078125,0.703866720199585,0.1051211208105087,0.0899324044585228,291.64361572265625,297.1499938964844,293.1499938964844,0.0076357312500476,-2629.14208984375,300.2294006347656,0.5644412040710449,0.050000000745058,0.2283734083175659,290.7863464355469,291.1499938964844,258.1664428710937,257.58837890625,279.20477294921875,291.6396484375,290.7633361816406,1.0,0.1604051440954208,0.6015828847885132,0.6015828847885132,0.9671680927276612,1.0,-0.6491910219192505,0.2414160668849945,0.407774955034256,0.0628997236490249,0.0,0.0,0.3049904108047485,22.38476753234864,28.0,-150.18641662597656,-7298.244140625,40.27718353271485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6021423339844,308.0633239746094,278.1499938964844,0.0,18000.0,313.1499938964844,17822.767578125,18000.0,0.0,0.0,0.1425386071205139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2048724591732025,0.2048768252134323,-4.366940629552119e-06,0.0,0.0001446585665689,0.0,0.0,8.42200756072998,0.0,0.0,0.0,0.2871727347373962,4.0,0.0,1.0
369300,291.0438537597656,297.1499938964844,293.1499938964844,0.0144627718254923,-742.4072875976562,304.039794921875,0.5830309391021729,0.050000000745058,0.045615080744028,290.9309387207031,297.1499938964844,293.1499938964844,0.0511744320392608,-1499.31494140625,304.076416015625,0.7300936579704285,0.1073648706078529,0.0926584973931312,290.8291015625,297.1499938964844,293.1499938964844,0.1060368865728378,-1886.35498046875,304.029052734375,0.8693481683731079,0.17501200735569,0.116963155567646,290.906982421875,297.1499938964844,293.1499938964844,0.0655553564429283,-1761.59814453125,304.05908203125,0.7690322995185852,0.1240259334444999,0.1089956536889076,291.66229248046875,297.1499938964844,293.1499938964844,0.0079007325693964,-2698.991943359375,300.4254455566406,0.5830309391021729,0.050000000745058,0.227856770157814,290.7057189941406,291.1499938964844,258.1587829589844,257.57696533203125,279.2040710449219,291.6579895019531,290.67291259765625,1.0,0.162400484085083,0.6042748689651489,0.6042748689651489,0.964796543121338,1.0,-0.710512638092041,0.26446133852005,0.4460512995719909,0.07707479596138,0.0,0.0,0.3424652218818664,20.22221946716309,28.0,-180.238998413086,-7951.5029296875,44.8294792175293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.373046875,308.1113586425781,278.1499938964844,0.0,18000.0,313.1499938964844,17753.626953125,18000.0,0.0,0.0,0.1381236016750335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.231631800532341,0.2316362261772155,-4.41550628238474e-06,0.0,0.0001401779009029,0.0,0.0,9.722284317016602,0.0,0.0,0.0,0.2924408316612243,4.0,0.0,1.0
369360,291.0611267089844,297.1499938964844,293.1499938964844,0.0184141732752323,-843.9557495117188,304.1297607421875,0.6284080147743225,0.0666014850139617,0.0514467693865299,290.98455810546875,297.1499938964844,293.1499938964844,0.0673250705003738,-1795.7257080078125,304.0605773925781,0.7968025803565979,0.1249525398015976,0.1104122400283813,290.9012451171875,297.1499938964844,293.1499938964844,0.1193802654743194,-2076.006591796875,304.0268249511719,0.9269176721572876,0.190244510769844,0.1279523819684982,290.9642944335937,297.1499938964844,293.1499938964844,0.0803054198622703,-2046.542724609375,304.04888916015625,0.8315418362617493,0.1411893218755722,0.1259367316961288,291.6842346191406,297.1499938964844,293.1499938964844,0.0081648230552673,-2766.32080078125,300.6095886230469,0.6031548976898193,0.050000000745058,0.2273765206336975,290.61834716796875,291.1499938964844,258.15167236328125,257.5661315917969,279.19757080078125,291.6796875,290.5982360839844,1.0,0.1651781499385833,0.6061870455741882,0.6061870455741882,0.9670783281326294,1.0,-0.7717530131340027,0.2876710295677185,0.4840819537639618,0.0908546894788742,0.0,0.0,0.3868045210838318,18.27949905395508,31.0,-152.03219604492188,-8699.388671875,50.11850738525391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.95574951171875,308.1960144042969,278.1499938964844,0.0,18000.0,313.1499938964844,17626.05859375,18000.0,0.0,0.0,0.1362370252609253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2701606154441833,0.2701651155948639,-4.491781510296278e-06,0.0,0.0001382632617605,0.0,0.0,11.715964317321776,0.0,0.0,0.0,0.3006011843681335,4.0,0.0,1.0
369420,291.1553039550781,297.1499938964844,293.1499938964844,0.0482229702174663,-1375.5638427734375,304.08721923828125,0.7775100469589233,0.1005767434835434,0.0840160846710205,291.10467529296875,297.1499938964844,293.1499938964844,0.092798002064228,-2293.90283203125,304.04840087890625,0.9061770439147948,0.1554809957742691,0.1404857039451599,291.0260009765625,297.1499938964844,293.1499938964844,0.1123561635613441,-1969.1142578125,304.0834655761719,0.9576725363731384,0.2217254042625427,0.1200982183218002,291.0835266113281,297.1499938964844,293.1499938964844,0.105775699019432,-2549.500732421875,304.0404052734375,0.9437298774719238,0.1723963320255279,0.1562308669090271,291.7371826171875,297.1499938964844,293.1499938964844,0.008643252775073,-2874.98046875,300.97021484375,0.6332977414131165,0.050000000745058,0.2267534583806991,290.5433349609375,291.1499938964844,258.1391296386719,257.5462341308594,279.1773376464844,291.7323303222656,290.5470275878906,1.0,0.1727233827114105,0.6078882217407227,0.6078882217407227,0.9716419577598572,1.0,-0.873141348361969,0.3267307579517364,0.5464106202125549,0.1128450185060501,0.0,0.0,0.4740072786808014,16.044090270996094,34.0,-31.079639434814453,-10069.6689453125,61.64296340942383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.61883544921875,308.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17315.517578125,18000.0,0.0,0.0,0.1408754736185073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3720038533210754,0.3720086514949798,-4.783444182976382e-06,0.0,0.0001429707044735,0.0,0.0,17.999832153320312,0.0,0.0,0.0,0.3267499804496765,4.0,0.0,1.0
369480,291.1553039550781,297.1499938964844,293.1499938964844,0.0482229702174663,-1375.5638427734375,304.08721923828125,0.7775100469589233,0.1005767434835434,0.0840160846710205,291.10467529296875,297.1499938964844,293.1499938964844,0.092798002064228,-2293.90283203125,304.04840087890625,0.9061770439147948,0.1554809957742691,0.1404857039451599,291.0260009765625,297.1499938964844,293.1499938964844,0.1123561635613441,-1969.1142578125,304.0834655761719,0.9576725363731384,0.2217254042625427,0.1200982183218002,291.0835266113281,297.1499938964844,293.1499938964844,0.105775699019432,-2549.500732421875,304.0404052734375,0.9437298774719238,0.1723963320255279,0.1562308669090271,291.7371826171875,297.1499938964844,293.1499938964844,0.008643252775073,-2874.98046875,300.97021484375,0.6332977414131165,0.050000000745058,0.2267534583806991,290.5433349609375,291.1499938964844,258.1391296386719,257.5462341308594,279.1773376464844,291.7323303222656,290.5470275878906,1.0,0.1727233827114105,0.6078882217407227,0.6078882217407227,0.9716419577598572,1.0,-0.873141348361969,0.3267307579517364,0.5464106202125549,0.1128450185060501,0.0,0.0,0.4740072786808014,16.044090270996094,34.0,-31.079639434814453,-10069.6689453125,61.64296340942383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.61883544921875,308.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17315.517578125,18000.0,0.0,0.0,0.1408754736185073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3720038533210754,0.3720086514949798,-4.783444182976382e-06,0.0,0.0001429707044735,0.0,0.0,17.999832153320312,0.0,0.0,0.0,0.3267499804496765,4.0,0.0,1.0
369540,291.279296875,297.1499938964844,293.1499938964844,0.0703960880637168,-1759.3089599609375,304.0717163085937,0.8478527665138245,0.1259889006614685,0.1080402955412864,291.2256774902344,297.1499938964844,293.1499938964844,0.1143675222992897,-2712.56982421875,304.04638671875,0.9705376029014589,0.1827642172574997,0.1668882519006729,291.0862121582031,297.1499938964844,293.1499938964844,0.108692392706871,-1916.5230712890625,304.1082458496094,0.95443993806839,0.2633426189422607,0.1173936128616333,291.1921691894531,297.1499938964844,293.1499938964844,0.1095480695366859,-2614.51953125,304.0746154785156,0.9575665593147278,0.2026348412036895,0.1604023575782776,291.7956237792969,297.1499938964844,293.1499938964844,0.0090690357610583,-2954.732421875,301.3267517089844,0.6359168291091919,0.050000000745058,0.2267051637172699,290.6015014648437,291.1499938964844,258.1287841796875,257.52880859375,279.16387939453125,291.7909545898437,290.6072082519531,1.0,0.1814251691102981,0.6084449887275696,0.6084449887275696,0.976205587387085,1.0,-0.9356253743171692,0.35136678814888,0.5842585563659668,0.1254837661981582,0.0,0.0,0.5432876944541931,16.490137100219727,54.0,55.96718215942383,-10894.380859375,72.74394989013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9682312011719,307.5343017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17160.962890625,18000.0,0.0,0.0,0.1547725796699524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4821611940860748,0.4821664690971374,-5.296466952131596e-06,0.0,0.0001570744934724,0.0,0.0,27.220178604125977,0.0,0.0,0.0,0.361166775226593,4.0,0.0,1.0
369600,291.279296875,297.1499938964844,293.1499938964844,0.0703960880637168,-1759.3089599609375,304.0717163085937,0.8478527665138245,0.1259889006614685,0.1080402955412864,291.2256774902344,297.1499938964844,293.1499938964844,0.1143675222992897,-2712.56982421875,304.04638671875,0.9705376029014589,0.1827642172574997,0.1668882519006729,291.0862121582031,297.1499938964844,293.1499938964844,0.108692392706871,-1916.5230712890625,304.1082458496094,0.95443993806839,0.2633426189422607,0.1173936128616333,291.1921691894531,297.1499938964844,293.1499938964844,0.1095480695366859,-2614.51953125,304.0746154785156,0.9575665593147278,0.2026348412036895,0.1604023575782776,291.7956237792969,297.1499938964844,293.1499938964844,0.0090690357610583,-2954.732421875,301.3267517089844,0.6359168291091919,0.050000000745058,0.2267051637172699,290.6015014648437,291.1499938964844,258.1287841796875,257.52880859375,279.16387939453125,291.7909545898437,290.6072082519531,1.0,0.1814251691102981,0.6084449887275696,0.6084449887275696,0.976205587387085,1.0,-0.9356253743171692,0.35136678814888,0.5842585563659668,0.1254837661981582,0.0,0.0,0.5432876944541931,16.490137100219727,54.0,55.96718215942383,-10894.380859375,72.74394989013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9682312011719,307.5343017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17160.962890625,18000.0,0.0,0.0,0.1547725796699524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4821611940860748,0.4821664690971374,-5.296466952131596e-06,0.0,0.0001570744934724,0.0,0.0,27.220178604125977,0.0,0.0,0.0,0.361166775226593,4.0,0.0,1.0
369660,291.40106201171875,297.1499938964844,293.1499938964844,0.0888428911566734,-2101.008544921875,304.06719970703125,0.8784710764884949,0.1486894786357879,0.1289982050657272,291.3414306640625,297.1499938964844,293.1499938964844,0.1356444656848907,-3110.255859375,304.04541015625,0.9897549152374268,0.2080444097518921,0.191271960735321,291.1960144042969,297.1499938964844,293.1499938964844,0.12563356757164,-2154.4609375,304.0931091308594,0.970120906829834,0.2935253977775574,0.1320373117923736,291.2603454589844,297.1499938964844,293.1499938964844,0.1252038478851318,-2912.5478515625,304.072265625,0.970120906829834,0.2384555488824844,0.1787678301334381,291.85504150390625,297.1499938964844,293.1499938964844,0.0095364553853869,-3044.9384765625,301.645263671875,0.6223005652427673,0.050000000745058,0.2269631177186966,290.60211181640625,291.1499938964844,258.1206970214844,257.5138854980469,279.1405334472656,291.8506774902344,290.59100341796875,1.0,0.1986042112112045,0.6064287424087524,0.6064287424087524,0.9845142364501952,1.0,-1.0296900272369385,0.3884851932525635,0.641204833984375,0.1415189206600189,0.0,0.0,0.6146359443664551,18.95533943176269,74.0,-36.402626037597656,-11734.951171875,95.20262145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3255615234375,306.6535339355469,278.1499938964844,0.0,18000.0,313.1499938964844,16901.154296875,18000.0,0.0,0.0,0.1752234697341919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6027167439460754,0.6027227640151978,-6.02812679062481e-06,0.0,0.0001778295409167,0.0,0.0,40.88698959350586,0.0,0.0,0.0,0.4040926694869995,4.0,0.0,1.0
369720,291.40106201171875,297.1499938964844,293.1499938964844,0.0888428911566734,-2101.008544921875,304.06719970703125,0.8784710764884949,0.1486894786357879,0.1289982050657272,291.3414306640625,297.1499938964844,293.1499938964844,0.1356444656848907,-3110.255859375,304.04541015625,0.9897549152374268,0.2080444097518921,0.191271960735321,291.1960144042969,297.1499938964844,293.1499938964844,0.12563356757164,-2154.4609375,304.0931091308594,0.970120906829834,0.2935253977775574,0.1320373117923736,291.2603454589844,297.1499938964844,293.1499938964844,0.1252038478851318,-2912.5478515625,304.072265625,0.970120906829834,0.2384555488824844,0.1787678301334381,291.85504150390625,297.1499938964844,293.1499938964844,0.0095364553853869,-3044.9384765625,301.645263671875,0.6223005652427673,0.050000000745058,0.2269631177186966,290.60211181640625,291.1499938964844,258.1206970214844,257.5138854980469,279.1405334472656,291.8506774902344,290.59100341796875,1.0,0.1986042112112045,0.6064287424087524,0.6064287424087524,0.9845142364501952,1.0,-1.0296900272369385,0.3884851932525635,0.641204833984375,0.1415189206600189,0.0,0.0,0.6146359443664551,18.95533943176269,74.0,-36.402626037597656,-11734.951171875,95.20262145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3255615234375,306.6535339355469,278.1499938964844,0.0,18000.0,313.1499938964844,16901.154296875,18000.0,0.0,0.0,0.1752234697341919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6027167439460754,0.6027227640151978,-6.02812679062481e-06,0.0,0.0001778295409167,0.0,0.0,40.88698959350586,0.0,0.0,0.0,0.4040926694869995,4.0,0.0,1.0
369780,291.51739501953125,297.1499938964844,293.1499938964844,0.1069895476102829,-2441.507080078125,304.0645751953125,0.8822246789932251,0.1694055795669555,0.1481637358665466,291.4511413574219,297.1499938964844,293.1499938964844,0.158276230096817,-3521.552734375,304.04254150390625,0.9861202836036682,0.2316122055053711,0.2140526920557022,291.3880920410156,297.1499938964844,293.1499938964844,0.1611049771308899,-2636.6474609375,304.0523986816406,0.9896329641342164,0.3042573034763336,0.160168319940567,291.3592529296875,297.1499938964844,293.1499938964844,0.1607275158166885,-3566.179443359375,304.0383605957031,0.9896329641342164,0.2663640081882477,0.2168549448251724,291.9192810058594,297.1499938964844,293.1499938964844,0.0101015316322445,-3164.9853515625,301.9024963378906,0.59598308801651,0.050000000745058,0.2275295704603195,290.4461669921875,291.1499938964844,258.1148681640625,257.5015869140625,279.1096496582031,291.9149475097656,290.4251403808594,1.0,0.223294198513031,0.6008574366569519,0.6008574366569519,0.9928228855133056,1.0,-1.1601791381835938,0.4400694668292999,0.7201097011566162,0.1605435609817505,0.0,0.0,0.7177090048789978,23.58864021301269,94.0,-191.8477935791016,-12881.546875,135.2330322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7098083496094,305.7496643066406,278.1499938964844,0.0,18000.0,313.1499938964844,16130.9169921875,18000.0,0.0,0.0,0.2019176036119461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7802916765213013,0.7802990078926086,-7.345266567426734e-06,0.0,0.0002049207105301,0.0,0.0,69.21080017089844,0.0,0.0,0.0,0.4751256704330444,4.0,0.0,1.0
369840,291.51739501953125,297.1499938964844,293.1499938964844,0.1069895476102829,-2441.507080078125,304.0645751953125,0.8822246789932251,0.1694055795669555,0.1481637358665466,291.4511413574219,297.1499938964844,293.1499938964844,0.158276230096817,-3521.552734375,304.04254150390625,0.9861202836036682,0.2316122055053711,0.2140526920557022,291.3880920410156,297.1499938964844,293.1499938964844,0.1611049771308899,-2636.6474609375,304.0523986816406,0.9896329641342164,0.3042573034763336,0.160168319940567,291.3592529296875,297.1499938964844,293.1499938964844,0.1607275158166885,-3566.179443359375,304.0383605957031,0.9896329641342164,0.2663640081882477,0.2168549448251724,291.9192810058594,297.1499938964844,293.1499938964844,0.0101015316322445,-3164.9853515625,301.9024963378906,0.59598308801651,0.050000000745058,0.2275295704603195,290.4461669921875,291.1499938964844,258.1148681640625,257.5015869140625,279.1096496582031,291.9149475097656,290.4251403808594,1.0,0.223294198513031,0.6008574366569519,0.6008574366569519,0.9928228855133056,1.0,-1.1601791381835938,0.4400694668292999,0.7201097011566162,0.1605435609817505,0.0,0.0,0.7177090048789978,23.58864021301269,94.0,-191.8477935791016,-12881.546875,135.2330322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7098083496094,305.7496643066406,278.1499938964844,0.0,18000.0,313.1499938964844,16130.9169921875,18000.0,0.0,0.0,0.2019176036119461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7802916765213013,0.7802990078926086,-7.345266567426734e-06,0.0,0.0002049207105301,0.0,0.0,69.21080017089844,0.0,0.0,0.0,0.4751256704330444,4.0,0.0,1.0
369900,291.57391357421875,297.1499938964844,293.1499938964844,0.1161496192216873,-2609.72021484375,304.0634460449219,0.8759670853614807,0.1789908558130264,0.1570892035961151,291.504150390625,297.1499938964844,293.1499938964844,0.1699525415897369,-3729.240966796875,304.04083251953125,0.9774526357650756,0.2427250891923904,0.2248476892709732,291.4879455566406,297.1499938964844,293.1499938964844,0.185095265507698,-2950.68017578125,304.0265197753906,0.9964447021484376,0.3069612979888916,0.1781129539012909,291.42364501953125,297.1499938964844,293.1499938964844,0.1847365349531173,-3991.66455078125,304.0149841308594,0.9964447021484376,0.2764118909835815,0.2411505281925201,291.9541931152344,297.1499938964844,293.1499938964844,0.0104085458442568,-3230.975341796875,302.0114440917969,0.5782644748687744,0.050000000745058,0.2279679775238037,290.3351135253906,291.1499938964844,258.11279296875,257.4964294433594,279.09619140625,291.9499206542969,290.31134033203125,1.0,0.2380453199148178,0.5971441268920898,0.5971441268920898,0.9969772100448608,1.0,-1.2350701093673706,0.4697144627571106,0.7653555870056152,0.1708321720361709,0.0,0.0,0.7830401062965393,26.922992706298828,94.0,-255.88967895507807,-13521.576171875,163.54869079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9109802246094,305.2904052734375,278.1499938964844,0.0,18000.0,313.1499938964844,15676.578125,18000.0,0.0,0.0,0.2175885438919067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8954887390136719,0.8954971432685852,-8.414781405008398e-06,0.0,0.00022082470241,0.0,0.0,94.38999938964844,0.0,0.0,0.0,0.5251729488372803,4.0,0.0,1.0
369960,291.6292724609375,297.1499938964844,293.1499938964844,0.1254251301288604,-2777.55517578125,304.06231689453125,0.8644416332244873,0.1880824863910675,0.1655897796154022,291.55596923828125,297.1499938964844,293.1499938964844,0.1819264441728592,-3939.38037109375,304.0389099121094,0.9626895189285278,0.2533973157405853,0.2352517992258072,291.5835876464844,297.1499938964844,293.1499938964844,0.2129843384027481,-3305.658447265625,303.9981689453125,0.9990000128746032,0.3092339336872101,0.1980098485946655,291.4968566894531,297.1499938964844,293.1499938964844,0.2106078267097473,-4435.51123046875,303.99267578125,0.9975650310516356,0.2839136719703674,0.2656545639038086,291.9903564453125,297.1499938964844,293.1499938964844,0.0107410196214914,-3302.584228515625,302.1091613769531,0.5574962496757507,0.050000000745058,0.2285725027322769,290.202392578125,291.1499938964844,258.1112976074219,257.4919738769531,279.0870666503906,291.9862060546875,290.17584228515625,1.0,0.254070520401001,0.5932788848876953,0.5932788848876953,0.9975817799568176,1.0,-1.3120677471160889,0.5001608729362488,0.8119068741798401,0.1821194738149643,0.0,0.0,0.8593619465827942,31.252094268798828,112.0,-317.9945373535156,-14137.712890625,197.97901916503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1310119628906,304.8152160644531,278.1499938964844,0.0,18000.0,313.1499938964844,15321.689453125,18000.0,0.0,0.0,0.2346510291099548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0218640565872192,1.0218738317489624,-9.80592449195683e-06,0.0,0.0002381409576628,0.0,0.0,129.59136962890625,0.0,0.0,0.0,0.5824944376945496,4.0,0.0,1.0
370020,291.7358093261719,297.1499938964844,293.1499938964844,0.1440643221139907,-3107.072509765625,304.060546875,0.8128498196601868,0.2050070762634277,0.1817086935043335,291.6553955078125,297.1499938964844,293.1499938964844,0.2062554955482483,-4357.0615234375,304.03546142578125,0.8926590085029602,0.2736158370971679,0.255264014005661,291.7591247558594,297.1499938964844,293.1499938964844,0.2466183006763458,-3714.728515625,303.9975280761719,0.9424395561218262,0.3131736516952514,0.2182041257619857,291.62261962890625,297.1499938964844,293.1499938964844,0.2317456901073455,-4785.10888671875,304.0094909667969,0.924168050289154,0.3002151846885681,0.2808519303798675,292.06378173828125,297.1499938964844,293.1499938964844,0.0115454914048314,-3467.470947265625,302.2859802246094,0.5000925064086914,0.050000000745058,0.2313562482595443,289.9286804199219,291.1499938964844,258.1099548339844,257.485107421875,279.103759765625,292.0599365234375,289.90838623046875,1.0,0.2858664691448211,0.5893007516860962,0.5893007516860962,0.9987908601760864,1.0,-1.401011943817139,0.535199761390686,0.8658121228218079,0.1973197311162948,0.0,0.0,1.0,47.52430725097656,130.0,-343.00701904296875,-14749.310546875,269.4372253417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7774658203125,303.9668273925781,278.1499938964844,0.0,18000.0,313.1499938964844,15596.36328125,18000.0,0.0,0.0,0.2711097300052643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2559841871261597,1.2559971809387207,-1.3106440746923909e-05,0.0,0.0002751419087871,0.0,0.0,221.1907653808593,0.0,0.0,0.0,0.6917389631271362,4.0,0.0,1.0
370080,291.7358093261719,297.1499938964844,293.1499938964844,0.1440643221139907,-3107.072509765625,304.060546875,0.8128498196601868,0.2050070762634277,0.1817086935043335,291.6553955078125,297.1499938964844,293.1499938964844,0.2062554955482483,-4357.0615234375,304.03546142578125,0.8926590085029602,0.2736158370971679,0.255264014005661,291.7591247558594,297.1499938964844,293.1499938964844,0.2466183006763458,-3714.728515625,303.9975280761719,0.9424395561218262,0.3131736516952514,0.2182041257619857,291.62261962890625,297.1499938964844,293.1499938964844,0.2317456901073455,-4785.10888671875,304.0094909667969,0.924168050289154,0.3002151846885681,0.2808519303798675,292.06378173828125,297.1499938964844,293.1499938964844,0.0115454914048314,-3467.470947265625,302.2859802246094,0.5000925064086914,0.050000000745058,0.2313562482595443,289.9286804199219,291.1499938964844,258.1099548339844,257.485107421875,279.103759765625,292.0599365234375,289.90838623046875,1.0,0.2858664691448211,0.5893007516860962,0.5893007516860962,0.9987908601760864,1.0,-1.401011943817139,0.535199761390686,0.8658121228218079,0.1973197311162948,0.0,0.0,1.0,47.52430725097656,130.0,-343.00701904296875,-14749.310546875,269.4372253417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7774658203125,303.9668273925781,278.1499938964844,0.0,18000.0,313.1499938964844,15596.36328125,18000.0,0.0,0.0,0.2711097300052643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2559841871261597,1.2559971809387207,-1.3106440746923909e-05,0.0,0.0002751419087871,0.0,0.0,221.1907653808593,0.0,0.0,0.0,0.6917389631271362,4.0,0.0,1.0
370140,291.836669921875,297.1499938964844,293.1499938964844,0.1627524942159652,-3428.57666015625,304.0591735839844,0.7770988345146179,0.2203748673200607,0.1964808851480484,291.7496643066406,297.1499938964844,293.1499938964844,0.2310618013143539,-4771.8330078125,304.0322265625,0.851792573928833,0.2923630177974701,0.2739708423614502,291.8670349121094,297.1499938964844,293.1499938964844,0.266306608915329,-3945.508056640625,304.01483154296875,0.8848503232002258,0.3264661729335785,0.2267972975969314,291.722900390625,297.1499938964844,293.1499938964844,0.2570004165172577,-5194.904296875,304.0139465332031,0.8765063881874084,0.3185518085956573,0.2986374795436859,292.1343078613281,297.1499938964844,293.1499938964844,0.0124697219580411,-3645.82421875,302.44976806640625,0.4613546431064605,0.050000000745058,0.234698086977005,289.64044189453125,291.1499938964844,258.11090087890625,257.4810791015625,279.1165466308594,292.1308898925781,289.61309814453125,1.0,0.3168075978755951,0.5866758823394775,0.5866758823394775,1.0,1.0,-1.4768760204315186,0.5655425190925598,0.9113335013389589,0.2118476927280426,0.0,0.0,1.0,66.67446899414062,148.0,-407.2853393554688,-14991.759765625,350.4787292480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9353942871094,303.2518920898437,278.1499938964844,0.0,18000.0,313.1499938964844,17239.060546875,19080.0,0.0,0.0,0.3068892657756805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.335403323173523,1.3354179859161377,-1.47276896313997e-05,0.0,0.0003114535938948,0.0,0.0,264.78631591796875,0.0,0.0,0.0,0.7452827095985413,4.0,0.0,1.0
370200,291.836669921875,297.1499938964844,293.1499938964844,0.1627524942159652,-3428.57666015625,304.0591735839844,0.7770988345146179,0.2203748673200607,0.1964808851480484,291.7496643066406,297.1499938964844,293.1499938964844,0.2310618013143539,-4771.8330078125,304.0322265625,0.851792573928833,0.2923630177974701,0.2739708423614502,291.8670349121094,297.1499938964844,293.1499938964844,0.266306608915329,-3945.508056640625,304.01483154296875,0.8848503232002258,0.3264661729335785,0.2267972975969314,291.722900390625,297.1499938964844,293.1499938964844,0.2570004165172577,-5194.904296875,304.0139465332031,0.8765063881874084,0.3185518085956573,0.2986374795436859,292.1343078613281,297.1499938964844,293.1499938964844,0.0124697219580411,-3645.82421875,302.44976806640625,0.4613546431064605,0.050000000745058,0.234698086977005,289.64044189453125,291.1499938964844,258.11090087890625,257.4810791015625,279.1165466308594,292.1308898925781,289.61309814453125,1.0,0.3168075978755951,0.5866758823394775,0.5866758823394775,1.0,1.0,-1.4768760204315186,0.5655425190925598,0.9113335013389589,0.2118476927280426,0.0,0.0,1.0,66.67446899414062,148.0,-407.2853393554688,-14991.759765625,350.4787292480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9353942871094,303.2518920898437,278.1499938964844,0.0,18000.0,313.1499938964844,17239.060546875,19080.0,0.0,0.0,0.3068892657756805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.335403323173523,1.3354179859161377,-1.47276896313997e-05,0.0,0.0003114535938948,0.0,0.0,264.78631591796875,0.0,0.0,0.0,0.7452827095985413,4.0,0.0,1.0
370260,291.9307861328125,297.1499938964844,293.1499938964844,0.1813918650150299,-3741.024658203125,304.05841064453125,0.7545507550239563,0.2345597147941589,0.2101623713970184,291.8379211425781,297.1499938964844,293.1499938964844,0.2560912072658539,-5179.60009765625,304.02984619140625,0.827014148235321,0.3099373579025268,0.2915451824665069,291.95458984375,297.1499938964844,293.1499938964844,0.2897701263427734,-4217.53515625,304.02069091796875,0.8530405163764954,0.3411997556686401,0.2375385612249374,291.8125,297.1499938964844,293.1499938964844,0.2835952043533325,-5616.74072265625,304.0149841308594,0.848617672920227,0.3365337252616882,0.3164692521095276,292.2005615234375,297.1499938964844,293.1499938964844,0.0135010657832026,-3829.902587890625,302.606689453125,0.4273623824119568,0.050000000745058,0.2382549941539764,289.3470458984375,291.1499938964844,258.1141357421875,257.4799499511719,279.122802734375,292.1974792480469,289.3258056640625,1.0,0.3465781807899475,0.5842960476875305,0.5842960476875305,1.0,1.0,-1.5529704093933103,0.5963189601898193,0.9566514492034912,0.226916417479515,0.0,0.0,1.0,87.06400299072266,136.0,-391.7077331542969,-15410.404296875,442.7763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5782165527344,302.92919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18681.16015625,19080.0,0.0,0.0,0.3401800394058227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3901610374450684,1.3901770114898682,-1.596011315996293e-05,0.0,0.0003452395030763,0.0,0.0,298.7109680175781,0.0,0.0,0.0,0.7595565915107727,4.0,0.0,1.0
370320,291.9307861328125,297.1499938964844,293.1499938964844,0.1813918650150299,-3741.024658203125,304.05841064453125,0.7545507550239563,0.2345597147941589,0.2101623713970184,291.8379211425781,297.1499938964844,293.1499938964844,0.2560912072658539,-5179.60009765625,304.02984619140625,0.827014148235321,0.3099373579025268,0.2915451824665069,291.95458984375,297.1499938964844,293.1499938964844,0.2897701263427734,-4217.53515625,304.02069091796875,0.8530405163764954,0.3411997556686401,0.2375385612249374,291.8125,297.1499938964844,293.1499938964844,0.2835952043533325,-5616.74072265625,304.0149841308594,0.848617672920227,0.3365337252616882,0.3164692521095276,292.2005615234375,297.1499938964844,293.1499938964844,0.0135010657832026,-3829.902587890625,302.606689453125,0.4273623824119568,0.050000000745058,0.2382549941539764,289.3470458984375,291.1499938964844,258.1141357421875,257.4799499511719,279.122802734375,292.1974792480469,289.3258056640625,1.0,0.3465781807899475,0.5842960476875305,0.5842960476875305,1.0,1.0,-1.5529704093933103,0.5963189601898193,0.9566514492034912,0.226916417479515,0.0,0.0,1.0,87.06400299072266,136.0,-391.7077331542969,-15410.404296875,442.7763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5782165527344,302.92919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18681.16015625,19080.0,0.0,0.0,0.3401800394058227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3901610374450684,1.3901770114898682,-1.596011315996293e-05,0.0,0.0003452395030763,0.0,0.0,298.7109680175781,0.0,0.0,0.0,0.7595565915107727,4.0,0.0,1.0
370380,292.01812744140625,297.1499938964844,293.1499938964844,0.1987256705760955,-4023.837646484375,304.0601501464844,0.7521200180053711,0.2477319538593292,0.2225612998008728,291.920166015625,297.1499938964844,293.1499938964844,0.2796808183193207,-5553.46630859375,304.0306701660156,0.8236438035964966,0.3264962136745453,0.3077731430530548,292.0339050292969,297.1499938964844,293.1499938964844,0.3121102154254913,-4470.576171875,304.026611328125,0.8462291359901428,0.3553965985774994,0.2478251457214355,291.89508056640625,297.1499938964844,293.1499938964844,0.3088807463645935,-6007.2685546875,304.0179443359375,0.8443536162376404,0.353665828704834,0.3332067131996155,292.2635192871094,297.1499938964844,293.1499938964844,0.0143772577866911,-3971.801513671875,302.7611083984375,0.4155749678611755,0.050000000745058,0.2401681691408157,289.1147155761719,291.1499938964844,258.1196594238281,257.4818420410156,279.1280212402344,292.2607421875,289.1010131835937,1.0,0.3644057810306549,0.5823659300804138,0.5823659300804138,1.0,1.0,-1.622083067893982,0.6245487928390503,0.9975342154502868,0.2408905625343322,0.0,0.0,1.0,98.62559509277344,124.0,-317.4978332519531,-15886.55078125,514.635009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6127014160156,302.90313720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18969.541015625,19080.0,0.0,0.0,0.3701661825180053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4008499383926392,1.4008660316467283,-1.6206487998715602e-05,0.0,0.0003756716032512,0.0,0.0,305.6544494628906,0.0,0.0,0.0,0.7649186253547668,4.0,0.0,1.0
