time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
370440,292.01812744140625,297.1499938964844,293.1499938964844,0.1987256705760955,-4023.837646484375,304.0601501464844,0.7521200180053711,0.2477319538593292,0.2225612998008728,291.920166015625,297.1499938964844,293.1499938964844,0.2796808183193207,-5553.46630859375,304.0306701660156,0.8236438035964966,0.3264962136745453,0.3077731430530548,292.0339050292969,297.1499938964844,293.1499938964844,0.3121102154254913,-4470.576171875,304.026611328125,0.8462291359901428,0.3553965985774994,0.2478251457214355,291.89508056640625,297.1499938964844,293.1499938964844,0.3088807463645935,-6007.2685546875,304.0179443359375,0.8443536162376404,0.353665828704834,0.3332067131996155,292.2635192871094,297.1499938964844,293.1499938964844,0.0143772577866911,-3971.801513671875,302.7611083984375,0.4155749678611755,0.050000000745058,0.2401681691408157,289.1147155761719,291.1499938964844,258.1196594238281,257.4818420410156,279.1280212402344,292.2607421875,289.1010131835937,1.0,0.3644057810306549,0.5823659300804138,0.5823659300804138,1.0,1.0,-1.622083067893982,0.6245487928390503,0.9975342154502868,0.2408905625343322,0.0,0.0,1.0,98.62559509277344,124.0,-317.4978332519531,-15886.55078125,514.635009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6127014160156,302.90313720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18969.541015625,19080.0,0.0,0.0,0.3701661825180053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4008499383926392,1.4008660316467283,-1.6206487998715602e-05,0.0,0.0003756716032512,0.0,0.0,305.6544494628906,0.0,0.0,0.0,0.7649186253547668,4.0,0.0,1.0
370500,292.059326171875,297.1499938964844,293.1499938964844,0.2066502869129181,-4150.4853515625,304.06207275390625,0.7551964521408081,0.2539742588996887,0.2283367216587066,291.9591064453125,297.1499938964844,293.1499938964844,0.2905664443969726,-5722.3818359375,304.0325927734375,0.8266147971153259,0.3344233930110931,0.3154329657554626,292.0712890625,297.1499938964844,293.1499938964844,0.3222725391387939,-4583.4384765625,304.03057861328125,0.847967267036438,0.3621908724308014,0.2526838481426239,291.93414306640625,297.1499938964844,293.1499938964844,0.3205550909042358,-6183.84228515625,304.0207214355469,0.8471929430961609,0.3618877232074737,0.341139018535614,292.2942810058594,297.1499938964844,293.1499938964844,0.014725468121469,-4023.00244140625,302.8364562988281,0.4134733378887176,0.050000000745058,0.2405676394701004,289.0343933105469,291.1499938964844,258.1232604980469,257.4839172363281,279.13043212890625,292.29156494140625,289.0246276855469,1.0,0.370273619890213,0.5815698504447937,0.5815698504447937,1.0,1.0,-1.6540508270263672,0.6377215385437012,1.0163294076919556,0.2474418580532074,0.0,0.0,1.0,101.40568542480467,124.0,-261.6760559082031,-16165.4658203125,542.4531860351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7432556152344,302.99005126953125,278.1499938964844,0.0,18000.0,313.1499938964844,19022.021484375,20160.0,0.0,0.0,0.3838135302066803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.402786374092102,1.402802586555481,-1.6251326087513007e-05,0.0,0.0003895219415426,0.0,0.0,306.9237670898437,0.0,0.0,0.0,0.7808901071548462,4.0,0.0,1.0
370560,292.0990600585937,297.1499938964844,293.1499938964844,0.2137853056192398,-4262.68505859375,304.06512451171875,0.7601798176765442,0.2599852681159973,0.2338477522134781,291.99676513671875,297.1499938964844,293.1499938964844,0.3004319369792938,-5872.97119140625,304.0360412597656,0.8316073417663574,0.3421140313148498,0.322810024023056,292.1073913574219,297.1499938964844,293.1499938964844,0.3312951922416687,-4681.97021484375,304.0359191894531,0.8519502282142639,0.3687623143196106,0.2573469877243042,291.971923828125,297.1499938964844,293.1499938964844,0.331117570400238,-6340.9716796875,304.0250549316406,0.8522355556488037,0.3698694109916687,0.3487876653671264,292.3243713378906,297.1499938964844,293.1499938964844,0.0149984508752822,-4058.369140625,302.9117126464844,0.4128773510456085,0.050000000745058,0.2406834661960601,288.99200439453125,291.1499938964844,258.1274719238281,257.4867858886719,279.1326904296875,292.3218078613281,288.9886169433594,1.0,0.3745675981044769,0.5808743834495544,0.5808743834495544,1.0,1.0,-1.6844466924667358,0.6503187417984009,1.034127950668335,0.253727376461029,0.0,0.0,1.0,102.65386962890624,112.0,-177.34690856933594,-16536.06640625,565.7190551757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9210510253906,303.1598205566406,278.1499938964844,0.0,18000.0,313.1499938964844,19791.845703125,20160.0,0.0,0.0,0.3966779708862304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4308903217315674,1.4309072494506836,-1.6909019905142486e-05,0.0,0.0004025777161587,0.0,0.0,325.7430419921875,0.0,0.0,0.0,0.7817298769950867,4.0,0.0,1.0
370620,292.1742248535156,297.1499938964844,293.1499938964844,0.2265289425849914,-4459.66943359375,304.0722045898437,0.7748243808746338,0.2713651955127716,0.2441385090351104,292.0682983398437,297.1499938964844,293.1499938964844,0.3182578682899475,-6140.41064453125,304.0443420410156,0.8464875817298889,0.3568218946456909,0.3367695212364197,292.17596435546875,297.1499938964844,293.1499938964844,0.3472289741039276,-4853.11474609375,304.0473937988281,0.8653492331504822,0.3812690377235412,0.2661133110523224,292.0437927246094,297.1499938964844,293.1499938964844,0.3501705229282379,-6619.58740234375,304.03497314453125,0.8677305579185486,0.3851410746574402,0.3632752001285553,292.38153076171875,297.1499938964844,293.1499938964844,0.015394203364849,-4100.80908203125,303.0592346191406,0.4151281714439392,0.050000000745058,0.240245908498764,288.9654846191406,291.1499938964844,258.1375732421875,257.4949035644531,279.13653564453125,292.37921142578125,288.966064453125,1.0,0.3795025646686554,0.5797280073165894,0.5797280073165894,1.0,1.0,-1.7409595251083374,0.6739199161529541,1.0670396089553833,0.2655444145202636,0.0,0.0,1.0,101.5254898071289,100.0,-61.776798248291016,-17202.28125,600.5173950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3930053710937,303.54010009765625,278.1499938964844,0.0,18000.0,313.1499938964844,20060.255859375,20160.0,0.0,0.0,0.4199732542037964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440560221672058,1.4405773878097534,-1.7138332623289898e-05,0.0,0.0004262194561306,0.0,0.0,332.3918762207031,0.0,0.0,0.0,0.7865754961967468,4.0,0.0,1.0
370680,292.1742248535156,297.1499938964844,293.1499938964844,0.2265289425849914,-4459.66943359375,304.0722045898437,0.7748243808746338,0.2713651955127716,0.2441385090351104,292.0682983398437,297.1499938964844,293.1499938964844,0.3182578682899475,-6140.41064453125,304.0443420410156,0.8464875817298889,0.3568218946456909,0.3367695212364197,292.17596435546875,297.1499938964844,293.1499938964844,0.3472289741039276,-4853.11474609375,304.0473937988281,0.8653492331504822,0.3812690377235412,0.2661133110523224,292.0437927246094,297.1499938964844,293.1499938964844,0.3501705229282379,-6619.58740234375,304.03497314453125,0.8677305579185486,0.3851410746574402,0.3632752001285553,292.38153076171875,297.1499938964844,293.1499938964844,0.015394203364849,-4100.80908203125,303.0592346191406,0.4151281714439392,0.050000000745058,0.240245908498764,288.9654846191406,291.1499938964844,258.1375732421875,257.4949035644531,279.13653564453125,292.37921142578125,288.966064453125,1.0,0.3795025646686554,0.5797280073165894,0.5797280073165894,1.0,1.0,-1.7409595251083374,0.6739199161529541,1.0670396089553833,0.2655444145202636,0.0,0.0,1.0,101.5254898071289,100.0,-61.776798248291016,-17202.28125,600.5173950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3930053710937,303.54010009765625,278.1499938964844,0.0,18000.0,313.1499938964844,20060.255859375,20160.0,0.0,0.0,0.4199732542037964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440560221672058,1.4405773878097534,-1.7138332623289898e-05,0.0,0.0004262194561306,0.0,0.0,332.3918762207031,0.0,0.0,0.0,0.7865754961967468,4.0,0.0,1.0
370740,292.24383544921875,297.1499938964844,293.1499938964844,0.237405776977539,-4624.23876953125,304.0800170898437,0.7948513627052307,0.2819653153419494,0.2535814344882965,292.1349792480469,297.1499938964844,293.1499938964844,0.3337267637252807,-6367.6142578125,304.0538024902344,0.8674083948135376,0.370701789855957,0.3497918844223022,292.2397766113281,297.1499938964844,293.1499938964844,0.3606074452400207,-4993.8544921875,304.0592956542969,0.8850914239883423,0.3930035829544067,0.2742263674736023,292.1108703613281,297.1499938964844,293.1499938964844,0.3666608333587646,-6855.69873046875,304.0458374023437,0.8895769119262695,0.3995603919029236,0.3768025934696197,292.4344177246094,297.1499938964844,293.1499938964844,0.0156231177970767,-4113.5419921875,303.2015686035156,0.42131507396698,0.050000000745058,0.2391606569290161,288.9975280761719,291.1499938964844,258.1499938964844,257.5062255859375,279.1395874023437,292.432373046875,289.00164794921875,1.0,0.3809123039245605,0.5788450837135315,0.5788450837135315,1.0,1.0,-1.7926160097122192,0.6956990361213684,1.096916913986206,0.276490181684494,0.0,0.0,1.0,96.87737274169922,88.0,27.02334785461425,-17890.21875,622.7572021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9661560058594,304.0046081542969,278.1499938964844,0.0,18000.0,313.1499938964844,20133.265625,21240.0,0.0,0.0,0.4401430785655975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431793689727783,1.4431965351104736,-1.7200709407916293e-05,0.0,0.0004466892860364,0.0,0.0,334.2082214355469,0.0,0.0,0.0,0.802887499332428,4.0,0.0,1.0
370800,292.24383544921875,297.1499938964844,293.1499938964844,0.237405776977539,-4624.23876953125,304.0800170898437,0.7948513627052307,0.2819653153419494,0.2535814344882965,292.1349792480469,297.1499938964844,293.1499938964844,0.3337267637252807,-6367.6142578125,304.0538024902344,0.8674083948135376,0.370701789855957,0.3497918844223022,292.2397766113281,297.1499938964844,293.1499938964844,0.3606074452400207,-4993.8544921875,304.0592956542969,0.8850914239883423,0.3930035829544067,0.2742263674736023,292.1108703613281,297.1499938964844,293.1499938964844,0.3666608333587646,-6855.69873046875,304.0458374023437,0.8895769119262695,0.3995603919029236,0.3768025934696197,292.4344177246094,297.1499938964844,293.1499938964844,0.0156231177970767,-4113.5419921875,303.2015686035156,0.42131507396698,0.050000000745058,0.2391606569290161,288.9975280761719,291.1499938964844,258.1499938964844,257.5062255859375,279.1395874023437,292.432373046875,289.00164794921875,1.0,0.3809123039245605,0.5788450837135315,0.5788450837135315,1.0,1.0,-1.7926160097122192,0.6956990361213684,1.096916913986206,0.276490181684494,0.0,0.0,1.0,96.87737274169922,88.0,27.02334785461425,-17890.21875,622.7572021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9661560058594,304.0046081542969,278.1499938964844,0.0,18000.0,313.1499938964844,20133.265625,21240.0,0.0,0.0,0.4401430785655975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431793689727783,1.4431965351104736,-1.7200709407916293e-05,0.0,0.0004466892860364,0.0,0.0,334.2082214355469,0.0,0.0,0.0,0.802887499332428,4.0,0.0,1.0
370860,292.3083190917969,297.1499938964844,293.1499938964844,0.2461122423410415,-4752.66162109375,304.0888061523437,0.8190174102783203,0.2918417155742645,0.2622757852077484,292.1971130371094,297.1499938964844,293.1499938964844,0.3463712632656097,-6548.8740234375,304.06475830078125,0.8945169448852539,0.3838101625442505,0.3619807660579681,292.299072265625,297.1499938964844,293.1499938964844,0.3709959685802459,-5100.21240234375,304.0721740722656,0.9111711382865906,0.4040316939353943,0.281767874956131,292.1734619140625,297.1499938964844,293.1499938964844,0.3800827264785766,-7043.23046875,304.05816650390625,0.9183641076087952,0.4131898283958435,0.3894774317741394,292.4822082519531,297.1499938964844,293.1499938964844,0.0156944207847118,-4098.06787109375,303.34234619140625,0.4317679703235626,0.050000000745058,0.2376455813646316,289.0998229980469,291.1499938964844,258.1656188964844,257.5220947265625,279.1419372558594,292.4804077148437,289.10711669921875,1.0,0.3799192011356354,0.5781604647636414,0.5781604647636414,1.0,1.0,-1.840148448944092,0.7159062027931213,1.1242421865463257,0.2866677641868591,0.0,0.0,1.0,89.87826538085938,76.0,115.2615203857422,-18666.599609375,635.412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5552062988281,304.5338439941406,278.1499938964844,0.0,18000.0,313.1499938964844,21062.58203125,21240.0,0.0,0.0,0.4578092098236084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761109352111816,1.4761289358139038,-1.799466372176539e-05,0.0,0.0004646181478165,0.0,0.0,357.613037109375,0.0,0.0,0.0,0.8061039447784424,4.0,0.0,1.0
370920,292.3083190917969,297.1499938964844,293.1499938964844,0.2461122423410415,-4752.66162109375,304.0888061523437,0.8190174102783203,0.2918417155742645,0.2622757852077484,292.1971130371094,297.1499938964844,293.1499938964844,0.3463712632656097,-6548.8740234375,304.06475830078125,0.8945169448852539,0.3838101625442505,0.3619807660579681,292.299072265625,297.1499938964844,293.1499938964844,0.3709959685802459,-5100.21240234375,304.0721740722656,0.9111711382865906,0.4040316939353943,0.281767874956131,292.1734619140625,297.1499938964844,293.1499938964844,0.3800827264785766,-7043.23046875,304.05816650390625,0.9183641076087952,0.4131898283958435,0.3894774317741394,292.4822082519531,297.1499938964844,293.1499938964844,0.0156944207847118,-4098.06787109375,303.34234619140625,0.4317679703235626,0.050000000745058,0.2376455813646316,289.0998229980469,291.1499938964844,258.1656188964844,257.5220947265625,279.1419372558594,292.4804077148437,289.10711669921875,1.0,0.3799192011356354,0.5781604647636414,0.5781604647636414,1.0,1.0,-1.840148448944092,0.7159062027931213,1.1242421865463257,0.2866677641868591,0.0,0.0,1.0,89.87826538085938,76.0,115.2615203857422,-18666.599609375,635.412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5552062988281,304.5338439941406,278.1499938964844,0.0,18000.0,313.1499938964844,21062.58203125,21240.0,0.0,0.0,0.4578092098236084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761109352111816,1.4761289358139038,-1.799466372176539e-05,0.0,0.0004646181478165,0.0,0.0,357.613037109375,0.0,0.0,0.0,0.8061039447784424,4.0,0.0,1.0
370980,292.3680114746094,297.1499938964844,293.1499938964844,0.2537923455238342,-4864.728515625,304.09637451171875,0.8467554450035095,0.3010539710521698,0.2703041434288025,292.2549743652344,297.1499938964844,293.1499938964844,0.3577610552310943,-6710.61376953125,304.0741577148437,0.930610179901123,0.3962128162384033,0.3734267652034759,292.35406494140625,297.1499938964844,293.1499938964844,0.3801349699497223,-5193.13623046875,304.08282470703125,0.9471678137779236,0.4144335985183716,0.2888145744800567,292.23175048828125,297.1499938964844,293.1499938964844,0.3921651840209961,-7210.59765625,304.068603515625,0.9562675952911376,0.4261058568954468,0.4013996422290802,292.5246887207031,297.1499938964844,293.1499938964844,0.0157095771282911,-4074.692626953125,303.479248046875,0.4479294419288635,0.050000000745058,0.2358485758304596,289.20947265625,291.1499938964844,258.1850891113281,257.54351806640625,279.143798828125,292.52313232421875,289.2169494628906,1.0,0.3772707879543304,0.577635645866394,0.577635645866394,1.0,1.0,-1.8841540813446045,0.7347583174705505,1.1493957042694092,0.2961738705635071,0.0,0.0,1.0,81.32284545898438,64.0,143.63290405273438,-19341.72265625,640.72265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1396789550781,305.0187072753906,278.1499938964844,0.0,18000.0,313.1499938964844,21193.1171875,21240.0,0.0,0.0,0.4731670320034027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806779623031616,1.4806960821151731,-1.8106185962096788e-05,0.0,0.0004802043840754,0.0,0.0,360.9427185058594,0.0,0.0,0.0,0.8083880543708801,4.0,0.0,1.0
371040,292.3680114746094,297.1499938964844,293.1499938964844,0.2537923455238342,-4864.728515625,304.09637451171875,0.8467554450035095,0.3010539710521698,0.2703041434288025,292.2549743652344,297.1499938964844,293.1499938964844,0.3577610552310943,-6710.61376953125,304.0741577148437,0.930610179901123,0.3962128162384033,0.3734267652034759,292.35406494140625,297.1499938964844,293.1499938964844,0.3801349699497223,-5193.13623046875,304.08282470703125,0.9471678137779236,0.4144335985183716,0.2888145744800567,292.23175048828125,297.1499938964844,293.1499938964844,0.3921651840209961,-7210.59765625,304.068603515625,0.9562675952911376,0.4261058568954468,0.4013996422290802,292.5246887207031,297.1499938964844,293.1499938964844,0.0157095771282911,-4074.692626953125,303.479248046875,0.4479294419288635,0.050000000745058,0.2358485758304596,289.20947265625,291.1499938964844,258.1850891113281,257.54351806640625,279.143798828125,292.52313232421875,289.2169494628906,1.0,0.3772707879543304,0.577635645866394,0.577635645866394,1.0,1.0,-1.8841540813446045,0.7347583174705505,1.1493957042694092,0.2961738705635071,0.0,0.0,1.0,81.32284545898438,64.0,143.63290405273438,-19341.72265625,640.72265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1396789550781,305.0187072753906,278.1499938964844,0.0,18000.0,313.1499938964844,21193.1171875,21240.0,0.0,0.0,0.4731670320034027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806779623031616,1.4806960821151731,-1.8106185962096788e-05,0.0,0.0004802043840754,0.0,0.0,360.9427185058594,0.0,0.0,0.0,0.8083880543708801,4.0,0.0,1.0
371100,292.3962097167969,297.1499938964844,293.1499938964844,0.2572838962078094,-4915.29345703125,304.0997619628906,0.8636248707771301,0.3054220378398895,0.2740878462791443,292.28240966796875,297.1499938964844,293.1499938964844,0.3630334436893463,-6785.0068359375,304.0783386230469,0.9524595141410828,0.4021640419960022,0.3788946866989136,292.3800354003906,297.1499938964844,293.1499938964844,0.3842953741550445,-5235.24560546875,304.08746337890625,0.966899573802948,0.4194157123565674,0.2921714186668396,292.25933837890625,297.1499938964844,293.1499938964844,0.3977596163749695,-7287.64697265625,304.0732116699219,0.9758663773536682,0.4323134124279022,0.4071048200130462,292.5440979003906,297.1499938964844,293.1499938964844,0.0157016869634389,-4060.9208984375,303.54638671875,0.4588854908943176,0.050000000745058,0.2348762601613998,289.2657775878906,291.1499938964844,258.1962280273437,257.5561828613281,279.14459228515625,292.5426330566406,289.273193359375,1.0,0.375487744808197,0.5774244666099548,0.5774244666099548,1.0,1.0,-1.9049782752990725,0.7437283396720886,1.1612499952316284,0.3007013499736786,0.0,0.0,1.0,76.63323211669922,64.0,149.94432067871094,-19664.671875,641.1412963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4239196777344,305.25250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,21215.90234375,22320.0,0.0,0.0,0.4800577759742737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481473684310913,1.4814918041229248,-1.8125652786693536e-05,0.0,0.0004871975979767,0.0,0.0,361.5249328613281,0.0,0.0,0.0,0.8237860798835754,4.0,0.0,1.0
371160,292.42340087890625,297.1499938964844,293.1499938964844,0.2602206468582153,-4956.98779296875,304.10357666015625,0.883252739906311,0.3096320927143097,0.2777236104011535,292.30889892578125,297.1499938964844,293.1499938964844,0.3675709962844848,-6847.95263671875,304.0831298828125,0.9745219349861144,0.4079502522945404,0.3842000663280487,292.4050598144531,297.1499938964844,293.1499938964844,0.3877091109752655,-5268.9892578125,304.0926513671875,0.986200988292694,0.4242528975009918,0.29542276263237,292.2860412597656,297.1499938964844,293.1499938964844,0.4025629162788391,-7352.6630859375,304.0784606933594,0.9943951368331908,0.4383562505245209,0.4126476943492889,292.5623779296875,297.1499938964844,293.1499938964844,0.015662619844079,-4041.522705078125,303.6132507324219,0.4712337255477905,0.050000000745058,0.2338674366474151,289.3385314941406,291.1499938964844,258.2082214355469,257.5700988769531,279.14532470703125,292.56103515625,289.34814453125,1.0,0.3734622597694397,0.5772453546524048,0.5772453546524048,1.0,1.0,-1.9250648021698,0.7524118423461914,1.1726528406143188,0.3050884902477264,0.0,0.0,1.0,71.73705291748047,82.0,178.7682342529297,-20057.458984375,640.2749633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6878356933594,305.5097961425781,278.1499938964844,0.0,18000.0,313.1499938964844,21984.685546875,22320.0,0.0,0.0,0.486603319644928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.508076310157776,1.508095145225525,-1.878245529951528e-05,0.0,0.0004938404890708,0.0,0.0,381.3524475097656,0.0,0.0,0.0,0.8237977623939514,4.0,0.0,1.0
371220,292.4753723144531,297.1499938964844,293.1499938964844,0.2662235200405121,-5042.93798828125,304.1089782714844,0.893777072429657,0.3174978792667389,0.2849027216434479,292.3595886230469,297.1499938964844,293.1499938964844,0.3768332302570343,-6977.4892578125,304.0899353027344,0.9850391745567322,0.4189784228801727,0.39471036195755,292.4528503417969,297.1499938964844,293.1499938964844,0.3947993516921997,-5340.30029296875,304.099853515625,0.9942774176597596,0.4334369599819183,0.3018906116485595,292.3326721191406,297.1499938964844,293.1499938964844,0.4068187475204468,-7402.2734375,304.0950622558594,0.9990000128746032,0.450765311717987,0.4185239374637604,292.5960998535156,297.1499938964844,293.1499938964844,0.0158320013433694,-4038.707275390625,303.7421875,0.4730515480041504,0.050000000745058,0.2337052971124649,289.4673156738281,291.1499938964844,258.23468017578125,257.6015014648437,279.14697265625,292.59490966796875,289.47479248046875,1.0,0.378828763961792,0.577049732208252,0.577049732208252,1.0,1.0,-1.9610737562179563,0.768122136592865,1.1929516792297363,0.313084065914154,0.0,0.0,1.0,71.76438903808594,100.0,173.8012237548828,-20649.54296875,667.90380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1788024902344,305.92529296875,278.1499938964844,0.0,18000.0,313.1499938964844,22232.662109375,22320.0,0.0,0.0,0.4985478222370147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516557693481445,1.516576647758484,-1.8994312995346263e-05,0.0,0.0005059626419097,0.0,0.0,387.8228454589844,0.0,0.0,0.0,0.8280362486839294,4.0,0.0,1.0
371280,292.4753723144531,297.1499938964844,293.1499938964844,0.2662235200405121,-5042.93798828125,304.1089782714844,0.893777072429657,0.3174978792667389,0.2849027216434479,292.3595886230469,297.1499938964844,293.1499938964844,0.3768332302570343,-6977.4892578125,304.0899353027344,0.9850391745567322,0.4189784228801727,0.39471036195755,292.4528503417969,297.1499938964844,293.1499938964844,0.3947993516921997,-5340.30029296875,304.099853515625,0.9942774176597596,0.4334369599819183,0.3018906116485595,292.3326721191406,297.1499938964844,293.1499938964844,0.4068187475204468,-7402.2734375,304.0950622558594,0.9990000128746032,0.450765311717987,0.4185239374637604,292.5960998535156,297.1499938964844,293.1499938964844,0.0158320013433694,-4038.707275390625,303.7421875,0.4730515480041504,0.050000000745058,0.2337052971124649,289.4673156738281,291.1499938964844,258.23468017578125,257.6015014648437,279.14697265625,292.59490966796875,289.47479248046875,1.0,0.378828763961792,0.577049732208252,0.577049732208252,1.0,1.0,-1.9610737562179563,0.768122136592865,1.1929516792297363,0.313084065914154,0.0,0.0,1.0,71.76438903808594,100.0,173.8012237548828,-20649.54296875,667.90380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1788024902344,305.92529296875,278.1499938964844,0.0,18000.0,313.1499938964844,22232.662109375,22320.0,0.0,0.0,0.4985478222370147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516557693481445,1.516576647758484,-1.8994312995346263e-05,0.0,0.0005059626419097,0.0,0.0,387.8228454589844,0.0,0.0,0.0,0.8280362486839294,4.0,0.0,1.0
371340,292.52496337890625,297.1499938964844,293.1499938964844,0.2721888422966003,-5128.884765625,304.1126708984375,0.8875052332878113,0.3245363235473633,0.2915349900722503,292.4079284667969,297.1499938964844,293.1499938964844,0.3862605094909668,-7110.14208984375,304.0941467285156,0.9797258377075196,0.4292005896568298,0.4046682715415954,292.49822998046875,297.1499938964844,293.1499938964844,0.4021660387516022,-5415.4638671875,304.1042175292969,0.9881650805473328,0.4418945014476776,0.3080038428306579,292.380126953125,297.1499938964844,293.1499938964844,0.4234611093997955,-7642.0419921875,304.0850830078125,0.9989528059959412,0.4618777930736542,0.4351881444454193,292.62725830078125,297.1499938964844,293.1499938964844,0.0161593575030565,-4059.930908203125,303.86297607421875,0.4635370075702667,0.050000000745058,0.2345006018877029,289.5615539550781,291.1499938964844,258.2642822265625,257.6373596191406,279.1450500488281,292.62615966796875,289.5660400390625,1.0,0.3901169896125793,0.5764761567115784,0.5764761567115784,1.0,1.0,-2.009235382080078,0.7889010906219482,1.22033429145813,0.3233732581138611,0.0,0.0,1.0,77.23005676269531,118.0,133.48069763183594,-21268.15625,724.8863525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6141052246094,306.26812744140625,278.1499938964844,0.0,18000.0,313.1499938964844,22297.439453125,23400.0,0.0,0.0,0.5091840028762817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187653303146362,1.5187844038009644,-1.9049653928959746e-05,0.0,0.0005167570197954,0.0,0.0,389.51904296875,0.0,0.0,0.0,0.8441392183303833,4.0,0.0,1.0
371400,292.52496337890625,297.1499938964844,293.1499938964844,0.2721888422966003,-5128.884765625,304.1126708984375,0.8875052332878113,0.3245363235473633,0.2915349900722503,292.4079284667969,297.1499938964844,293.1499938964844,0.3862605094909668,-7110.14208984375,304.0941467285156,0.9797258377075196,0.4292005896568298,0.4046682715415954,292.49822998046875,297.1499938964844,293.1499938964844,0.4021660387516022,-5415.4638671875,304.1042175292969,0.9881650805473328,0.4418945014476776,0.3080038428306579,292.380126953125,297.1499938964844,293.1499938964844,0.4234611093997955,-7642.0419921875,304.0850830078125,0.9989528059959412,0.4618777930736542,0.4351881444454193,292.62725830078125,297.1499938964844,293.1499938964844,0.0161593575030565,-4059.930908203125,303.86297607421875,0.4635370075702667,0.050000000745058,0.2345006018877029,289.5615539550781,291.1499938964844,258.2642822265625,257.6373596191406,279.1450500488281,292.62615966796875,289.5660400390625,1.0,0.3901169896125793,0.5764761567115784,0.5764761567115784,1.0,1.0,-2.009235382080078,0.7889010906219482,1.22033429145813,0.3233732581138611,0.0,0.0,1.0,77.23005676269531,118.0,133.48069763183594,-21268.15625,724.8863525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6141052246094,306.26812744140625,278.1499938964844,0.0,18000.0,313.1499938964844,22297.439453125,23400.0,0.0,0.0,0.5091840028762817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187653303146362,1.5187844038009644,-1.9049653928959746e-05,0.0,0.0005167570197954,0.0,0.0,389.51904296875,0.0,0.0,0.0,0.8441392183303833,4.0,0.0,1.0
371460,292.5719299316406,297.1499938964844,293.1499938964844,0.2774780690670013,-5204.36865234375,304.11627197265625,0.8670954704284668,0.3308426141738891,0.2977171838283539,292.4537658691406,297.1499938964844,293.1499938964844,0.3949157297611236,-7230.96533203125,304.0982971191406,0.958741307258606,0.4387049078941345,0.414164125919342,292.54107666015625,297.1499938964844,293.1499938964844,0.4088374972343445,-5483.07568359375,304.1083068847656,0.9671801924705504,0.4497148990631103,0.3138338327407837,292.43023681640625,297.1499938964844,293.1499938964844,0.4322067201137543,-7760.30322265625,304.09210205078125,0.9810671806335448,0.4712121188640594,0.4446673691272735,292.65643310546875,297.1499938964844,293.1499938964844,0.0166166480630636,-4096.9970703125,303.97625732421875,0.4425804018974304,0.050000000745058,0.2363765984773636,289.6575012207031,291.1499938964844,258.29669189453125,257.6773376464844,279.1465759277344,292.6553955078125,289.66217041015625,1.0,0.4047651290893554,0.5762117505073547,0.5762117505073547,1.0,1.0,-2.0486464500427246,0.8060874342918396,1.2425590753555298,0.3321019113063812,0.0,0.0,1.0,88.27606964111328,136.0,128.1016387939453,-21874.513671875,796.3038940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9571838378906,306.5855712890625,278.1499938964844,0.0,18000.0,313.1499938964844,23234.1484375,23400.0,0.0,0.0,0.5191890001296997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.550338625907898,1.550358533859253,-1.984992559300736e-05,0.0,0.0005269108223728,0.0,0.0,414.3205871582031,0.0,0.0,0.0,0.8465977907180786,4.0,0.0,1.0
371520,292.5719299316406,297.1499938964844,293.1499938964844,0.2774780690670013,-5204.36865234375,304.11627197265625,0.8670954704284668,0.3308426141738891,0.2977171838283539,292.4537658691406,297.1499938964844,293.1499938964844,0.3949157297611236,-7230.96533203125,304.0982971191406,0.958741307258606,0.4387049078941345,0.414164125919342,292.54107666015625,297.1499938964844,293.1499938964844,0.4088374972343445,-5483.07568359375,304.1083068847656,0.9671801924705504,0.4497148990631103,0.3138338327407837,292.43023681640625,297.1499938964844,293.1499938964844,0.4322067201137543,-7760.30322265625,304.09210205078125,0.9810671806335448,0.4712121188640594,0.4446673691272735,292.65643310546875,297.1499938964844,293.1499938964844,0.0166166480630636,-4096.9970703125,303.97625732421875,0.4425804018974304,0.050000000745058,0.2363765984773636,289.6575012207031,291.1499938964844,258.29669189453125,257.6773376464844,279.1465759277344,292.6553955078125,289.66217041015625,1.0,0.4047651290893554,0.5762117505073547,0.5762117505073547,1.0,1.0,-2.0486464500427246,0.8060874342918396,1.2425590753555298,0.3321019113063812,0.0,0.0,1.0,88.27606964111328,136.0,128.1016387939453,-21874.513671875,796.3038940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9571838378906,306.5855712890625,278.1499938964844,0.0,18000.0,313.1499938964844,23234.1484375,23400.0,0.0,0.0,0.5191890001296997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.550338625907898,1.550358533859253,-1.984992559300736e-05,0.0,0.0005269108223728,0.0,0.0,414.3205871582031,0.0,0.0,0.0,0.8465977907180786,4.0,0.0,1.0
371580,292.6168212890625,297.1499938964844,293.1499938964844,0.282831460237503,-5281.3818359375,304.1185607910156,0.8452078104019165,0.3363856971263885,0.3033297955989837,292.49755859375,297.1499938964844,293.1499938964844,0.4038993120193481,-7357.10986328125,304.1005249023437,0.9319966435432434,0.447461724281311,0.4230771064758301,292.5818786621094,297.1499938964844,293.1499938964844,0.4159535765647888,-5556.0791015625,304.1103210449219,0.9397844076156616,0.4568718671798706,0.3192902505397796,292.4750671386719,297.1499938964844,293.1499938964844,0.441637247800827,-7889.4072265625,304.0956115722656,0.9568764567375184,0.4803494215011596,0.4538421332836151,292.6840515136719,297.1499938964844,293.1499938964844,0.0172061771154403,-4152.07763671875,304.08135986328125,0.4233272969722748,0.050000000745058,0.238824263215065,289.7181091308594,291.1499938964844,258.3316955566406,257.7210693359375,279.1479187011719,292.68310546875,289.7210693359375,1.0,0.4212760031223297,0.5760707259178162,0.5760707259178162,1.0,1.0,-2.0865895748138428,0.8227784037590027,1.263811111450195,0.3405819237232208,0.0,0.0,1.0,102.35623931884766,154.0,91.56375885009766,-22344.421875,879.7247924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.25323486328125,306.8183288574219,278.1499938964844,0.0,18000.0,313.1499938964844,23357.865234375,23400.0,0.0,0.0,0.5283949375152588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544607639312744,1.5544806718826294,-1.9955621610279195e-05,0.0,0.0005362536758184,0.0,0.0,417.63427734375,0.0,0.0,0.0,0.8486539721488953,4.0,0.0,1.0
371640,292.6168212890625,297.1499938964844,293.1499938964844,0.282831460237503,-5281.3818359375,304.1185607910156,0.8452078104019165,0.3363856971263885,0.3033297955989837,292.49755859375,297.1499938964844,293.1499938964844,0.4038993120193481,-7357.10986328125,304.1005249023437,0.9319966435432434,0.447461724281311,0.4230771064758301,292.5818786621094,297.1499938964844,293.1499938964844,0.4159535765647888,-5556.0791015625,304.1103210449219,0.9397844076156616,0.4568718671798706,0.3192902505397796,292.4750671386719,297.1499938964844,293.1499938964844,0.441637247800827,-7889.4072265625,304.0956115722656,0.9568764567375184,0.4803494215011596,0.4538421332836151,292.6840515136719,297.1499938964844,293.1499938964844,0.0172061771154403,-4152.07763671875,304.08135986328125,0.4233272969722748,0.050000000745058,0.238824263215065,289.7181091308594,291.1499938964844,258.3316955566406,257.7210693359375,279.1479187011719,292.68310546875,289.7210693359375,1.0,0.4212760031223297,0.5760707259178162,0.5760707259178162,1.0,1.0,-2.0865895748138428,0.8227784037590027,1.263811111450195,0.3405819237232208,0.0,0.0,1.0,102.35623931884766,154.0,91.56375885009766,-22344.421875,879.7247924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.25323486328125,306.8183288574219,278.1499938964844,0.0,18000.0,313.1499938964844,23357.865234375,23400.0,0.0,0.0,0.5283949375152588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544607639312744,1.5544806718826294,-1.9955621610279195e-05,0.0,0.0005362536758184,0.0,0.0,417.63427734375,0.0,0.0,0.0,0.8486539721488953,4.0,0.0,1.0
371700,292.6384582519531,297.1499938964844,293.1499938964844,0.2854422628879547,-5318.97021484375,304.1195373535156,0.8349089622497559,0.338887870311737,0.3059225678443908,292.5187072753906,297.1499938964844,293.1499938964844,0.4083903133869171,-7420.14013671875,304.1013488769531,0.9185295104980468,0.451574295759201,0.4273127913475036,292.6014709472656,297.1499938964844,293.1499938964844,0.4195512235164642,-5593.0595703125,304.1109924316406,0.9255619049072266,0.4602185487747192,0.3218788206577301,292.4963073730469,297.1499938964844,293.1499938964844,0.4464734494686126,-7955.7509765625,304.0967102050781,0.9437337517738342,0.4847275912761688,0.4583059549331665,292.6972961425781,297.1499938964844,293.1499938964844,0.0175402276217937,-4184.1904296875,304.1312561035156,0.4152335822582245,0.050000000745058,0.2402051538228988,289.7397766113281,291.1499938964844,258.3500671386719,257.7442321777344,279.1485900878906,292.6963806152344,289.7421569824219,1.0,0.429904967546463,0.576050341129303,0.576050341129303,1.0,1.0,-2.104919195175171,0.8308954834938049,1.2740237712860107,0.3447290956974029,0.0,0.0,1.0,110.22579956054688,154.0,75.51342010498047,-22561.380859375,924.8698120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3878173828125,306.92108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,23378.76171875,24480.0,0.0,0.0,0.5327054262161255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551559925079346,1.5551759004592896,-1.9973474991275e-05,0.0,0.000540628330782,0.0,0.0,418.1948547363281,0.0,0.0,0.0,0.8640008568763733,4.0,0.0,1.0
371760,292.6596984863281,297.1499938964844,293.1499938964844,0.2875435948371887,-5348.56201171875,304.12127685546875,0.8259510397911072,0.3412013351917267,0.3083512187004089,292.5394592285156,297.1499938964844,293.1499938964844,0.4122301340103149,-7473.12158203125,304.1032409667969,0.9071865081787108,0.455498605966568,0.4313773214817047,292.62066650390625,297.1499938964844,293.1499938964844,0.4225095510482788,-5622.828125,304.1127014160156,0.9131986498832704,0.4633994698524475,0.3243568539619446,292.5170288085937,297.1499938964844,293.1499938964844,0.4506459832191467,-8012.0537109375,304.09881591796875,0.9317683577537536,0.4889422357082367,0.4626289010047912,292.7103271484375,297.1499938964844,293.1499938964844,0.0181714780628681,-4256.4814453125,304.1470031738281,0.411037266254425,0.052084844559431,0.2449764758348465,289.77490234375,291.1499938964844,258.3690185546875,257.7681884765625,279.1479187011719,292.7094116210937,289.7783508300781,1.0,0.4387894570827484,0.5759156942367554,0.5759156942367554,1.0,1.0,-2.1265995502471924,0.8404504060745239,1.2861491441726685,0.3493809700012207,0.0,0.0,1.0,118.0579605102539,172.0,85.72711944580078,-22879.740234375,973.8778686523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.50048828125,307.0420227050781,278.1499938964844,0.0,18000.0,313.1499938964844,24159.287109375,24480.0,0.0,0.0,0.5369864702224731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809030532836914,1.5809237957000732,-2.064031104964669e-05,0.0,0.0005449730088002,0.0,0.0,439.3116760253906,0.0,0.0,0.0,0.8635191917419434,4.0,0.0,1.0
371820,292.7007751464844,297.1499938964844,293.1499938964844,0.2926884591579437,-5423.1748046875,304.1221923828125,0.8110610842704773,0.3452915549278259,0.3126657903194427,292.579833984375,297.1499938964844,293.1499938964844,0.4214493632316589,-7602.921875,304.1033630371094,0.8903619050979614,0.4627739489078522,0.4389130473136902,292.6578063964844,297.1499938964844,293.1499938964844,0.4300910830497741,-5701.3505859375,304.1123962402344,0.8948180675506592,0.4692731201648712,0.3289287686347961,292.5570678710937,297.1499938964844,293.1499938964844,0.4607716798782348,-8151.64453125,304.0989074707031,0.9125152230262756,0.496852159500122,0.4707373976707458,292.7411193847656,297.1499938964844,293.1499938964844,0.0222565941512584,-4698.8134765625,304.1412353515625,0.4161624908447265,0.0569994561374187,0.2705567479133606,289.77862548828125,291.1499938964844,258.40838623046875,257.8183288574219,279.145263671875,292.739990234375,289.7774963378906,1.0,0.4577444195747375,0.5752555131912231,0.5752555131912231,1.0,1.0,-2.186786651611328,0.8665620684623718,1.3202245235443115,0.3624113202095032,0.0,0.0,1.0,133.36837768554688,190.0,15.402737617492676,-23416.80078125,1090.794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.66168212890625,307.1395874023437,278.1499938964844,0.0,18000.0,313.1499938964844,24399.619140625,24480.0,0.0,0.0,0.545624315738678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887469053268433,1.5887677669525146,-2.084563675452955e-05,0.0,0.0005537393153645,0.0,0.0,445.8832702636719,0.0,0.0,0.0,0.8674277663230896,4.0,0.0,1.0
371880,292.7007751464844,297.1499938964844,293.1499938964844,0.2926884591579437,-5423.1748046875,304.1221923828125,0.8110610842704773,0.3452915549278259,0.3126657903194427,292.579833984375,297.1499938964844,293.1499938964844,0.4214493632316589,-7602.921875,304.1033630371094,0.8903619050979614,0.4627739489078522,0.4389130473136902,292.6578063964844,297.1499938964844,293.1499938964844,0.4300910830497741,-5701.3505859375,304.1123962402344,0.8948180675506592,0.4692731201648712,0.3289287686347961,292.5570678710937,297.1499938964844,293.1499938964844,0.4607716798782348,-8151.64453125,304.0989074707031,0.9125152230262756,0.496852159500122,0.4707373976707458,292.7411193847656,297.1499938964844,293.1499938964844,0.0222565941512584,-4698.8134765625,304.1412353515625,0.4161624908447265,0.0569994561374187,0.2705567479133606,289.77862548828125,291.1499938964844,258.40838623046875,257.8183288574219,279.145263671875,292.739990234375,289.7774963378906,1.0,0.4577444195747375,0.5752555131912231,0.5752555131912231,1.0,1.0,-2.186786651611328,0.8665620684623718,1.3202245235443115,0.3624113202095032,0.0,0.0,1.0,133.36837768554688,190.0,15.402737617492676,-23416.80078125,1090.794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.66168212890625,307.1395874023437,278.1499938964844,0.0,18000.0,313.1499938964844,24399.619140625,24480.0,0.0,0.0,0.545624315738678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887469053268433,1.5887677669525146,-2.084563675452955e-05,0.0,0.0005537393153645,0.0,0.0,445.8832702636719,0.0,0.0,0.0,0.8674277663230896,4.0,0.0,1.0
371940,292.7397155761719,297.1499938964844,293.1499938964844,0.298151433467865,-5502.78955078125,304.12237548828125,0.7942805290222168,0.3487712144851684,0.3165215849876404,292.6185913085937,297.1499938964844,293.1499938964844,0.4312804639339447,-7741.33740234375,304.1025390625,0.8729465007781982,0.4693549871444702,0.4458987712860107,292.6931457519531,297.1499938964844,293.1499938964844,0.4384224414825439,-5787.82861328125,304.1110534667969,0.8763741850852966,0.4745747447013855,0.3331795334815979,292.59527587890625,297.1499938964844,293.1499938964844,0.4716818332672119,-8302.078125,304.0977478027344,0.8941177129745483,0.5041267275810242,0.4783565998077392,292.77545166015625,297.1499938964844,293.1499938964844,0.0259097162634134,-5051.51220703125,304.1380920410156,0.4155204594135284,0.06039859354496,0.2902816236019134,289.7459716796875,291.1499938964844,258.4495849609375,257.8711242675781,279.14715576171875,292.7743225097656,289.7440185546875,1.0,0.4767829477787018,0.5750465393066406,0.5750465393066406,1.0,1.0,-2.2377638816833496,0.8890383839607239,1.348725438117981,0.3738163113594055,0.0,0.0,1.0,151.1197967529297,208.0,-30.123613357543945,-23831.345703125,1212.6357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7742614746094,307.1941223144531,278.1499938964844,0.0,18000.0,313.1499938964844,24459.841796875,25560.0,0.0,0.0,0.5542166233062744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907063484191897,1.5907272100448608,-2.0897086869808845e-05,0.0,0.0005624594050459,0.0,0.0,447.5350646972656,0.0,0.0,0.0,0.8834043145179749,4.0,0.0,1.0
372000,292.7397155761719,297.1499938964844,293.1499938964844,0.298151433467865,-5502.78955078125,304.12237548828125,0.7942805290222168,0.3487712144851684,0.3165215849876404,292.6185913085937,297.1499938964844,293.1499938964844,0.4312804639339447,-7741.33740234375,304.1025390625,0.8729465007781982,0.4693549871444702,0.4458987712860107,292.6931457519531,297.1499938964844,293.1499938964844,0.4384224414825439,-5787.82861328125,304.1110534667969,0.8763741850852966,0.4745747447013855,0.3331795334815979,292.59527587890625,297.1499938964844,293.1499938964844,0.4716818332672119,-8302.078125,304.0977478027344,0.8941177129745483,0.5041267275810242,0.4783565998077392,292.77545166015625,297.1499938964844,293.1499938964844,0.0259097162634134,-5051.51220703125,304.1380920410156,0.4155204594135284,0.06039859354496,0.2902816236019134,289.7459716796875,291.1499938964844,258.4495849609375,257.8711242675781,279.14715576171875,292.7743225097656,289.7440185546875,1.0,0.4767829477787018,0.5750465393066406,0.5750465393066406,1.0,1.0,-2.2377638816833496,0.8890383839607239,1.348725438117981,0.3738163113594055,0.0,0.0,1.0,151.1197967529297,208.0,-30.123613357543945,-23831.345703125,1212.6357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7742614746094,307.1941223144531,278.1499938964844,0.0,18000.0,313.1499938964844,24459.841796875,25560.0,0.0,0.0,0.5542166233062744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907063484191897,1.5907272100448608,-2.0897086869808845e-05,0.0,0.0005624594050459,0.0,0.0,447.5350646972656,0.0,0.0,0.0,0.8834043145179749,4.0,0.0,1.0
372060,292.7767333984375,297.1499938964844,293.1499938964844,0.3025974035263061,-5566.50439453125,304.1241455078125,0.7783737182617188,0.3516579568386078,0.3198971748352051,292.656005859375,297.1499938964844,293.1499938964844,0.4397927820682525,-7859.15966796875,304.1041259765625,0.8569828867912292,0.4752360880374908,0.4522811770439148,292.7269287109375,297.1499938964844,293.1499938964844,0.4455385506153106,-5860.37451171875,304.1121520996094,0.8595125675201416,0.479294866323471,0.3370668292045593,292.6319274902344,297.1499938964844,293.1499938964844,0.4812664091587066,-8432.0107421875,304.0991516113281,0.8774471282958984,0.5107460618019104,0.4854161143302917,292.8095703125,297.1499938964844,293.1499938964844,0.0290218628942966,-5328.57568359375,304.1369323730469,0.4123633205890655,0.0629693493247032,0.3059552609920501,289.7345275878906,291.1499938964844,258.4923095703125,257.9262390136719,279.150146484375,292.8085021972656,289.7331848144531,1.0,0.4952732920646667,0.5752074122428894,0.5752074122428894,1.0,1.0,-2.2814650535583496,0.9086835384368896,1.3727813959121704,0.3839035630226135,0.0,0.0,1.0,170.16595458984375,226.0,-24.591289520263672,-24278.267578125,1336.0118408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8431091308594,307.2640380859375,278.1499938964844,0.0,18000.0,313.1499938964844,25403.822265625,25560.0,0.0,0.0,0.5628865957260132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.621110916137695,1.6211326122283936,-2.1703570382669568e-05,0.0,0.0005712583079002,0.0,0.0,473.6913146972656,0.0,0.0,0.0,0.8852084875106812,4.0,0.0,1.0
372120,292.7767333984375,297.1499938964844,293.1499938964844,0.3025974035263061,-5566.50439453125,304.1241455078125,0.7783737182617188,0.3516579568386078,0.3198971748352051,292.656005859375,297.1499938964844,293.1499938964844,0.4397927820682525,-7859.15966796875,304.1041259765625,0.8569828867912292,0.4752360880374908,0.4522811770439148,292.7269287109375,297.1499938964844,293.1499938964844,0.4455385506153106,-5860.37451171875,304.1121520996094,0.8595125675201416,0.479294866323471,0.3370668292045593,292.6319274902344,297.1499938964844,293.1499938964844,0.4812664091587066,-8432.0107421875,304.0991516113281,0.8774471282958984,0.5107460618019104,0.4854161143302917,292.8095703125,297.1499938964844,293.1499938964844,0.0290218628942966,-5328.57568359375,304.1369323730469,0.4123633205890655,0.0629693493247032,0.3059552609920501,289.7345275878906,291.1499938964844,258.4923095703125,257.9262390136719,279.150146484375,292.8085021972656,289.7331848144531,1.0,0.4952732920646667,0.5752074122428894,0.5752074122428894,1.0,1.0,-2.2814650535583496,0.9086835384368896,1.3727813959121704,0.3839035630226135,0.0,0.0,1.0,170.16595458984375,226.0,-24.591289520263672,-24278.267578125,1336.0118408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8431091308594,307.2640380859375,278.1499938964844,0.0,18000.0,313.1499938964844,25403.822265625,25560.0,0.0,0.0,0.5628865957260132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.621110916137695,1.6211326122283936,-2.1703570382669568e-05,0.0,0.0005712583079002,0.0,0.0,473.6913146972656,0.0,0.0,0.0,0.8852084875106812,4.0,0.0,1.0
