time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
372180,292.811767578125,297.1499938964844,293.1499938964844,0.3070276379585266,-5630.23095703125,304.1253662109375,0.7642602920532227,0.3540086150169372,0.3228049874305725,292.6918029785156,297.1499938964844,293.1499938964844,0.4484134614467621,-7978.41259765625,304.1050720214844,0.8431096076965332,0.4804913997650146,0.4580817520618438,292.7589416503906,297.1499938964844,293.1499938964844,0.4528980255126953,-5935.50830078125,304.1125183105469,0.8449063897132874,0.4835191071033478,0.3406123518943786,292.66680908203125,297.1499938964844,293.1499938964844,0.4910829067230224,-8564.994140625,304.0997619628906,0.8628299832344055,0.5167945623397827,0.4919421076774597,292.84197998046875,297.1499938964844,293.1499938964844,0.0318435579538345,-5570.611328125,304.1365966796875,0.4085571765899658,0.0650189891457557,0.3191398084163666,289.70233154296875,291.1499938964844,258.5362854003906,257.9833374023437,279.1529541015625,292.84100341796875,289.70068359375,1.0,0.5129562020301819,0.5756463408470154,0.5756463408470154,1.0,1.0,-2.31986403465271,0.926277756690979,1.3935863971710205,0.3930683434009552,0.0,0.0,1.0,189.7728881835937,214.0,-39.74566650390625,-24588.017578125,1459.348388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9146423339844,307.29833984375,278.1499938964844,0.0,18000.0,313.1499938964844,25521.8125,25560.0,0.0,0.0,0.5712596774101257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248712539672852,1.624893069267273,-2.1804375137435272e-05,0.0,0.0005797559861093,0.0,0.0,476.9953308105469,0.0,0.0,0.0,0.8870807886123657,4.0,0.0,1.0
372240,292.811767578125,297.1499938964844,293.1499938964844,0.3070276379585266,-5630.23095703125,304.1253662109375,0.7642602920532227,0.3540086150169372,0.3228049874305725,292.6918029785156,297.1499938964844,293.1499938964844,0.4484134614467621,-7978.41259765625,304.1050720214844,0.8431096076965332,0.4804913997650146,0.4580817520618438,292.7589416503906,297.1499938964844,293.1499938964844,0.4528980255126953,-5935.50830078125,304.1125183105469,0.8449063897132874,0.4835191071033478,0.3406123518943786,292.66680908203125,297.1499938964844,293.1499938964844,0.4910829067230224,-8564.994140625,304.0997619628906,0.8628299832344055,0.5167945623397827,0.4919421076774597,292.84197998046875,297.1499938964844,293.1499938964844,0.0318435579538345,-5570.611328125,304.1365966796875,0.4085571765899658,0.0650189891457557,0.3191398084163666,289.70233154296875,291.1499938964844,258.5362854003906,257.9833374023437,279.1529541015625,292.84100341796875,289.70068359375,1.0,0.5129562020301819,0.5756463408470154,0.5756463408470154,1.0,1.0,-2.31986403465271,0.926277756690979,1.3935863971710205,0.3930683434009552,0.0,0.0,1.0,189.7728881835937,214.0,-39.74566650390625,-24588.017578125,1459.348388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9146423339844,307.29833984375,278.1499938964844,0.0,18000.0,313.1499938964844,25521.8125,25560.0,0.0,0.0,0.5712596774101257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248712539672852,1.624893069267273,-2.1804375137435272e-05,0.0,0.0005797559861093,0.0,0.0,476.9953308105469,0.0,0.0,0.0,0.8870807886123657,4.0,0.0,1.0
372300,292.8283996582031,297.1499938964844,293.1499938964844,0.308863490819931,-5656.34912109375,304.12652587890625,0.7613353729248047,0.355023980140686,0.3239286243915558,292.7089538574219,297.1499938964844,293.1499938964844,0.4523026049137115,-8031.62353515625,304.1061706542969,0.8405647873878479,0.482925146818161,0.4606058299541473,292.7741394042969,297.1499938964844,293.1499938964844,0.4562083780765533,-5968.927734375,304.1133117675781,0.8420767784118652,0.4854909181594848,0.3421430289745331,292.6834411621094,297.1499938964844,293.1499938964844,0.4955957233905792,-8625.4794921875,304.1007080078125,0.860222339630127,0.5196496248245239,0.4948512315750122,292.85723876953125,297.1499938964844,293.1499938964844,0.0329737551510334,-5665.55908203125,304.1369934082031,0.4086883068084717,0.0659225657582283,0.3242202699184418,289.68670654296875,291.1499938964844,258.5586853027344,258.0124816894531,279.15460205078125,292.8563232421875,289.68536376953125,1.0,0.5175939202308655,0.5760027170181274,0.5760027170181274,1.0,1.0,-2.3356876373291016,0.9337071180343628,1.4019804000854492,0.3970630764961242,0.0,0.0,1.0,194.99122619628903,214.0,-40.35701751708984,-24721.259765625,1499.872314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9571533203125,307.32257080078125,278.1499938964844,0.0,18000.0,313.1499938964844,25541.046875,26640.0,0.0,0.0,0.575264036655426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254833936691284,1.6255052089691162,-2.1820806068717505e-05,0.0,0.0005838198703713,0.0,0.0,477.53460693359375,0.0,0.0,0.0,0.9023855328559875,4.0,0.0,1.0
372360,292.8443298339844,297.1499938964844,293.1499938964844,0.3099371194839477,-5670.75048828125,304.1288452148437,0.7605075836181641,0.3559731543064117,0.324881762266159,292.7255249023437,297.1499938964844,293.1499938964844,0.4551397562026977,-8069.0859375,304.1090087890625,0.8402406573295593,0.4852569103240967,0.4629212617874145,292.7886657714844,297.1499938964844,293.1499938964844,0.4585003852844238,-5991.109375,304.1158447265625,0.8415055274963379,0.4873975217342376,0.3435457050800323,292.6994323730469,297.1499938964844,293.1499938964844,0.499001532793045,-8669.6630859375,304.1034851074219,0.8600055575370789,0.5224172472953796,0.4975668787956238,292.8716735839844,297.1499938964844,293.1499938964844,0.0338708199560642,-5738.79736328125,304.1377258300781,0.4099541008472442,0.0667930766940116,0.3285770118236542,289.69384765625,291.1499938964844,258.5813293457031,258.0419921875,279.1561279296875,292.8708190917969,289.6944274902344,1.0,0.5205639004707336,0.5764234066009521,0.5764234066009521,1.0,1.0,-2.349797010421753,0.9404509663581848,1.4093459844589231,0.400710254907608,0.0,0.0,1.0,197.4270935058593,202.0,-9.774165153503418,-24937.26171875,1527.5380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9922790527344,307.3811950683594,278.1499938964844,0.0,18000.0,313.1499938964844,26332.236328125,26640.0,0.0,0.0,0.5792621970176697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.650467872619629,1.650490403175354,-2.2496753445011564e-05,0.0,0.0005878774682059,0.0,0.0,499.8948059082031,0.0,0.0,0.0,0.9014616012573242,4.0,0.0,1.0
372420,292.8739318847656,297.1499938964844,293.1499938964844,0.3120857775211334,-5700.2607421875,304.1322937011719,0.7626127600669861,0.3577075600624084,0.3264318406581878,292.7568664550781,297.1499938964844,293.1499938964844,0.4608569145202636,-8145.4306640625,304.1131286621094,0.8435826301574707,0.4896522164344787,0.4670779705047607,292.8158874511719,297.1499938964844,293.1499938964844,0.4632382690906524,-6037.71484375,304.1192932128906,0.8444255590438843,0.4910321831703186,0.346068412065506,292.7296142578125,297.1499938964844,293.1499938964844,0.5059424638748169,-8760.650390625,304.1073913574219,0.8638795018196106,0.527711808681488,0.5025556087493896,292.8981628417969,297.1499938964844,293.1499938964844,0.0354718193411827,-5869.63818359375,304.1391296386719,0.4146574139595032,0.0684680715203285,0.3359704911708832,289.69140625,291.1499938964844,258.6270751953125,258.10186767578125,279.15850830078125,292.8973999023437,289.6912536621094,1.0,0.5227494835853577,0.5774027109146118,0.5774027109146118,1.0,1.0,-2.374560594558716,0.9525523781776428,1.4220081567764282,0.4073634147644043,0.0,0.0,1.0,197.02606201171875,190.0,-6.758392333984375,-25185.51171875,1557.8472900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.074951171875,307.4441223144531,278.1499938964844,0.0,18000.0,313.1499938964844,26565.66796875,26640.0,0.0,0.0,0.5869091749191284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577672958374023,1.6577900648117063,-2.2696185624226928e-05,0.0,0.0005956382374279,0.0,0.0,506.5568237304688,0.0,0.0,0.0,0.9050915837287904,4.0,0.0,1.0
372480,292.8739318847656,297.1499938964844,293.1499938964844,0.3120857775211334,-5700.2607421875,304.1322937011719,0.7626127600669861,0.3577075600624084,0.3264318406581878,292.7568664550781,297.1499938964844,293.1499938964844,0.4608569145202636,-8145.4306640625,304.1131286621094,0.8435826301574707,0.4896522164344787,0.4670779705047607,292.8158874511719,297.1499938964844,293.1499938964844,0.4632382690906524,-6037.71484375,304.1192932128906,0.8444255590438843,0.4910321831703186,0.346068412065506,292.7296142578125,297.1499938964844,293.1499938964844,0.5059424638748169,-8760.650390625,304.1073913574219,0.8638795018196106,0.527711808681488,0.5025556087493896,292.8981628417969,297.1499938964844,293.1499938964844,0.0354718193411827,-5869.63818359375,304.1391296386719,0.4146574139595032,0.0684680715203285,0.3359704911708832,289.69140625,291.1499938964844,258.6270751953125,258.10186767578125,279.15850830078125,292.8973999023437,289.6912536621094,1.0,0.5227494835853577,0.5774027109146118,0.5774027109146118,1.0,1.0,-2.374560594558716,0.9525523781776428,1.4220081567764282,0.4073634147644043,0.0,0.0,1.0,197.02606201171875,190.0,-6.758392333984375,-25185.51171875,1557.8472900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.074951171875,307.4441223144531,278.1499938964844,0.0,18000.0,313.1499938964844,26565.66796875,26640.0,0.0,0.0,0.5869091749191284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577672958374023,1.6577900648117063,-2.2696185624226928e-05,0.0,0.0005956382374279,0.0,0.0,506.5568237304688,0.0,0.0,0.0,0.9050915837287904,4.0,0.0,1.0
372540,292.9006652832031,297.1499938964844,293.1499938964844,0.3137979805469513,-5723.61474609375,304.1353454589844,0.7681734561920166,0.3592759966850281,0.327653706073761,292.7857666015625,297.1499938964844,293.1499938964844,0.4659448266029358,-8213.033203125,304.1169128417969,0.8506126999855042,0.4937481582164764,0.4707628786563873,292.8407592773437,297.1499938964844,293.1499938964844,0.4674520194530487,-6078.98193359375,304.1224975585937,0.8510883450508118,0.4944482445716858,0.3483065962791443,292.7574462890625,297.1499938964844,293.1499938964844,0.5122661590576172,-8843.1484375,304.1110534667969,0.8717314004898071,0.5327134132385254,0.5070869326591492,292.9217224121094,297.1499938964844,293.1499938964844,0.0368254259228706,-5979.408203125,304.1405029296875,0.4216448068618774,0.0700696259737014,0.3421728909015655,289.689208984375,291.1499938964844,258.6733703613281,258.1625671386719,279.16015625,292.9210510253906,289.6893310546875,1.0,0.521636426448822,0.5785044431686401,0.5785044431686401,1.0,1.0,-2.396040678024292,0.9633259177207948,1.4327147006988523,0.4134024977684021,0.0,0.0,1.0,191.9925537109375,178.0,-3.066803216934204,-25412.1796875,1565.3837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1838073730469,307.52423095703125,278.1499938964844,0.0,18000.0,313.1499938964844,26622.16796875,27720.0,0.0,0.0,0.5939099192619324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659529209136963,1.659551978111267,-2.274445432703942e-05,0.0,0.000602743064519,0.0,0.0,508.1736755371094,0.0,0.0,0.0,0.9209677577018738,4.0,0.0,1.0
372600,292.9006652832031,297.1499938964844,293.1499938964844,0.3137979805469513,-5723.61474609375,304.1353454589844,0.7681734561920166,0.3592759966850281,0.327653706073761,292.7857666015625,297.1499938964844,293.1499938964844,0.4659448266029358,-8213.033203125,304.1169128417969,0.8506126999855042,0.4937481582164764,0.4707628786563873,292.8407592773437,297.1499938964844,293.1499938964844,0.4674520194530487,-6078.98193359375,304.1224975585937,0.8510883450508118,0.4944482445716858,0.3483065962791443,292.7574462890625,297.1499938964844,293.1499938964844,0.5122661590576172,-8843.1484375,304.1110534667969,0.8717314004898071,0.5327134132385254,0.5070869326591492,292.9217224121094,297.1499938964844,293.1499938964844,0.0368254259228706,-5979.408203125,304.1405029296875,0.4216448068618774,0.0700696259737014,0.3421728909015655,289.689208984375,291.1499938964844,258.6733703613281,258.1625671386719,279.16015625,292.9210510253906,289.6893310546875,1.0,0.521636426448822,0.5785044431686401,0.5785044431686401,1.0,1.0,-2.396040678024292,0.9633259177207948,1.4327147006988523,0.4134024977684021,0.0,0.0,1.0,191.9925537109375,178.0,-3.066803216934204,-25412.1796875,1565.3837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1838073730469,307.52423095703125,278.1499938964844,0.0,18000.0,313.1499938964844,26622.16796875,27720.0,0.0,0.0,0.5939099192619324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659529209136963,1.659551978111267,-2.274445432703942e-05,0.0,0.000602743064519,0.0,0.0,508.1736755371094,0.0,0.0,0.0,0.9209677577018738,4.0,0.0,1.0
372660,292.92498779296875,297.1499938964844,293.1499938964844,0.3143337368965149,-5729.36279296875,304.1392822265625,0.7761500477790833,0.3606608808040619,0.3286210596561432,292.8125915527344,297.1499938964844,293.1499938964844,0.4692764580249786,-8255.310546875,304.122314453125,0.8602839708328247,0.4975354969501495,0.4740601778030395,292.86376953125,297.1499938964844,293.1499938964844,0.4699827134609222,-6102.314453125,304.1273803710937,0.8604156374931335,0.4976159334182739,0.3503017723560333,292.78338623046875,297.1499938964844,293.1499938964844,0.5167044401168823,-8898.9228515625,304.1165466308594,0.8823792338371277,0.5373983979225159,0.5112242102622986,292.9427185058594,297.1499938964844,293.1499938964844,0.0378542579710483,-6060.162109375,304.1419372558594,0.4306629598140716,0.0715892389416694,0.3475292026996612,289.72076416015625,291.1499938964844,258.7198791503906,258.2237854003906,279.1612548828125,292.942138671875,289.72174072265625,1.0,0.5185075402259827,0.579687774181366,0.579687774181366,1.0,1.0,-2.414967536926269,0.9730491042137146,1.4419184923171997,0.4189547300338745,0.0,0.0,1.0,184.2458648681641,166.0,26.7958984375,-25728.083984375,1558.4046630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.28125,307.64044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,27572.3359375,27720.0,0.0,0.0,0.6006052494049072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888846158981323,1.6889081001281738,-2.3556223823106848e-05,0.0,0.0006095379940234,0.0,0.0,535.6209106445312,0.0,0.0,0.0,0.9221861362457277,4.0,0.0,1.0
372720,292.92498779296875,297.1499938964844,293.1499938964844,0.3143337368965149,-5729.36279296875,304.1392822265625,0.7761500477790833,0.3606608808040619,0.3286210596561432,292.8125915527344,297.1499938964844,293.1499938964844,0.4692764580249786,-8255.310546875,304.122314453125,0.8602839708328247,0.4975354969501495,0.4740601778030395,292.86376953125,297.1499938964844,293.1499938964844,0.4699827134609222,-6102.314453125,304.1273803710937,0.8604156374931335,0.4976159334182739,0.3503017723560333,292.78338623046875,297.1499938964844,293.1499938964844,0.5167044401168823,-8898.9228515625,304.1165466308594,0.8823792338371277,0.5373983979225159,0.5112242102622986,292.9427185058594,297.1499938964844,293.1499938964844,0.0378542579710483,-6060.162109375,304.1419372558594,0.4306629598140716,0.0715892389416694,0.3475292026996612,289.72076416015625,291.1499938964844,258.7198791503906,258.2237854003906,279.1612548828125,292.942138671875,289.72174072265625,1.0,0.5185075402259827,0.579687774181366,0.579687774181366,1.0,1.0,-2.414967536926269,0.9730491042137146,1.4419184923171997,0.4189547300338745,0.0,0.0,1.0,184.2458648681641,166.0,26.7958984375,-25728.083984375,1558.4046630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.28125,307.64044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,27572.3359375,27720.0,0.0,0.0,0.6006052494049072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888846158981323,1.6889081001281738,-2.3556223823106848e-05,0.0,0.0006095379940234,0.0,0.0,535.6209106445312,0.0,0.0,0.0,0.9221861362457277,4.0,0.0,1.0
372780,292.9472351074219,297.1499938964844,293.1499938964844,0.3149515390396118,-5737.0302734375,304.1418151855469,0.7860071659088135,0.3618432879447937,0.3293548226356506,292.8375549316406,297.1499938964844,293.1499938964844,0.4726898670196533,-8299.7880859375,304.1258239746094,0.8721145987510681,0.5010160207748413,0.4770078063011169,292.8850402832031,297.1499938964844,293.1499938964844,0.4726793766021728,-6128.13671875,304.1304016113281,0.8719229102134705,0.5005509853363037,0.352086454629898,292.8075561523437,297.1499938964844,293.1499938964844,0.5212669372558594,-8957.5,304.1200866699219,0.895214319229126,0.5417850613594055,0.5150141716003418,292.96160888671875,297.1499938964844,293.1499938964844,0.0387998968362808,-6135.2392578125,304.1430358886719,0.441675066947937,0.0730118602514267,0.3521838188171386,289.7362060546875,291.1499938964844,258.766357421875,258.2850646972656,279.1620178222656,292.9610595703125,289.73699951171875,1.0,0.5141026377677917,0.5809304714202881,0.5809304714202881,1.0,1.0,-2.431680917739868,0.9818463325500488,1.4498345851898191,0.4240721464157104,0.0,0.0,1.0,174.93299865722656,154.0,22.75758934020996,-25935.6953125,1541.8267822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.39178466796875,307.7291564941406,278.1499938964844,0.0,18000.0,313.1499938964844,27685.298828125,27720.0,0.0,0.0,0.6067579984664917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923407316207886,1.6923643350601196,-2.3652732124901377e-05,0.0,0.0006157822208479,0.0,0.0,538.9159545898438,0.0,0.0,0.0,0.923903226852417,4.0,0.0,1.0
372840,292.9472351074219,297.1499938964844,293.1499938964844,0.3149515390396118,-5737.0302734375,304.1418151855469,0.7860071659088135,0.3618432879447937,0.3293548226356506,292.8375549316406,297.1499938964844,293.1499938964844,0.4726898670196533,-8299.7880859375,304.1258239746094,0.8721145987510681,0.5010160207748413,0.4770078063011169,292.8850402832031,297.1499938964844,293.1499938964844,0.4726793766021728,-6128.13671875,304.1304016113281,0.8719229102134705,0.5005509853363037,0.352086454629898,292.8075561523437,297.1499938964844,293.1499938964844,0.5212669372558594,-8957.5,304.1200866699219,0.895214319229126,0.5417850613594055,0.5150141716003418,292.96160888671875,297.1499938964844,293.1499938964844,0.0387998968362808,-6135.2392578125,304.1430358886719,0.441675066947937,0.0730118602514267,0.3521838188171386,289.7362060546875,291.1499938964844,258.766357421875,258.2850646972656,279.1620178222656,292.9610595703125,289.73699951171875,1.0,0.5141026377677917,0.5809304714202881,0.5809304714202881,1.0,1.0,-2.431680917739868,0.9818463325500488,1.4498345851898191,0.4240721464157104,0.0,0.0,1.0,174.93299865722656,154.0,22.75758934020996,-25935.6953125,1541.8267822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.39178466796875,307.7291564941406,278.1499938964844,0.0,18000.0,313.1499938964844,27685.298828125,27720.0,0.0,0.0,0.6067579984664917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923407316207886,1.6923643350601196,-2.3652732124901377e-05,0.0,0.0006157822208479,0.0,0.0,538.9159545898438,0.0,0.0,0.0,0.923903226852417,4.0,0.0,1.0
372900,292.9577941894531,297.1499938964844,293.1499938964844,0.3151465356349945,-5739.28759765625,304.1429443359375,0.7915486097335815,0.3623414039611816,0.3296319246292114,292.8494873046875,297.1499938964844,293.1499938964844,0.4742278456687927,-8319.78515625,304.12744140625,0.8787707090377808,0.5026326775550842,0.4783560633659363,292.89508056640625,297.1499938964844,293.1499938964844,0.4738988280296325,-6139.80615234375,304.1317443847656,0.8784306049346924,0.5019329190254211,0.3529098331928253,292.8190002441406,297.1499938964844,293.1499938964844,0.5233870148658752,-8984.697265625,304.1216735839844,0.902347445487976,0.5438693761825562,0.516793429851532,292.9703063964844,297.1499938964844,293.1499938964844,0.0392211712896823,-6168.607421875,304.1435546875,0.4479338824748993,0.073683887720108,0.3542735278606415,289.7437438964844,291.1499938964844,258.7895202636719,258.3156433105469,279.1623229980469,292.9698181152344,289.7445983886719,1.0,0.5115612745285034,0.5815696120262146,0.5815696120262146,1.0,1.0,-2.439271688461304,0.9859203696250916,1.4533512592315674,0.4264777898788452,0.0,0.0,1.0,169.90855407714844,154.0,22.163864135742188,-26034.640625,1530.89453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4527893066406,307.7773742675781,278.1499938964844,0.0,18000.0,313.1499938964844,27703.064453125,28800.0,0.0,0.0,0.6096025109291077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928836107254028,1.6929073333740234,-2.3667909772484563e-05,0.0,0.0006186690297909,0.0,0.0,539.434814453125,0.0,0.0,0.0,0.9391729235649108,4.0,0.0,1.0
372960,292.9680480957031,297.1499938964844,293.1499938964844,0.314730554819107,-5732.18310546875,304.1449890136719,0.7974594831466675,0.362762838602066,0.3298411667346954,292.8611145019531,297.1499938964844,293.1499938964844,0.4748688340187073,-8326.6025390625,304.1304016113281,0.8858930468559265,0.5041550993919373,0.4796163141727447,292.9048156738281,297.1499938964844,293.1499938964844,0.4742554128170013,-6142.0966796875,304.1344299316406,0.8854183554649353,0.5032513737678528,0.3536882102489471,292.83013916015625,297.1499938964844,293.1499938964844,0.5245469212532043,-8998.0654296875,304.1247253417969,0.9102242588996888,0.5458748936653137,0.5184975266456604,292.9786376953125,297.1499938964844,293.1499938964844,0.0395150035619735,-6190.2177734375,304.1441955566406,0.4546924531459808,0.0743288472294807,0.3562165200710296,289.7716369628906,291.1499938964844,258.81256103515625,258.3460998535156,279.199462890625,292.9781494140625,289.775146484375,1.0,0.508844792842865,0.5785529613494873,0.5785529613494873,1.0,1.0,-2.446354627609253,0.9866791367530824,1.459675431251526,0.4256875514984131,0.0,0.0,1.0,164.71966552734375,142.0,56.290260314941406,-26184.95703125,1518.54345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.503662109375,307.8588256835937,278.1499938964844,0.0,18000.0,313.1499938964844,28503.794921875,28800.0,0.0,0.0,0.6124362349510193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171748876571655,1.7171993255615234,-2.435200804029592e-05,0.0,0.0006215448956936,0.0,0.0,562.990966796875,0.0,0.0,0.0,0.9378491044044496,4.0,0.0,1.0
373020,292.98797607421875,297.1499938964844,293.1499938964844,0.3108413219451904,-5671.271484375,304.1532287597656,0.8101921677589417,0.3633284866809845,0.3300143778324127,292.8838806152344,297.1499938964844,293.1499938964844,0.4715932011604309,-8273.86328125,304.1425170898437,0.9014411568641664,0.5068578720092773,0.4818231165409088,292.9236755371094,297.1499938964844,293.1499938964844,0.4705292582511902,-6098.8671875,304.1459655761719,0.9007484316825868,0.5056387186050415,0.3550776243209839,292.851806640625,297.1499938964844,293.1499938964844,0.5219252705574036,-8954.423828125,304.1376647949219,0.9286267161369324,0.5495856404304504,0.5216333270072937,292.9941101074219,297.1499938964844,293.1499938964844,0.0395052060484886,-6177.79931640625,304.1461486816406,0.4690976440906524,0.0755309462547302,0.3596685230731964,289.9369201660156,291.1499938964844,258.85821533203125,258.406494140625,279.5218811035156,292.99365234375,289.9475402832031,1.0,0.5029688477516174,0.5591992139816284,0.5591992139816284,1.0,1.0,-2.4587996006011963,0.9703505039215088,1.4884490966796875,0.4066667854785919,0.0,0.0,1.0,154.01841735839844,130.0,198.9894561767578,-26155.0625,1490.0660400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.65899658203125,308.0328674316406,278.1499938964844,0.0,18000.0,313.1499938964844,28730.1484375,28800.0,0.0,0.0,0.6171874403953552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7239795923233032,1.724004149436951,-2.4545392079744488e-05,0.0,0.0006263668183237,0.0,0.0,569.7105102539062,0.0,0.0,0.0,0.9412254691123962,4.0,0.0,1.0
373080,292.98797607421875,297.1499938964844,293.1499938964844,0.3108413219451904,-5671.271484375,304.1532287597656,0.8101921677589417,0.3633284866809845,0.3300143778324127,292.8838806152344,297.1499938964844,293.1499938964844,0.4715932011604309,-8273.86328125,304.1425170898437,0.9014411568641664,0.5068578720092773,0.4818231165409088,292.9236755371094,297.1499938964844,293.1499938964844,0.4705292582511902,-6098.8671875,304.1459655761719,0.9007484316825868,0.5056387186050415,0.3550776243209839,292.851806640625,297.1499938964844,293.1499938964844,0.5219252705574036,-8954.423828125,304.1376647949219,0.9286267161369324,0.5495856404304504,0.5216333270072937,292.9941101074219,297.1499938964844,293.1499938964844,0.0395052060484886,-6177.79931640625,304.1461486816406,0.4690976440906524,0.0755309462547302,0.3596685230731964,289.9369201660156,291.1499938964844,258.85821533203125,258.406494140625,279.5218811035156,292.99365234375,289.9475402832031,1.0,0.5029688477516174,0.5591992139816284,0.5591992139816284,1.0,1.0,-2.4587996006011963,0.9703505039215088,1.4884490966796875,0.4066667854785919,0.0,0.0,1.0,154.01841735839844,130.0,198.9894561767578,-26155.0625,1490.0660400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.65899658203125,308.0328674316406,278.1499938964844,0.0,18000.0,313.1499938964844,28730.1484375,28800.0,0.0,0.0,0.6171874403953552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7239795923233032,1.724004149436951,-2.4545392079744488e-05,0.0,0.0006263668183237,0.0,0.0,569.7105102539062,0.0,0.0,0.0,0.9412254691123962,4.0,0.0,1.0
373140,293.0070495605469,297.1499938964844,293.1499938964844,0.3046319186687469,-5575.56103515625,304.1625061035156,0.8234916925430298,0.363565593957901,0.3298708796501159,292.906005859375,297.1499938964844,293.1499938964844,0.4647137224674225,-8170.3359375,304.156494140625,0.9199810028076172,0.509114682674408,0.4835946261882782,292.9417419433594,297.1499938964844,293.1499938964844,0.4633647203445434,-6019.7880859375,304.1592712402344,0.919039249420166,0.5077118873596191,0.3562352657318115,292.8726806640625,297.1499938964844,293.1499938964844,0.5153932571411133,-8857.140625,304.1526794433594,0.9490667581558228,0.5529106259346008,0.5243889689445496,293.0082397460937,297.1499938964844,293.1499938964844,0.0390119478106498,-6121.482421875,304.14825439453125,0.4813104271888733,0.0766101703047752,0.3625391125679016,290.1786499023437,291.1499938964844,258.903076171875,258.4658203125,279.87957763671875,293.0078125,290.1922302246094,1.0,0.4965889155864715,0.5398454070091248,0.5398454070091248,1.0,1.0,-2.468907356262207,0.950265645980835,1.518641710281372,0.3844137191772461,0.0,0.0,1.0,143.061767578125,118.0,306.7668151855469,-26122.716796875,1457.194091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8914794921875,308.27325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,28783.6015625,29880.0,0.0,0.0,0.6203824877738953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255825996398926,1.7256072759628296,-2.459105962770991e-05,0.0,0.0006296093342825,0.0,0.0,571.3012084960938,0.0,0.0,0.0,0.9570209980010986,4.0,0.0,1.0
373200,293.0070495605469,297.1499938964844,293.1499938964844,0.3046319186687469,-5575.56103515625,304.1625061035156,0.8234916925430298,0.363565593957901,0.3298708796501159,292.906005859375,297.1499938964844,293.1499938964844,0.4647137224674225,-8170.3359375,304.156494140625,0.9199810028076172,0.509114682674408,0.4835946261882782,292.9417419433594,297.1499938964844,293.1499938964844,0.4633647203445434,-6019.7880859375,304.1592712402344,0.919039249420166,0.5077118873596191,0.3562352657318115,292.8726806640625,297.1499938964844,293.1499938964844,0.5153932571411133,-8857.140625,304.1526794433594,0.9490667581558228,0.5529106259346008,0.5243889689445496,293.0082397460937,297.1499938964844,293.1499938964844,0.0390119478106498,-6121.482421875,304.14825439453125,0.4813104271888733,0.0766101703047752,0.3625391125679016,290.1786499023437,291.1499938964844,258.903076171875,258.4658203125,279.87957763671875,293.0078125,290.1922302246094,1.0,0.4965889155864715,0.5398454070091248,0.5398454070091248,1.0,1.0,-2.468907356262207,0.950265645980835,1.518641710281372,0.3844137191772461,0.0,0.0,1.0,143.061767578125,118.0,306.7668151855469,-26122.716796875,1457.194091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8914794921875,308.27325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,28783.6015625,29880.0,0.0,0.0,0.6203824877738953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255825996398926,1.7256072759628296,-2.459105962770991e-05,0.0,0.0006296093342825,0.0,0.0,571.3012084960938,0.0,0.0,0.0,0.9570209980010986,4.0,0.0,1.0
373260,293.0250244140625,297.1499938964844,293.1499938964844,0.2971147000789642,-5460.421875,304.17071533203125,0.8382378816604614,0.3635414838790893,0.3294773697853088,292.92724609375,297.1499938964844,293.1499938964844,0.4556464850902557,-8036.8671875,304.1692199707031,0.941991090774536,0.5109894871711731,0.484990119934082,292.95880126953125,297.1499938964844,293.1499938964844,0.4541672170162201,-5920.13037109375,304.1712951660156,0.9409772157669068,0.5095229744911194,0.3572006225585937,292.8924560546875,297.1499938964844,293.1499938964844,0.5064808130264282,-8728.3720703125,304.1664123535156,0.9700896739959716,0.555923342704773,0.526827871799469,293.0212097167969,297.1499938964844,293.1499938964844,0.0382092520594596,-6037.70166015625,304.150146484375,0.4927751123905182,0.077573038637638,0.3648571372032165,290.4593505859375,291.1499938964844,258.94683837890625,258.52374267578125,280.15338134765625,293.02069091796875,290.4722900390625,1.0,0.489782840013504,0.5268355011940002,0.5268355011940002,1.0,1.0,-2.476987600326538,0.9354180097579956,1.5415695905685425,0.3678414225578308,0.0,0.0,1.0,131.94061279296875,106.0,357.938232421875,-26260.638671875,1420.731201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1303100585937,308.5519104003906,278.1499938964844,0.0,18000.0,313.1499938964844,29739.7109375,29880.0,0.0,0.0,0.6225481033325195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540079355239868,1.754033446311951,-2.540790410421323e-05,0.0,0.0006318071391433,0.0,0.0,600.0020141601562,0.0,0.0,0.0,0.9577196836471558,4.0,0.0,1.0
373320,293.0250244140625,297.1499938964844,293.1499938964844,0.2971147000789642,-5460.421875,304.17071533203125,0.8382378816604614,0.3635414838790893,0.3294773697853088,292.92724609375,297.1499938964844,293.1499938964844,0.4556464850902557,-8036.8671875,304.1692199707031,0.941991090774536,0.5109894871711731,0.484990119934082,292.95880126953125,297.1499938964844,293.1499938964844,0.4541672170162201,-5920.13037109375,304.1712951660156,0.9409772157669068,0.5095229744911194,0.3572006225585937,292.8924560546875,297.1499938964844,293.1499938964844,0.5064808130264282,-8728.3720703125,304.1664123535156,0.9700896739959716,0.555923342704773,0.526827871799469,293.0212097167969,297.1499938964844,293.1499938964844,0.0382092520594596,-6037.70166015625,304.150146484375,0.4927751123905182,0.077573038637638,0.3648571372032165,290.4593505859375,291.1499938964844,258.94683837890625,258.52374267578125,280.15338134765625,293.02069091796875,290.4722900390625,1.0,0.489782840013504,0.5268355011940002,0.5268355011940002,1.0,1.0,-2.476987600326538,0.9354180097579956,1.5415695905685425,0.3678414225578308,0.0,0.0,1.0,131.94061279296875,106.0,357.938232421875,-26260.638671875,1420.731201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1303100585937,308.5519104003906,278.1499938964844,0.0,18000.0,313.1499938964844,29739.7109375,29880.0,0.0,0.0,0.6225481033325195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540079355239868,1.754033446311951,-2.540790410421323e-05,0.0,0.0006318071391433,0.0,0.0,600.0020141601562,0.0,0.0,0.0,0.9577196836471558,4.0,0.0,1.0
373380,293.0417785644531,297.1499938964844,293.1499938964844,0.2897982001304626,-5348.814453125,304.17596435546875,0.8557232618331909,0.3633112013339996,0.328887790441513,292.9474792480469,297.1499938964844,293.1499938964844,0.4466446340084076,-7906.04052734375,304.1777648925781,0.9655409455299376,0.512531578540802,0.4860607385635376,292.97467041015625,297.1499938964844,293.1499938964844,0.4451901018619537,-5823.98876953125,304.1791076660156,0.964649736881256,0.5111480355262756,0.3580216467380523,292.9107971191406,297.1499938964844,293.1499938964844,0.4977139234542846,-8603.826171875,304.17547607421875,0.990500807762146,0.5587274432182312,0.5290500521659851,293.0330505371094,297.1499938964844,293.1499938964844,0.0373771376907825,-5952.744140625,304.1514892578125,0.50555819272995,0.0784351974725723,0.3666893541812897,290.7205505371094,291.1499938964844,258.98931884765625,258.5798645019531,280.4366760253906,293.03204345703125,290.733642578125,1.0,0.4826130867004394,0.5138255953788757,0.5138255953788757,1.0,1.0,-2.483424186706543,0.9188194870948792,1.5646047592163086,0.3498852252960205,0.0,0.0,1.0,120.6885986328125,124.0,363.5755310058594,-26280.763671875,1381.3963623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3738708496094,308.7992553710937,278.1499938964844,0.0,18000.0,313.1499938964844,29847.4765625,29880.0,0.0,0.0,0.6237064003944397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757183074951172,1.7572085857391355,-2.5499974071863107e-05,0.0,0.0006329827010631,0.0,0.0,603.2662963867188,0.0,0.0,0.0,0.9592939019203186,4.0,0.0,1.0
373440,293.0417785644531,297.1499938964844,293.1499938964844,0.2897982001304626,-5348.814453125,304.17596435546875,0.8557232618331909,0.3633112013339996,0.328887790441513,292.9474792480469,297.1499938964844,293.1499938964844,0.4466446340084076,-7906.04052734375,304.1777648925781,0.9655409455299376,0.512531578540802,0.4860607385635376,292.97467041015625,297.1499938964844,293.1499938964844,0.4451901018619537,-5823.98876953125,304.1791076660156,0.964649736881256,0.5111480355262756,0.3580216467380523,292.9107971191406,297.1499938964844,293.1499938964844,0.4977139234542846,-8603.826171875,304.17547607421875,0.990500807762146,0.5587274432182312,0.5290500521659851,293.0330505371094,297.1499938964844,293.1499938964844,0.0373771376907825,-5952.744140625,304.1514892578125,0.50555819272995,0.0784351974725723,0.3666893541812897,290.7205505371094,291.1499938964844,258.98931884765625,258.5798645019531,280.4366760253906,293.03204345703125,290.733642578125,1.0,0.4826130867004394,0.5138255953788757,0.5138255953788757,1.0,1.0,-2.483424186706543,0.9188194870948792,1.5646047592163086,0.3498852252960205,0.0,0.0,1.0,120.6885986328125,124.0,363.5755310058594,-26280.763671875,1381.3963623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3738708496094,308.7992553710937,278.1499938964844,0.0,18000.0,313.1499938964844,29847.4765625,29880.0,0.0,0.0,0.6237064003944397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757183074951172,1.7572085857391355,-2.5499974071863107e-05,0.0,0.0006329827010631,0.0,0.0,603.2662963867188,0.0,0.0,0.0,0.9592939019203186,4.0,0.0,1.0
373500,293.04986572265625,297.1499938964844,293.1499938964844,0.286181777715683,-5293.61279296875,304.17779541015625,0.8579554557800293,0.3630908131599426,0.3286788463592529,292.9573059082031,297.1499938964844,293.1499938964844,0.4420626163482666,-7839.7607421875,304.1810302734375,0.9686948657035828,0.5131660103797913,0.4866498112678528,292.9822692871094,297.1499938964844,293.1499938964844,0.4406797587871551,-5775.88232421875,304.1820068359375,0.9678698182106018,0.5118759274482727,0.3585098385810852,292.91961669921875,297.1499938964844,293.1499938964844,0.4932484626770019,-8540.8349609375,304.178955078125,0.9933066368103028,0.5600243806838989,0.5302513837814331,293.0386657714844,297.1499938964844,293.1499938964844,0.0370687432587146,-5918.994140625,304.1517639160156,0.507952868938446,0.0788103938102722,0.3682296574115753,290.85272216796875,291.1499938964844,259.00994873046875,258.6071472167969,280.5829772949219,293.0371398925781,290.86578369140625,1.0,0.4828647375106811,0.5073206424713135,0.5073206424713135,1.0,1.0,-2.487758159637451,0.9105023741722108,1.5772557258605957,0.3405992388725281,0.0,0.0,1.0,119.44972229003906,124.0,365.6716918945313,-26290.810546875,1381.6510009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4971008300781,308.9221496582031,278.1499938964844,0.0,18000.0,313.1499938964844,29864.353515625,30960.0,0.0,0.0,0.6239028573036194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.75767982006073,1.7577053308486938,-2.551439138187561e-05,0.0,0.0006331821205094,0.0,0.0,603.7780151367188,0.0,0.0,0.0,0.9745401740074158,4.0,0.0,1.0
373560,293.0580139160156,297.1499938964844,293.1499938964844,0.2822323739528656,-5233.0439453125,304.179931640625,0.8556495904922485,0.3627613484859466,0.3284796774387359,292.96710205078125,297.1499938964844,293.1499938964844,0.4369193911552429,-7765.10498046875,304.1847229003906,0.966641366481781,0.5136839151382446,0.4872393012046814,292.9898376464844,297.1499938964844,293.1499938964844,0.4356424212455749,-5721.93505859375,304.1853332519531,0.9658738374710084,0.5125170946121216,0.3590200543403625,292.92840576171875,297.1499938964844,293.1499938964844,0.4881585240364074,-8468.8076171875,304.1829528808594,0.9919419288635254,0.5612187385559082,0.5314671993255615,293.0442810058594,297.1499938964844,293.1499938964844,0.0367325507104396,-5881.98583984375,304.1520690917969,0.507419764995575,0.0791203081607818,0.3699977993965149,290.9990234375,291.1499938964844,259.0301818847656,258.6338195800781,280.71551513671875,293.0422668457031,291.01251220703125,1.0,0.4846114218235016,0.5016924738883972,0.5016924738883972,1.0,1.0,-2.492424964904785,0.9033239483833312,1.5891010761260986,0.3324150741100311,0.0,0.0,1.0,120.82018280029295,142.0,383.4851379394531,-26392.955078125,1393.40185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6043701171875,309.06304931640625,278.1499938964844,0.0,18000.0,313.1499938964844,30673.986328125,30960.0,0.0,0.0,0.6240260004997253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.781346082687378,1.781372308731079,-2.620609666337259e-05,0.0,0.0006333070341497,0.0,0.0,628.496826171875,0.0,0.0,0.0,0.9728554487228394,4.0,0.0,1.0
373620,293.07421875,297.1499938964844,293.1499938964844,0.2752060294151306,-5125.58837890625,304.1816101074219,0.8432477712631226,0.3618067502975464,0.3279910683631897,292.9864501953125,297.1499938964844,293.1499938964844,0.4278573393821716,-7634.638671875,304.18817138671875,0.952653169631958,0.5143959522247314,0.4882988631725311,293.004638671875,297.1499938964844,293.1499938964844,0.4268814325332641,-5628.88525390625,304.1880798339844,0.9520381093025208,0.5135732889175415,0.3600173890590668,292.9456481933594,297.1499938964844,293.1499938964844,0.4793419539928436,-8345.43359375,304.1865539550781,0.9811493754386902,0.5633382201194763,0.5338268876075745,293.0553894042969,297.1499938964844,293.1499938964844,0.0362336337566375,-5824.7822265625,304.1521911621094,0.5011096000671387,0.0795448049902916,0.3735839426517486,291.2528686523437,291.1499938964844,259.0692138671875,258.6851806640625,280.98486328125,293.052490234375,291.2643737792969,1.0,0.4914178550243377,0.4904360175132751,0.4904360175132751,1.0,1.0,-2.501453399658203,0.8882545232772827,1.6131987571716309,0.3154126107692718,0.0,0.0,0.9799824357032776,128.5123748779297,160.0,355.9059143066406,-26387.263671875,1437.744384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80145263671875,309.2602233886719,278.1499938964844,0.0,18000.0,313.1499938964844,31073.255859375,30960.0,0.0,0.0,0.6238411664962769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7807722091674805,1.7807985544204712,-2.628397851367481e-05,0.0,0.0006331194890663,0.0,0.0,629.4193115234375,0.0,0.0,0.0,0.9721274971961976,4.0,0.0,1.0
373680,293.07421875,297.1499938964844,293.1499938964844,0.2752060294151306,-5125.58837890625,304.1816101074219,0.8432477712631226,0.3618067502975464,0.3279910683631897,292.9864501953125,297.1499938964844,293.1499938964844,0.4278573393821716,-7634.638671875,304.18817138671875,0.952653169631958,0.5143959522247314,0.4882988631725311,293.004638671875,297.1499938964844,293.1499938964844,0.4268814325332641,-5628.88525390625,304.1880798339844,0.9520381093025208,0.5135732889175415,0.3600173890590668,292.9456481933594,297.1499938964844,293.1499938964844,0.4793419539928436,-8345.43359375,304.1865539550781,0.9811493754386902,0.5633382201194763,0.5338268876075745,293.0553894042969,297.1499938964844,293.1499938964844,0.0362336337566375,-5824.7822265625,304.1521911621094,0.5011096000671387,0.0795448049902916,0.3735839426517486,291.2528686523437,291.1499938964844,259.0692138671875,258.6851806640625,280.98486328125,293.052490234375,291.2643737792969,1.0,0.4914178550243377,0.4904360175132751,0.4904360175132751,1.0,1.0,-2.501453399658203,0.8882545232772827,1.6131987571716309,0.3154126107692718,0.0,0.0,0.9799824357032776,128.5123748779297,160.0,355.9059143066406,-26387.263671875,1437.744384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80145263671875,309.2602233886719,278.1499938964844,0.0,18000.0,313.1499938964844,31073.255859375,30960.0,0.0,0.0,0.6238411664962769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7807722091674805,1.7807985544204712,-2.628397851367481e-05,0.0,0.0006331194890663,0.0,0.0,629.4193115234375,0.0,0.0,0.0,0.9721274971961976,4.0,0.0,1.0
373740,293.0900573730469,297.1499938964844,293.1499938964844,0.2692330777645111,-5034.529296875,304.18096923828125,0.8262341022491455,0.3605138957500458,0.3273539543151855,293.0052490234375,297.1499938964844,293.1499938964844,0.4203227162361145,-7527.1923828125,304.1879272460937,0.93070787191391,0.5147259831428528,0.4891639649868011,293.0187683105469,297.1499938964844,293.1499938964844,0.4197737574577331,-5554.16552734375,304.1871337890625,0.9303788542747498,0.5143885016441345,0.3609668016433716,292.96221923828125,297.1499938964844,293.1499938964844,0.4722576439380646,-8247.6943359375,304.1860656738281,0.9628461003303528,0.5651562213897705,0.5360642075538635,293.0662841796875,297.1499938964844,293.1499938964844,0.0358906462788581,-5783.52294921875,304.15203857421875,0.4914965629577636,0.0797342509031295,0.3769124150276184,291.45831298828125,291.1499938964844,259.10614013671875,258.7335510253906,281.2656555175781,293.062744140625,291.4670715332031,1.0,0.5009987354278564,0.4791795611381531,0.4791795611381531,1.0,1.0,-2.50955581665039,0.8718013763427734,1.6377545595169067,0.2972375452518463,0.0,0.0,0.924572229385376,140.64295959472656,178.0,296.92333984375,-26176.59765625,1500.1702880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02667236328125,309.4054260253906,278.1499938964844,0.0,18000.0,313.1499938964844,31692.103515625,32040.0,0.0,0.0,0.6225526928901672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7271196842193604,1.7271449565887451,-2.528104232624173e-05,0.0,0.0006318118539638,0.0,0.0,582.9452514648438,0.0,0.0,0.0,0.9609053134918212,4.0,0.0,1.0
373800,293.0900573730469,297.1499938964844,293.1499938964844,0.2692330777645111,-5034.529296875,304.18096923828125,0.8262341022491455,0.3605138957500458,0.3273539543151855,293.0052490234375,297.1499938964844,293.1499938964844,0.4203227162361145,-7527.1923828125,304.1879272460937,0.93070787191391,0.5147259831428528,0.4891639649868011,293.0187683105469,297.1499938964844,293.1499938964844,0.4197737574577331,-5554.16552734375,304.1871337890625,0.9303788542747498,0.5143885016441345,0.3609668016433716,292.96221923828125,297.1499938964844,293.1499938964844,0.4722576439380646,-8247.6943359375,304.1860656738281,0.9628461003303528,0.5651562213897705,0.5360642075538635,293.0662841796875,297.1499938964844,293.1499938964844,0.0358906462788581,-5783.52294921875,304.15203857421875,0.4914965629577636,0.0797342509031295,0.3769124150276184,291.45831298828125,291.1499938964844,259.10614013671875,258.7335510253906,281.2656555175781,293.062744140625,291.4670715332031,1.0,0.5009987354278564,0.4791795611381531,0.4791795611381531,1.0,1.0,-2.50955581665039,0.8718013763427734,1.6377545595169067,0.2972375452518463,0.0,0.0,0.924572229385376,140.64295959472656,178.0,296.92333984375,-26176.59765625,1500.1702880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02667236328125,309.4054260253906,278.1499938964844,0.0,18000.0,313.1499938964844,31692.103515625,32040.0,0.0,0.0,0.6225526928901672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7271196842193604,1.7271449565887451,-2.528104232624173e-05,0.0,0.0006318118539638,0.0,0.0,582.9452514648438,0.0,0.0,0.0,0.9609053134918212,4.0,0.0,1.0
373860,293.1054077148437,297.1499938964844,293.1499938964844,0.2642150819301605,-4958.30859375,304.1788635253906,0.8078042268753052,0.3589220643043518,0.3265456855297088,293.0234375,297.1499938964844,293.1499938964844,0.4142167270183563,-7440.9794921875,304.18524169921875,0.9071770310401917,0.5147033333778381,0.4898017942905426,293.0321655273437,297.1499938964844,293.1499938964844,0.414223849773407,-5496.5078125,304.1838073730469,0.9072523713111876,0.5149978995323181,0.3618491291999817,292.9779357910156,297.1499938964844,293.1499938964844,0.4668356478214264,-8174.12841796875,304.182861328125,0.9405075907707214,0.5667212009429932,0.538163959980011,293.0767822265625,297.1499938964844,293.1499938964844,0.0356679633259773,-5755.0595703125,304.1517028808594,0.4806818664073944,0.0797293931245803,0.3798397183418274,291.61944580078125,291.1499938964844,259.14068603515625,258.778564453125,281.5361633300781,293.072998046875,291.62432861328125,1.0,0.5120595097541809,0.4688261747360229,0.4688261747360229,1.0,1.0,-2.516452074050904,0.8555261492729187,1.6609258651733398,0.2795074880123138,0.0,0.0,0.8499237895011902,155.50050354003906,196.0,224.920639038086,-25830.671875,1573.06201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31072998046875,309.53375244140625,278.1499938964844,0.0,18000.0,313.1499938964844,33437.15234375,32040.0,0.0,0.0,0.6196722984313965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6334396600723269,1.6334635019302368,-2.37639596889494e-05,0.0,0.0006288886070251,0.0,0.0,510.1820068359375,0.0,0.0,0.0,0.9028235077857972,4.0,0.0,1.0
373920,293.1054077148437,297.1499938964844,293.1499938964844,0.2642150819301605,-4958.30859375,304.1788635253906,0.8078042268753052,0.3589220643043518,0.3265456855297088,293.0234375,297.1499938964844,293.1499938964844,0.4142167270183563,-7440.9794921875,304.18524169921875,0.9071770310401917,0.5147033333778381,0.4898017942905426,293.0321655273437,297.1499938964844,293.1499938964844,0.414223849773407,-5496.5078125,304.1838073730469,0.9072523713111876,0.5149978995323181,0.3618491291999817,292.9779357910156,297.1499938964844,293.1499938964844,0.4668356478214264,-8174.12841796875,304.182861328125,0.9405075907707214,0.5667212009429932,0.538163959980011,293.0767822265625,297.1499938964844,293.1499938964844,0.0356679633259773,-5755.0595703125,304.1517028808594,0.4806818664073944,0.0797293931245803,0.3798397183418274,291.61944580078125,291.1499938964844,259.14068603515625,258.778564453125,281.5361633300781,293.072998046875,291.62432861328125,1.0,0.5120595097541809,0.4688261747360229,0.4688261747360229,1.0,1.0,-2.516452074050904,0.8555261492729187,1.6609258651733398,0.2795074880123138,0.0,0.0,0.8499237895011902,155.50050354003906,196.0,224.920639038086,-25830.671875,1573.06201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31072998046875,309.53375244140625,278.1499938964844,0.0,18000.0,313.1499938964844,33437.15234375,32040.0,0.0,0.0,0.6196722984313965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6334396600723269,1.6334635019302368,-2.37639596889494e-05,0.0,0.0006288886070251,0.0,0.0,510.1820068359375,0.0,0.0,0.0,0.9028235077857972,4.0,0.0,1.0
