time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
373980,293.1200561523437,297.1499938964844,293.1499938964844,0.2616190910339355,-4920.57080078125,304.17352294921875,0.7887880206108093,0.3570845425128937,0.3255690336227417,293.04083251953125,297.1499938964844,293.1499938964844,0.4118635356426239,-7411.251953125,304.1773376464844,0.8868144154548645,0.5143869519233704,0.4902157187461853,293.0445556640625,297.1499938964844,293.1499938964844,0.4125672578811645,-5482.07861328125,304.1752014160156,0.8873183131217957,0.5154702067375183,0.3626729547977447,292.9925842285156,297.1499938964844,293.1499938964844,0.4657232463359833,-8163.71630859375,304.17364501953125,0.9178575277328492,0.5681105852127075,0.54014652967453,293.0867004394531,297.1499938964844,293.1499938964844,0.0358645059168338,-5768.15087890625,304.1507873535156,0.4682070612907409,0.0795696079730987,0.3823432028293609,291.6742248535156,291.1499938964844,259.172607421875,258.81982421875,281.8145751953125,293.0830993652344,291.6747436523437,1.0,0.5238158702850342,0.4584727585315704,0.4584727585315704,1.0,1.0,-2.522156476974488,0.8380312323570251,1.684125304222107,0.2608179152011871,0.0,0.0,0.7753979563713074,172.0019989013672,214.0,104.33848571777344,-25130.251953125,1651.7734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7456359863281,309.6212463378906,278.1499938964844,0.0,18000.0,313.1499938964844,34111.46875,32040.0,0.0,0.0,0.6138694286346436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4546053409576416,1.4546258449554443,-2.056293305940926e-05,0.0,0.0006229993887245,0.0,0.0,382.9361267089844,0.0,0.0,0.0,0.8194521069526672,4.0,0.0,1.0
374040,293.1200561523437,297.1499938964844,293.1499938964844,0.2616190910339355,-4920.57080078125,304.17352294921875,0.7887880206108093,0.3570845425128937,0.3255690336227417,293.04083251953125,297.1499938964844,293.1499938964844,0.4118635356426239,-7411.251953125,304.1773376464844,0.8868144154548645,0.5143869519233704,0.4902157187461853,293.0445556640625,297.1499938964844,293.1499938964844,0.4125672578811645,-5482.07861328125,304.1752014160156,0.8873183131217957,0.5154702067375183,0.3626729547977447,292.9925842285156,297.1499938964844,293.1499938964844,0.4657232463359833,-8163.71630859375,304.17364501953125,0.9178575277328492,0.5681105852127075,0.54014652967453,293.0867004394531,297.1499938964844,293.1499938964844,0.0358645059168338,-5768.15087890625,304.1507873535156,0.4682070612907409,0.0795696079730987,0.3823432028293609,291.6742248535156,291.1499938964844,259.172607421875,258.81982421875,281.8145751953125,293.0830993652344,291.6747436523437,1.0,0.5238158702850342,0.4584727585315704,0.4584727585315704,1.0,1.0,-2.522156476974488,0.8380312323570251,1.684125304222107,0.2608179152011871,0.0,0.0,0.7753979563713074,172.0019989013672,214.0,104.33848571777344,-25130.251953125,1651.7734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7456359863281,309.6212463378906,278.1499938964844,0.0,18000.0,313.1499938964844,34111.46875,32040.0,0.0,0.0,0.6138694286346436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4546053409576416,1.4546258449554443,-2.056293305940926e-05,0.0,0.0006229993887245,0.0,0.0,382.9361267089844,0.0,0.0,0.0,0.8194521069526672,4.0,0.0,1.0
374100,293.1270751953125,297.1499938964844,293.1499938964844,0.261025071144104,-4912.8173828125,304.1703186035156,0.7798274755477905,0.3560851812362671,0.325020283460617,293.0491943359375,297.1499938964844,293.1499938964844,0.4118058383464813,-7412.974609375,304.1724548339844,0.8773539662361145,0.5141249299049377,0.490341305732727,293.0503845214844,297.1499938964844,293.1499938964844,0.4129161834716797,-5487.73291015625,304.16998291015625,0.8780945539474487,0.5156619548797607,0.3630658984184265,292.9994812011719,297.1499938964844,293.1499938964844,0.4664802849292755,-8177.39794921875,304.16796875,0.9076023697853088,0.5687481760978699,0.5410999059677124,293.0914306640625,297.1499938964844,293.1499938964844,0.036083199083805,-5786.61572265625,304.1502685546875,0.4607853293418884,0.0794412344694137,0.3834432661533355,291.6704406738281,291.1499938964844,259.1875,258.83892822265625,281.95703125,293.0880432128906,291.6692199707031,1.0,0.5298020839691162,0.4532960653305053,0.4532960653305053,1.0,1.0,-2.524587869644165,0.8288314342498779,1.695756435394287,0.2511127889156341,0.0,0.0,0.7409919500350952,180.65025329589844,214.0,47.26474380493164,-24699.94140625,1692.38427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03515625,309.6764221191406,278.1499938964844,0.0,18000.0,313.1499938964844,34233.25390625,30960.0,0.0,0.0,0.6094990372657776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3525320291519165,1.352550983428955,-1.8850501874112524e-05,0.0,0.0006185640231706,0.0,0.0,320.9910888671875,0.0,0.0,0.0,0.7580763101577759,4.0,0.0,1.0
374160,293.1338195800781,297.1499938964844,293.1499938964844,0.2613485753536224,-4919.73974609375,304.1660461425781,0.7713434100151062,0.3550457060337066,0.324438065290451,293.057373046875,297.1499938964844,293.1499938964844,0.4131894409656524,-7436.4169921875,304.1658630371094,0.8684259057044983,0.5137986540794373,0.490411102771759,293.0559387207031,297.1499938964844,293.1499938964844,0.4147510826587677,-5509.8955078125,304.1629943847656,0.8694124221801758,0.5158301591873169,0.3634452521800995,293.006103515625,297.1499938964844,293.1499938964844,0.4689039289951324,-8215.44921875,304.1602783203125,0.8985396027565002,0.5693544149398804,0.5420272350311279,293.09600830078125,297.1499938964844,293.1499938964844,0.0364760942757129,-5821.99267578125,304.1495056152344,0.453460156917572,0.0792837217450141,0.384443998336792,291.6273803710937,291.1499938964844,259.2016296386719,258.85693359375,282.081787109375,293.0928955078125,291.623291015625,1.0,0.5358051657676697,0.4489414095878601,0.4489414095878601,1.0,1.0,-2.526745080947876,0.8208875060081482,1.705857515335083,0.2427208572626114,0.0,0.0,0.7132545113563538,189.4838409423828,232.0,-33.97349166870117,-24182.51171875,1733.477294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3851318359375,309.7223815917969,278.1499938964844,0.0,18000.0,313.1499938964844,33222.66796875,30960.0,0.0,0.0,0.603887677192688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2376915216445925,1.237708330154419,-1.6815618437249213e-05,0.0,0.0006128692184574,0.0,0.0,257.5319519042969,0.0,0.0,0.0,0.7197001576423645,4.0,0.0,1.0
374220,293.1468811035156,297.1499938964844,293.1499938964844,0.2613989114761352,-4923.20263671875,304.1606750488281,0.7558774948120117,0.3528118729591369,0.3231651782989502,293.0732727050781,297.1499938964844,293.1499938964844,0.4151138961315155,-7468.560546875,304.157470703125,0.8521983623504639,0.5129177570343018,0.490370899438858,293.06658935546875,297.1499938964844,293.1499938964844,0.4177037477493286,-5544.6416015625,304.15386962890625,0.8536979556083679,0.5160567760467529,0.3641549944877624,293.0187683105469,297.1499938964844,293.1499938964844,0.4729664623737335,-8277.4248046875,304.15020751953125,0.8820878267288208,0.570432186126709,0.5437934994697571,293.1047058105469,297.1499938964844,293.1499938964844,0.0370976291596889,-5877.27978515625,304.1486511230469,0.4403875172138214,0.0788911283016204,0.3861600160598755,291.5633239746094,291.1499938964844,259.2275390625,258.8894958496094,282.33074951171875,293.10235595703125,291.56024169921875,1.0,0.5477529168128967,0.4402321279048919,0.4402321279048919,1.0,1.0,-2.530205011367798,0.8044981956481934,1.725706934928894,0.2256231606006622,0.0,0.0,0.6625693440437317,207.5447235107422,250.0,-71.4310302734375,-23392.267578125,1816.33251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1703186035156,309.9530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,32666.49609375,30960.0,0.0,0.0,0.5895478129386902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0698522329330444,1.0698665380477903,-1.433798752259463e-05,0.0,0.0005983160808682,0.0,0.0,183.52896118164065,0.0,0.0,0.0,0.6464592218399048,4.0,0.0,1.0
374280,293.1468811035156,297.1499938964844,293.1499938964844,0.2613989114761352,-4923.20263671875,304.1606750488281,0.7558774948120117,0.3528118729591369,0.3231651782989502,293.0732727050781,297.1499938964844,293.1499938964844,0.4151138961315155,-7468.560546875,304.157470703125,0.8521983623504639,0.5129177570343018,0.490370899438858,293.06658935546875,297.1499938964844,293.1499938964844,0.4177037477493286,-5544.6416015625,304.15386962890625,0.8536979556083679,0.5160567760467529,0.3641549944877624,293.0187683105469,297.1499938964844,293.1499938964844,0.4729664623737335,-8277.4248046875,304.15020751953125,0.8820878267288208,0.570432186126709,0.5437934994697571,293.1047058105469,297.1499938964844,293.1499938964844,0.0370976291596889,-5877.27978515625,304.1486511230469,0.4403875172138214,0.0788911283016204,0.3861600160598755,291.5633239746094,291.1499938964844,259.2275390625,258.8894958496094,282.33074951171875,293.10235595703125,291.56024169921875,1.0,0.5477529168128967,0.4402321279048919,0.4402321279048919,1.0,1.0,-2.530205011367798,0.8044981956481934,1.725706934928894,0.2256231606006622,0.0,0.0,0.6625693440437317,207.5447235107422,250.0,-71.4310302734375,-23392.267578125,1816.33251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1703186035156,309.9530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,32666.49609375,30960.0,0.0,0.0,0.5895478129386902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0698522329330444,1.0698665380477903,-1.433798752259463e-05,0.0,0.0005983160808682,0.0,0.0,183.52896118164065,0.0,0.0,0.0,0.6464592218399048,4.0,0.0,1.0
374340,293.1593933105469,297.1499938964844,293.1499938964844,0.2612485289573669,-4922.939453125,304.1574401855469,0.7422599196434021,0.3503542840480804,0.3217068314552307,293.08892822265625,297.1499938964844,293.1499938964844,0.4167962670326233,-7495.61767578125,304.1522827148437,0.8379091620445251,0.5116913914680481,0.4900276958942413,293.07684326171875,297.1499938964844,293.1499938964844,0.4205784201622009,-5577.32421875,304.1478576660156,0.8399511575698853,0.5160874128341675,0.364745944738388,293.031005859375,297.1499938964844,293.1499938964844,0.4769554436206817,-8336.318359375,304.1435852050781,0.8674538135528564,0.5712741613388062,0.5453633666038513,293.1127319335937,297.1499938964844,293.1499938964844,0.0376419201493263,-5925.75830078125,304.148193359375,0.429318904876709,0.0784057229757309,0.3875214755535126,291.5034484863281,291.1499938964844,259.25,258.9171142578125,282.5853271484375,293.111572265625,291.5008239746094,1.0,0.5594891309738159,0.4315228164196014,0.4315228164196014,1.0,1.0,-2.532273769378662,0.7871001362800598,1.745173692703247,0.2078191190958023,0.0,0.0,0.6195638179779053,225.96197509765625,238.0,-78.20648956298828,-22612.755859375,1898.890380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9994201660156,310.2096862792969,278.1499938964844,0.0,18000.0,313.1499938964844,32272.25390625,29880.0,0.0,0.0,0.5715174674987793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9318925142288208,0.9319050908088684,-1.25718497656635e-05,0.0,0.0005800175713375,0.0,0.0,135.5946044921875,0.0,0.0,0.0,0.5742999911308289,4.0,0.0,1.0
374400,293.1593933105469,297.1499938964844,293.1499938964844,0.2612485289573669,-4922.939453125,304.1574401855469,0.7422599196434021,0.3503542840480804,0.3217068314552307,293.08892822265625,297.1499938964844,293.1499938964844,0.4167962670326233,-7495.61767578125,304.1522827148437,0.8379091620445251,0.5116913914680481,0.4900276958942413,293.07684326171875,297.1499938964844,293.1499938964844,0.4205784201622009,-5577.32421875,304.1478576660156,0.8399511575698853,0.5160874128341675,0.364745944738388,293.031005859375,297.1499938964844,293.1499938964844,0.4769554436206817,-8336.318359375,304.1435852050781,0.8674538135528564,0.5712741613388062,0.5453633666038513,293.1127319335937,297.1499938964844,293.1499938964844,0.0376419201493263,-5925.75830078125,304.148193359375,0.429318904876709,0.0784057229757309,0.3875214755535126,291.5034484863281,291.1499938964844,259.25,258.9171142578125,282.5853271484375,293.111572265625,291.5008239746094,1.0,0.5594891309738159,0.4315228164196014,0.4315228164196014,1.0,1.0,-2.532273769378662,0.7871001362800598,1.745173692703247,0.2078191190958023,0.0,0.0,0.6195638179779053,225.96197509765625,238.0,-78.20648956298828,-22612.755859375,1898.890380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9994201660156,310.2096862792969,278.1499938964844,0.0,18000.0,313.1499938964844,32272.25390625,29880.0,0.0,0.0,0.5715174674987793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9318925142288208,0.9319050908088684,-1.25718497656635e-05,0.0,0.0005800175713375,0.0,0.0,135.5946044921875,0.0,0.0,0.0,0.5742999911308289,4.0,0.0,1.0
374460,293.17138671875,297.1499938964844,293.1499938964844,0.2606434226036072,-4915.3125,304.1561584472656,0.7369486093521118,0.3476817011833191,0.3195997178554535,293.1044921875,297.1499938964844,293.1499938964844,0.4180132448673248,-7514.71142578125,304.1498107910156,0.8329876065254211,0.5100802779197693,0.4888606965541839,293.08697509765625,297.1499938964844,293.1499938964844,0.4231582581996918,-5605.8828125,304.14459228515625,0.8356866836547852,0.5158888101577759,0.3648337423801422,293.04315185546875,297.1499938964844,293.1499938964844,0.4806694388389587,-8389.67578125,304.139892578125,0.8631559610366821,0.5718323588371277,0.5462067723274231,293.1205444335937,297.1499938964844,293.1499938964844,0.037689458578825,-5933.54931640625,304.1487731933594,0.4250312745571136,0.0777693390846252,0.3860281705856323,291.43768310546875,291.1499938964844,259.26715087890625,258.9386291503906,282.8227844238281,293.1208190917969,291.436767578125,1.0,0.5619522333145142,0.4238055050373077,0.4238055050373077,1.0,1.0,-2.527672529220581,0.7688315510749817,1.758841037750244,0.1906930208206176,0.0,0.0,0.5869269371032715,231.9867401123047,226.0,-70.7607421875,-21831.90625,1918.09619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.83251953125,310.468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,30846.7734375,29880.0,0.0,0.0,0.5500966310501099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8185823559761047,0.8185933828353882,-1.1045020073652267e-05,0.0,0.0005582781741395,0.0,0.0,101.8800048828125,0.0,0.0,0.0,0.5406898856163025,4.0,0.0,1.0
374520,293.17138671875,297.1499938964844,293.1499938964844,0.2606434226036072,-4915.3125,304.1561584472656,0.7369486093521118,0.3476817011833191,0.3195997178554535,293.1044921875,297.1499938964844,293.1499938964844,0.4180132448673248,-7514.71142578125,304.1498107910156,0.8329876065254211,0.5100802779197693,0.4888606965541839,293.08697509765625,297.1499938964844,293.1499938964844,0.4231582581996918,-5605.8828125,304.14459228515625,0.8356866836547852,0.5158888101577759,0.3648337423801422,293.04315185546875,297.1499938964844,293.1499938964844,0.4806694388389587,-8389.67578125,304.139892578125,0.8631559610366821,0.5718323588371277,0.5462067723274231,293.1205444335937,297.1499938964844,293.1499938964844,0.037689458578825,-5933.54931640625,304.1487731933594,0.4250312745571136,0.0777693390846252,0.3860281705856323,291.43768310546875,291.1499938964844,259.26715087890625,258.9386291503906,282.8227844238281,293.1208190917969,291.436767578125,1.0,0.5619522333145142,0.4238055050373077,0.4238055050373077,1.0,1.0,-2.527672529220581,0.7688315510749817,1.758841037750244,0.1906930208206176,0.0,0.0,0.5869269371032715,231.9867401123047,226.0,-70.7607421875,-21831.90625,1918.09619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.83251953125,310.468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,30846.7734375,29880.0,0.0,0.0,0.5500966310501099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8185823559761047,0.8185933828353882,-1.1045020073652267e-05,0.0,0.0005582781741395,0.0,0.0,101.8800048828125,0.0,0.0,0.0,0.5406898856163025,4.0,0.0,1.0
374580,293.1825561523437,297.1499938964844,293.1499938964844,0.2588431239128113,-4888.60009765625,304.1571350097656,0.7359621524810791,0.344873309135437,0.3170615136623382,293.11993408203125,297.1499938964844,293.1499938964844,0.4173861443996429,-7505.61865234375,304.15093994140625,0.8329615592956543,0.5081037878990173,0.4870307743549347,293.0968322753906,297.1499938964844,293.1499938964844,0.4240559637546539,-5615.32958984375,304.1449279785156,0.8364337086677551,0.5154880285263062,0.3645443916320801,293.0551147460937,297.1499938964844,293.1499938964844,0.4824931919574737,-8414.5986328125,304.1402587890625,0.8643417954444885,0.5721137523651123,0.5464721918106079,293.1278686523437,297.1499938964844,293.1499938964844,0.0371917784214019,-5894.462890625,304.1500244140625,0.4239010214805603,0.0770263522863388,0.38250932097435,291.4065856933594,291.1499938964844,259.2776794433594,258.9534912109375,283.0655822753906,293.1299743652344,291.4053039550781,1.0,0.5596326589584351,0.4160882234573364,0.4160882234573364,1.0,1.0,-2.5181708335876465,0.748566210269928,1.7696045637130735,0.1725889891386032,0.0,0.0,0.5547550916671753,230.28546142578125,214.0,-51.51334381103516,-21072.162109375,1896.7568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.57330322265625,310.6919860839844,278.1499938964844,0.0,18000.0,313.1499938964844,30633.724609375,29880.0,0.0,0.0,0.5264440774917603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7307368516921997,0.7307469844818115,-1.0170369023398962e-05,0.0,0.0005342738004401,0.0,0.0,81.54042053222656,0.0,0.0,0.0,0.5077436566352844,4.0,0.0,1.0
374640,293.1825561523437,297.1499938964844,293.1499938964844,0.2588431239128113,-4888.60009765625,304.1571350097656,0.7359621524810791,0.344873309135437,0.3170615136623382,293.11993408203125,297.1499938964844,293.1499938964844,0.4173861443996429,-7505.61865234375,304.15093994140625,0.8329615592956543,0.5081037878990173,0.4870307743549347,293.0968322753906,297.1499938964844,293.1499938964844,0.4240559637546539,-5615.32958984375,304.1449279785156,0.8364337086677551,0.5154880285263062,0.3645443916320801,293.0551147460937,297.1499938964844,293.1499938964844,0.4824931919574737,-8414.5986328125,304.1402587890625,0.8643417954444885,0.5721137523651123,0.5464721918106079,293.1278686523437,297.1499938964844,293.1499938964844,0.0371917784214019,-5894.462890625,304.1500244140625,0.4239010214805603,0.0770263522863388,0.38250932097435,291.4065856933594,291.1499938964844,259.2776794433594,258.9534912109375,283.0655822753906,293.1299743652344,291.4053039550781,1.0,0.5596326589584351,0.4160882234573364,0.4160882234573364,1.0,1.0,-2.5181708335876465,0.748566210269928,1.7696045637130735,0.1725889891386032,0.0,0.0,0.5547550916671753,230.28546142578125,214.0,-51.51334381103516,-21072.162109375,1896.7568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.57330322265625,310.6919860839844,278.1499938964844,0.0,18000.0,313.1499938964844,30633.724609375,29880.0,0.0,0.0,0.5264440774917603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7307368516921997,0.7307469844818115,-1.0170369023398962e-05,0.0,0.0005342738004401,0.0,0.0,81.54042053222656,0.0,0.0,0.0,0.5077436566352844,4.0,0.0,1.0
374700,293.187744140625,297.1499938964844,293.1499938964844,0.2577751874923706,-4872.61279296875,304.15777587890625,0.7364401817321777,0.343443900346756,0.3157021403312683,293.1274108886719,297.1499938964844,293.1499938964844,0.4167807102203369,-7496.73046875,304.15185546875,0.8340434432029724,0.5070148706436157,0.4859464466571808,293.1014709472656,297.1499938964844,293.1499938964844,0.4242769479751587,-5617.51953125,304.1454467773437,0.8379477858543396,0.515248715877533,0.3643175661563873,293.0608215332031,297.1499938964844,293.1499938964844,0.483137845993042,-8423.1298828125,304.1408386230469,0.8661818504333496,0.5721904039382935,0.5464690923690796,293.1312255859375,297.1499938964844,293.1499938964844,0.036852978169918,-5867.33447265625,304.150634765625,0.4240566194057464,0.0766467005014419,0.3803613781929016,291.3941650390625,291.1499938964844,259.2806091308594,258.9585876464844,283.1888427734375,293.13433837890625,291.3928527832031,1.0,0.5573195815086365,0.4122295677661896,0.4122295677661896,1.0,1.0,-2.512378692626953,0.7379814982414246,1.774397373199463,0.1633054167032241,0.0,0.0,0.5397263169288635,227.68942260742188,214.0,-44.12149810791016,-20685.73046875,1877.13232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9052429199219,310.7802734375,278.1499938964844,0.0,18000.0,313.1499938964844,30552.25390625,28800.0,0.0,0.0,0.5139373540878296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6928161382675171,0.692825973033905,-9.824138942349236e-06,0.0,0.000521581096109,0.0,0.0,73.7760009765625,0.0,0.0,0.0,0.4790581166744232,4.0,0.0,1.0
374760,293.192626953125,297.1499938964844,293.1499938964844,0.2574588060379028,-4868.9111328125,304.15692138671875,0.7373865246772766,0.3420057296752929,0.3143014311790466,293.1346740722656,297.1499938964844,293.1499938964844,0.4173501431941986,-7505.99609375,304.1504821777344,0.8356538414955139,0.5058764219284058,0.4847762882709503,293.1058654785156,297.1499938964844,293.1499938964844,0.4257405698299408,-5633.794921875,304.1435852050781,0.8400237560272217,0.5150019526481628,0.3640557527542114,293.0662841796875,297.1499938964844,293.1499938964844,0.4851769804954529,-8452.48046875,304.1387939453125,0.8686375021934509,0.5722458958625793,0.5464044809341431,293.1343688964844,297.1499938964844,293.1499938964844,0.036652848124504,-5853.9462890625,304.15087890625,0.4245752096176147,0.0762681290507316,0.3780641257762909,291.3468933105469,291.1499938964844,259.2821044921875,258.9622497558594,283.2847900390625,293.1386108398437,291.34405517578125,1.0,0.5544742941856384,0.4094361662864685,0.4094361662864685,1.0,1.0,-2.506138324737549,0.7293981909751892,1.7767401933670044,0.1561148464679718,0.0,0.0,0.5311652421951294,224.301513671875,202.0,-82.3519058227539,-20240.66015625,1853.543212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2265319824219,310.8200378417969,278.1499938964844,0.0,18000.0,313.1499938964844,29452.865234375,28800.0,0.0,0.0,0.5008897185325623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6523936986923218,0.6524029970169067,-9.245311048289295e-06,0.0,0.0005083393771201,0.0,0.0,64.75984191894531,0.0,0.0,0.0,0.4758582711219787,4.0,0.0,1.0
374820,293.2017517089844,297.1499938964844,293.1499938964844,0.2549791932106018,-4831.4619140625,304.1587219238281,0.7403685450553894,0.3390727937221527,0.3114016652107239,293.1487121582031,297.1499938964844,293.1499938964844,0.4155020415782928,-7478.62451171875,304.1533508300781,0.8401102423667908,0.5034209489822388,0.4822204113006592,293.1141052246094,297.1499938964844,293.1499938964844,0.4257625937461853,-5633.3623046875,304.1456298828125,0.8455219864845276,0.514445960521698,0.3634568750858307,293.0766906738281,297.1499938964844,293.1499938964844,0.4859585165977478,-8461.837890625,304.14117431640625,0.8750197887420654,0.5722558498382568,0.5461370348930359,293.1400146484375,297.1499938964844,293.1499938964844,0.0358285754919052,-5787.140625,304.1519470214844,0.4264984130859375,0.0755181759595871,0.373193085193634,291.3279724121094,291.1499938964844,259.28106689453125,258.9654541015625,283.47119140625,293.14678955078125,291.32672119140625,1.0,0.5476347208023071,0.4038493633270263,0.4038493633270263,1.0,1.0,-2.4926915168762207,0.7121549248695374,1.7805365324020386,0.141864001750946,0.0,0.0,0.5085296034812927,215.8710327148437,190.0,-43.91913604736328,-19669.73046875,1798.266357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7174072265625,310.93280029296875,278.1499938964844,0.0,18000.0,313.1499938964844,29225.58203125,28800.0,0.0,0.0,0.474624365568161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6030721664428711,0.6030809879302979,-8.817893103696406e-06,0.0,0.0004816833825316,0.0,0.0,56.17086410522461,0.0,0.0,0.0,0.4582565724849701,4.0,0.0,1.0
374880,293.2017517089844,297.1499938964844,293.1499938964844,0.2549791932106018,-4831.4619140625,304.1587219238281,0.7403685450553894,0.3390727937221527,0.3114016652107239,293.1487121582031,297.1499938964844,293.1499938964844,0.4155020415782928,-7478.62451171875,304.1533508300781,0.8401102423667908,0.5034209489822388,0.4822204113006592,293.1141052246094,297.1499938964844,293.1499938964844,0.4257625937461853,-5633.3623046875,304.1456298828125,0.8455219864845276,0.514445960521698,0.3634568750858307,293.0766906738281,297.1499938964844,293.1499938964844,0.4859585165977478,-8461.837890625,304.14117431640625,0.8750197887420654,0.5722558498382568,0.5461370348930359,293.1400146484375,297.1499938964844,293.1499938964844,0.0358285754919052,-5787.140625,304.1519470214844,0.4264984130859375,0.0755181759595871,0.373193085193634,291.3279724121094,291.1499938964844,259.28106689453125,258.9654541015625,283.47119140625,293.14678955078125,291.32672119140625,1.0,0.5476347208023071,0.4038493633270263,0.4038493633270263,1.0,1.0,-2.4926915168762207,0.7121549248695374,1.7805365324020386,0.141864001750946,0.0,0.0,0.5085296034812927,215.8710327148437,190.0,-43.91913604736328,-19669.73046875,1798.266357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7174072265625,310.93280029296875,278.1499938964844,0.0,18000.0,313.1499938964844,29225.58203125,28800.0,0.0,0.0,0.474624365568161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6030721664428711,0.6030809879302979,-8.817893103696406e-06,0.0,0.0004816833825316,0.0,0.0,56.17086410522461,0.0,0.0,0.0,0.4582565724849701,4.0,0.0,1.0
374940,293.21014404296875,297.1499938964844,293.1499938964844,0.2525750994682312,-4795.45654296875,304.1597900390625,0.7444475293159485,0.3360601961612701,0.3083784580230713,293.1621398925781,297.1499938964844,293.1499938964844,0.4136684238910675,-7452.03857421875,304.1552734375,0.8458183407783508,0.500726580619812,0.4793822467327118,293.1217346191406,297.1499938964844,293.1499938964844,0.4259722828865051,-5635.32373046875,304.146728515625,0.8524335622787476,0.5138063430786133,0.3627561926841736,293.0864562988281,297.1499938964844,293.1499938964844,0.4869171977043152,-8474.2861328125,304.1424865722656,0.8829163908958435,0.5721338391304016,0.5456851720809937,293.1449279785156,297.1499938964844,293.1499938964844,0.0350072011351585,-5721.1064453125,304.15264892578125,0.4293775558471679,0.0747747495770454,0.3681070506572723,291.2994079589844,291.1499938964844,259.275146484375,258.9636535644531,283.6595153808594,293.1547241210937,291.298828125,1.0,0.5397523641586304,0.3982625603675842,0.3982625603675842,1.0,1.0,-2.4781551361083984,0.6945022940635681,1.7836527824401855,0.1274347007274627,0.0,0.0,0.4904268383979797,206.07345581054688,178.0,-38.53835678100586,-19012.90625,1736.22802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0233764648437,310.9555053710937,278.1499938964844,0.0,18000.0,313.1499938964844,29103.50390625,27720.0,0.0,0.0,0.4486266672611236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5627646446228027,0.5627731680870056,-8.504947800247464e-06,0.0,0.0004552990139927,0.0,0.0,49.85948944091797,0.0,0.0,0.0,0.4297116100788116,4.0,0.0,1.0
375000,293.21014404296875,297.1499938964844,293.1499938964844,0.2525750994682312,-4795.45654296875,304.1597900390625,0.7444475293159485,0.3360601961612701,0.3083784580230713,293.1621398925781,297.1499938964844,293.1499938964844,0.4136684238910675,-7452.03857421875,304.1552734375,0.8458183407783508,0.500726580619812,0.4793822467327118,293.1217346191406,297.1499938964844,293.1499938964844,0.4259722828865051,-5635.32373046875,304.146728515625,0.8524335622787476,0.5138063430786133,0.3627561926841736,293.0864562988281,297.1499938964844,293.1499938964844,0.4869171977043152,-8474.2861328125,304.1424865722656,0.8829163908958435,0.5721338391304016,0.5456851720809937,293.1449279785156,297.1499938964844,293.1499938964844,0.0350072011351585,-5721.1064453125,304.15264892578125,0.4293775558471679,0.0747747495770454,0.3681070506572723,291.2994079589844,291.1499938964844,259.275146484375,258.9636535644531,283.6595153808594,293.1547241210937,291.298828125,1.0,0.5397523641586304,0.3982625603675842,0.3982625603675842,1.0,1.0,-2.4781551361083984,0.6945022940635681,1.7836527824401855,0.1274347007274627,0.0,0.0,0.4904268383979797,206.07345581054688,178.0,-38.53835678100586,-19012.90625,1736.22802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0233764648437,310.9555053710937,278.1499938964844,0.0,18000.0,313.1499938964844,29103.50390625,27720.0,0.0,0.0,0.4486266672611236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5627646446228027,0.5627731680870056,-8.504947800247464e-06,0.0,0.0004552990139927,0.0,0.0,49.85948944091797,0.0,0.0,0.0,0.4297116100788116,4.0,0.0,1.0
375060,293.21807861328125,297.1499938964844,293.1499938964844,0.2502118647098541,-4760.193359375,304.16064453125,0.7494269609451294,0.332931786775589,0.3052444458007812,293.1751708984375,297.1499938964844,293.1499938964844,0.4118217825889587,-7425.50537109375,304.1568603515625,0.8525745868682861,0.4977807402610779,0.4762952029705047,293.12872314453125,297.1499938964844,293.1499938964844,0.4263655245304107,-5639.38916015625,304.1474304199219,0.8605822324752808,0.5131064057350159,0.3619930446147918,293.0954895019531,297.1499938964844,293.1499938964844,0.4880545437335968,-8489.4453125,304.1434020996094,0.8920775055885315,0.57191002368927,0.5451087951660156,293.14923095703125,297.1499938964844,293.1499938964844,0.0341925248503685,-5655.90869140625,304.1531677246094,0.4330948293209076,0.0740319490432739,0.3628915548324585,291.2632141113281,291.1499938964844,259.264892578125,258.9574279785156,283.8321228027344,293.1625671386719,291.2634582519531,1.0,0.5311883091926575,0.3932826519012451,0.3932826519012451,1.0,1.0,-2.462806224822998,0.6778799891471863,1.7849262952804563,0.1142081394791603,0.0,0.0,0.4791706800460815,195.5104522705078,166.0,-30.925676345825195,-18386.62109375,1670.5233154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1731262207031,310.8729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,27959.392578125,27720.0,0.0,0.0,0.4232632517814636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5291074514389038,0.5291154980659485,-8.02360682428116e-06,0.0,0.0004295583930797,0.0,0.0,43.86263656616211,0.0,0.0,0.0,0.4287644624710083,4.0,0.0,1.0
375120,293.21807861328125,297.1499938964844,293.1499938964844,0.2502118647098541,-4760.193359375,304.16064453125,0.7494269609451294,0.332931786775589,0.3052444458007812,293.1751708984375,297.1499938964844,293.1499938964844,0.4118217825889587,-7425.50537109375,304.1568603515625,0.8525745868682861,0.4977807402610779,0.4762952029705047,293.12872314453125,297.1499938964844,293.1499938964844,0.4263655245304107,-5639.38916015625,304.1474304199219,0.8605822324752808,0.5131064057350159,0.3619930446147918,293.0954895019531,297.1499938964844,293.1499938964844,0.4880545437335968,-8489.4453125,304.1434020996094,0.8920775055885315,0.57191002368927,0.5451087951660156,293.14923095703125,297.1499938964844,293.1499938964844,0.0341925248503685,-5655.90869140625,304.1531677246094,0.4330948293209076,0.0740319490432739,0.3628915548324585,291.2632141113281,291.1499938964844,259.264892578125,258.9574279785156,283.8321228027344,293.1625671386719,291.2634582519531,1.0,0.5311883091926575,0.3932826519012451,0.3932826519012451,1.0,1.0,-2.462806224822998,0.6778799891471863,1.7849262952804563,0.1142081394791603,0.0,0.0,0.4791706800460815,195.5104522705078,166.0,-30.925676345825195,-18386.62109375,1670.5233154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1731262207031,310.8729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,27959.392578125,27720.0,0.0,0.0,0.4232632517814636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5291074514389038,0.5291154980659485,-8.02360682428116e-06,0.0,0.0004295583930797,0.0,0.0,43.86263656616211,0.0,0.0,0.0,0.4287644624710083,4.0,0.0,1.0
375180,293.2261962890625,297.1499938964844,293.1499938964844,0.2472251504659652,-4714.9892578125,304.1620788574219,0.7551190257072449,0.329562246799469,0.3018952012062073,293.1883544921875,297.1499938964844,293.1499938964844,0.408937007188797,-7383.61279296875,304.1593933105469,0.8602091670036316,0.4944699704647064,0.4728622734546661,293.1353454589844,297.1499938964844,293.1499938964844,0.4259558618068695,-5634.69189453125,304.14898681640625,0.8698475956916809,0.512299656867981,0.3611492216587066,293.1041564941406,297.1499938964844,293.1499938964844,0.4882488548755646,-8491.11328125,304.1452941894531,0.902304470539093,0.5715373158454895,0.5443839430809021,293.1530456542969,297.1499938964844,293.1499938964844,0.0332794487476348,-5581.02978515625,304.15362548828125,0.437595784664154,0.0732789561152458,0.3575803637504577,291.2456359863281,291.1499938964844,259.2509155273437,258.9472961425781,284.0060729980469,293.1708068847656,291.24517822265625,1.0,0.5221230983734131,0.3883027136325836,0.3883027136325836,1.0,1.0,-2.4463937282562256,0.6609576344490051,1.7854360342025757,0.1009135022759437,0.0,0.0,0.4675904512405395,184.55935668945312,154.0,-25.421289443969727,-17796.669921875,1602.528564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1275329589844,310.7012939453125,278.1499938964844,0.0,18000.0,313.1499938964844,27894.2109375,27720.0,0.0,0.0,0.3996636271476745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5046478509902954,0.5046557188034058,-7.856555384933017e-06,0.0,0.0004056077741552,0.0,0.0,40.60725784301758,0.0,0.0,0.0,0.4209001362323761,4.0,0.0,1.0
375240,293.2261962890625,297.1499938964844,293.1499938964844,0.2472251504659652,-4714.9892578125,304.1620788574219,0.7551190257072449,0.329562246799469,0.3018952012062073,293.1883544921875,297.1499938964844,293.1499938964844,0.408937007188797,-7383.61279296875,304.1593933105469,0.8602091670036316,0.4944699704647064,0.4728622734546661,293.1353454589844,297.1499938964844,293.1499938964844,0.4259558618068695,-5634.69189453125,304.14898681640625,0.8698475956916809,0.512299656867981,0.3611492216587066,293.1041564941406,297.1499938964844,293.1499938964844,0.4882488548755646,-8491.11328125,304.1452941894531,0.902304470539093,0.5715373158454895,0.5443839430809021,293.1530456542969,297.1499938964844,293.1499938964844,0.0332794487476348,-5581.02978515625,304.15362548828125,0.437595784664154,0.0732789561152458,0.3575803637504577,291.2456359863281,291.1499938964844,259.2509155273437,258.9472961425781,284.0060729980469,293.1708068847656,291.24517822265625,1.0,0.5221230983734131,0.3883027136325836,0.3883027136325836,1.0,1.0,-2.4463937282562256,0.6609576344490051,1.7854360342025757,0.1009135022759437,0.0,0.0,0.4675904512405395,184.55935668945312,154.0,-25.421289443969727,-17796.669921875,1602.528564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1275329589844,310.7012939453125,278.1499938964844,0.0,18000.0,313.1499938964844,27894.2109375,27720.0,0.0,0.0,0.3996636271476745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5046478509902954,0.5046557188034058,-7.856555384933017e-06,0.0,0.0004056077741552,0.0,0.0,40.60725784301758,0.0,0.0,0.0,0.4209001362323761,4.0,0.0,1.0
375300,293.2301025390625,297.1499938964844,293.1499938964844,0.2455924749374389,-4690.1708984375,304.162841796875,0.7582550048828125,0.3278244733810425,0.3001569509506225,293.1947937011719,297.1499938964844,293.1499938964844,0.4072519540786743,-7359.13232421875,304.1607360839844,0.8643810749053955,0.4927179515361786,0.4710391163825989,293.1385192871094,297.1499938964844,293.1499938964844,0.4255846738815307,-5630.5615234375,304.1498413085937,0.8749157786369324,0.5118659734725952,0.3607026636600494,293.1082763671875,297.1499938964844,293.1499938964844,0.4881439208984375,-8489.1181640625,304.1463317871094,0.9079734683036804,0.5713053941726685,0.5439738631248474,293.15478515625,297.1499938964844,293.1499938964844,0.0328004509210586,-5541.31494140625,304.1538391113281,0.4401479959487915,0.0728936195373535,0.3548746705055237,291.2400817871094,291.1499938964844,259.24273681640625,258.94091796875,284.0939025878906,293.17498779296875,291.2392578125,1.0,0.5174362063407898,0.385812759399414,0.385812759399414,1.0,1.0,-2.437835693359375,0.6523911952972412,1.7854443788528442,0.0942353755235672,0.0,0.0,0.4621247947216034,178.9927215576172,154.0,-22.189828872680664,-17501.68359375,1568.0030517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.04449462890625,310.58428955078125,278.1499938964844,0.0,18000.0,313.1499938964844,27879.705078125,26640.0,0.0,0.0,0.3886177539825439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.494327574968338,0.4943353533744812,-7.79146830609534e-06,0.0,0.0003943976189475,0.0,0.0,39.30004119873047,0.0,0.0,0.0,0.4026297032833099,4.0,0.0,1.0
375360,293.2338562011719,297.1499938964844,293.1499938964844,0.2446873784065246,-4677.345703125,304.1621398925781,0.7616197466850281,0.3260747194290161,0.2983981668949127,293.2010192871094,297.1499938964844,293.1499938964844,0.4067330956459045,-7352.74365234375,304.15972900390625,0.8688223361968994,0.4909273087978363,0.4691668152809143,293.1414794921875,297.1499938964844,293.1499938964844,0.4264749884605407,-5640.71435546875,304.14825439453125,0.8802963495254517,0.5114272236824036,0.3602446317672729,293.1122131347656,297.1499938964844,293.1499938964844,0.489463597536087,-8508.3486328125,304.14459228515625,0.9142582416534424,0.5710599422454834,0.5435393452644348,293.156494140625,297.1499938964844,293.1499938964844,0.032466385513544,-5516.0810546875,304.1537475585937,0.442920982837677,0.0725023597478866,0.3521345555782318,291.1991882324219,291.1499938964844,259.2338256835937,258.9338073730469,284.1678161621094,293.1791687011719,291.1975402832031,1.0,0.5126607418060303,0.3838375210762024,0.3838375210762024,1.0,1.0,-2.4291093349456787,0.644862711429596,1.7842466831207275,0.0886284410953521,0.0,0.0,0.4628132283687591,173.38134765625,142.0,-59.06614303588867,-17143.0390625,1533.29248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9479675292969,310.4178466796875,278.1499938964844,0.0,18000.0,313.1499938964844,26852.12109375,26640.0,0.0,0.0,0.3778876662254333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4805202484130859,0.4805277287960052,-7.478705356334103e-06,0.0,0.000383507926017,0.0,0.0,36.60507583618164,0.0,0.0,0.0,0.4086924791336059,4.0,0.0,1.0
375420,293.2408752441406,297.1499938964844,293.1499938964844,0.2410635352134704,-4621.80224609375,304.1640625,0.76911860704422,0.3225246369838714,0.2948393523693084,293.2130126953125,297.1499938964844,293.1499938964844,0.4026701152324676,-7293.37548828125,304.16314697265625,0.8785978555679321,0.4872066676616668,0.4653005301952362,293.1471862792969,297.1499938964844,293.1499938964844,0.4251993894577026,-5626.486328125,304.1508483886719,0.89205402135849,0.510485827922821,0.3592982590198517,293.11981201171875,297.1499938964844,293.1499938964844,0.4886106848716736,-8494.931640625,304.1476745605469,0.9283977150917052,0.5704769492149353,0.5426044464111328,293.1596069335937,297.1499938964844,293.1499938964844,0.0314292013645172,-5428.37890625,304.1542053222656,0.4492063820362091,0.0717015340924263,0.3465566337108612,291.20001220703125,291.1499938964844,259.21417236328125,258.91754150390625,284.3131103515625,293.1874694824219,291.1987609863281,1.0,0.5028706789016724,0.379887044429779,0.379887044429779,1.0,1.0,-2.41122841835022,0.6298558712005615,1.7813725471496582,0.0775577947497367,0.0,0.0,0.4556454420089721,162.0625,130.0,-24.258445739746094,-16677.818359375,1463.62353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6248779296875,310.145751953125,278.1499938964844,0.0,18000.0,313.1499938964844,26741.248046875,26640.0,0.0,0.0,0.3585250675678253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4702231884002685,0.4702306091785431,-7.395425654976861e-06,0.0,0.0003638573689386,0.0,0.0,35.29847717285156,0.0,0.0,0.0,0.4049117863178253,4.0,0.0,1.0
375480,293.2408752441406,297.1499938964844,293.1499938964844,0.2410635352134704,-4621.80224609375,304.1640625,0.76911860704422,0.3225246369838714,0.2948393523693084,293.2130126953125,297.1499938964844,293.1499938964844,0.4026701152324676,-7293.37548828125,304.16314697265625,0.8785978555679321,0.4872066676616668,0.4653005301952362,293.1471862792969,297.1499938964844,293.1499938964844,0.4251993894577026,-5626.486328125,304.1508483886719,0.89205402135849,0.510485827922821,0.3592982590198517,293.11981201171875,297.1499938964844,293.1499938964844,0.4886106848716736,-8494.931640625,304.1476745605469,0.9283977150917052,0.5704769492149353,0.5426044464111328,293.1596069335937,297.1499938964844,293.1499938964844,0.0314292013645172,-5428.37890625,304.1542053222656,0.4492063820362091,0.0717015340924263,0.3465566337108612,291.20001220703125,291.1499938964844,259.21417236328125,258.91754150390625,284.3131103515625,293.1874694824219,291.1987609863281,1.0,0.5028706789016724,0.379887044429779,0.379887044429779,1.0,1.0,-2.41122841835022,0.6298558712005615,1.7813725471496582,0.0775577947497367,0.0,0.0,0.4556454420089721,162.0625,130.0,-24.258445739746094,-16677.818359375,1463.62353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6248779296875,310.145751953125,278.1499938964844,0.0,18000.0,313.1499938964844,26741.248046875,26640.0,0.0,0.0,0.3585250675678253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4702231884002685,0.4702306091785431,-7.395425654976861e-06,0.0,0.0003638573689386,0.0,0.0,35.29847717285156,0.0,0.0,0.0,0.4049117863178253,4.0,0.0,1.0
375540,293.2472839355469,297.1499938964844,293.1499938964844,0.2375578433275222,-4568.24755859375,304.16522216796875,0.7777650952339172,0.318922221660614,0.2912261486053467,293.22430419921875,297.1499938964844,293.1499938964844,0.3986853659152984,-7235.67138671875,304.1654052734375,0.8896819949150085,0.4833206236362457,0.4612678587436676,293.15252685546875,297.1499938964844,293.1499938964844,0.424117237329483,-5614.728515625,304.1523742675781,0.9052503108978271,0.5094726085662842,0.3582944869995117,293.12701416015625,297.1499938964844,293.1499938964844,0.4879406690597534,-8484.751953125,304.14959716796875,0.9440812468528748,0.5697851181030273,0.5415565371513367,293.1624755859375,297.1499938964844,293.1499938964844,0.0304157622158527,-5342.4140625,304.15447998046875,0.4566254019737243,0.0708770751953125,0.3408609628677368,291.19195556640625,291.1499938964844,259.1925354003906,258.8990173339844,284.4599304199219,293.1956787109375,291.19140625,1.0,0.492783784866333,0.3759365677833557,0.3759365677833557,1.0,1.0,-2.3927364349365234,0.6147146821022034,1.7780216932296753,0.066482126712799,0.0,0.0,0.4507416188716888,150.67295837402344,118.0,-13.759081840515137,-16193.376953125,1393.8668212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1893615722656,309.8021240234375,278.1499938964844,0.0,18000.0,313.1499938964844,26707.96484375,25560.0,0.0,0.0,0.3418222069740295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4616469740867615,0.4616543352603912,-7.340557658608304e-06,0.0,0.0003469060757197,0.0,0.0,34.29105758666992,0.0,0.0,0.0,0.3871581256389618,4.0,0.0,1.0
375600,293.2472839355469,297.1499938964844,293.1499938964844,0.2375578433275222,-4568.24755859375,304.16522216796875,0.7777650952339172,0.318922221660614,0.2912261486053467,293.22430419921875,297.1499938964844,293.1499938964844,0.3986853659152984,-7235.67138671875,304.1654052734375,0.8896819949150085,0.4833206236362457,0.4612678587436676,293.15252685546875,297.1499938964844,293.1499938964844,0.424117237329483,-5614.728515625,304.1523742675781,0.9052503108978271,0.5094726085662842,0.3582944869995117,293.12701416015625,297.1499938964844,293.1499938964844,0.4879406690597534,-8484.751953125,304.14959716796875,0.9440812468528748,0.5697851181030273,0.5415565371513367,293.1624755859375,297.1499938964844,293.1499938964844,0.0304157622158527,-5342.4140625,304.15447998046875,0.4566254019737243,0.0708770751953125,0.3408609628677368,291.19195556640625,291.1499938964844,259.1925354003906,258.8990173339844,284.4599304199219,293.1956787109375,291.19140625,1.0,0.492783784866333,0.3759365677833557,0.3759365677833557,1.0,1.0,-2.3927364349365234,0.6147146821022034,1.7780216932296753,0.066482126712799,0.0,0.0,0.4507416188716888,150.67295837402344,118.0,-13.759081840515137,-16193.376953125,1393.8668212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1893615722656,309.8021240234375,278.1499938964844,0.0,18000.0,313.1499938964844,26707.96484375,25560.0,0.0,0.0,0.3418222069740295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4616469740867615,0.4616543352603912,-7.340557658608304e-06,0.0,0.0003469060757197,0.0,0.0,34.29105758666992,0.0,0.0,0.0,0.3871581256389618,4.0,0.0,1.0
375660,293.2530822753906,297.1499938964844,293.1499938964844,0.2343682199716568,-4519.84326171875,304.1656494140625,0.7877980470657349,0.315283864736557,0.2875771820545196,293.2348327636719,297.1499938964844,293.1499938964844,0.3951295912265777,-7184.748046875,304.1664733886719,0.9023179411888124,0.4793006181716919,0.4571029841899872,293.15740966796875,297.1499938964844,293.1499938964844,0.4236068427562713,-5609.47021484375,304.1527404785156,0.921425998210907,0.5084216594696045,0.3572598397731781,293.1336364746094,297.1499938964844,293.1499938964844,0.4878914654254913,-8483.8955078125,304.150146484375,0.9607231616973876,0.5690233111381531,0.5404356718063354,293.16510009765625,297.1499938964844,293.1499938964844,0.0294785499572753,-5261.64208984375,304.15460205078125,0.4653576016426086,0.070030964910984,0.3350587785243988,291.1661071777344,291.1499938964844,259.1695556640625,258.8788452148437,284.5882873535156,293.20367431640625,291.1672058105469,1.0,0.4824216663837433,0.3726427853107452,0.3726427853107452,1.0,1.0,-2.37379002571106,0.6009219884872437,1.772868037223816,0.0568489208817482,0.0,0.0,0.4519152343273163,139.23898315429688,106.0,-10.33523178100586,-15716.1142578125,1324.37939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.70880126953125,309.4275207519531,278.1499938964844,0.0,18000.0,313.1499938964844,25609.44140625,25560.0,0.0,0.0,0.327399730682373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4538578987121582,0.4538649320602417,-7.050029580568662e-06,0.0,0.0003322690899949,0.0,0.0,32.399681091308594,0.0,0.0,0.0,0.3944370150566101,4.0,0.0,1.0
