time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
375720,293.2530822753906,297.1499938964844,293.1499938964844,0.2343682199716568,-4519.84326171875,304.1656494140625,0.7877980470657349,0.315283864736557,0.2875771820545196,293.2348327636719,297.1499938964844,293.1499938964844,0.3951295912265777,-7184.748046875,304.1664733886719,0.9023179411888124,0.4793006181716919,0.4571029841899872,293.15740966796875,297.1499938964844,293.1499938964844,0.4236068427562713,-5609.47021484375,304.1527404785156,0.921425998210907,0.5084216594696045,0.3572598397731781,293.1336364746094,297.1499938964844,293.1499938964844,0.4878914654254913,-8483.8955078125,304.150146484375,0.9607231616973876,0.5690233111381531,0.5404356718063354,293.16510009765625,297.1499938964844,293.1499938964844,0.0294785499572753,-5261.64208984375,304.15460205078125,0.4653576016426086,0.070030964910984,0.3350587785243988,291.1661071777344,291.1499938964844,259.1695556640625,258.8788452148437,284.5882873535156,293.20367431640625,291.1672058105469,1.0,0.4824216663837433,0.3726427853107452,0.3726427853107452,1.0,1.0,-2.37379002571106,0.6009219884872437,1.772868037223816,0.0568489208817482,0.0,0.0,0.4519152343273163,139.23898315429688,106.0,-10.33523178100586,-15716.1142578125,1324.37939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.70880126953125,309.4275207519531,278.1499938964844,0.0,18000.0,313.1499938964844,25609.44140625,25560.0,0.0,0.0,0.327399730682373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4538578987121582,0.4538649320602417,-7.050029580568662e-06,0.0,0.0003322690899949,0.0,0.0,32.399681091308594,0.0,0.0,0.0,0.3944370150566101,4.0,0.0,1.0
375780,293.2583923339844,297.1499938964844,293.1499938964844,0.2306818217039108,-4463.19189453125,304.16656494140625,0.7994500994682312,0.3115949332714081,0.2838838994503021,293.2448425292969,297.1499938964844,293.1499938964844,0.3906430304050445,-7119.7646484375,304.16845703125,0.9177600145339966,0.4751195609569549,0.4527905583381653,293.1620483398437,297.1499938964844,293.1499938964844,0.4222054481506347,-5594.4189453125,304.1541442871094,0.9404392838478088,0.5072938799858093,0.3561762869358063,293.1399841308594,297.1499938964844,293.1499938964844,0.4867932796478271,-8467.966796875,304.15191650390625,0.9776358008384703,0.5681502819061279,0.5392171144485474,293.16748046875,297.1499938964844,293.1499938964844,0.0277773886919021,-5135.642578125,304.15606689453125,0.4740673005580902,0.0691640824079513,0.3291633129119873,291.16326904296875,291.1499938964844,259.145751953125,258.8575134277344,284.71697998046875,293.2115783691406,291.1634826660156,1.0,0.4717889428138733,0.3693490326404571,0.3693490326404571,1.0,1.0,-2.354325532913208,0.5870862007141113,1.7672392129898071,0.0472845844924449,0.0,0.0,0.4502640664577484,127.79615020751952,94.0,-5.552468299865723,-15277.4287109375,1255.2843017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.16265869140625,309.03643798828125,278.1499938964844,0.0,18000.0,313.1499938964844,25583.986328125,25560.0,0.0,0.0,0.3157117664813995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4496830105781555,0.4496900141239166,-7.022061254247092e-06,0.0,0.0003204073000233,0.0,0.0,31.926023483276367,0.0,0.0,0.0,0.3931095898151397,4.0,0.0,1.0
375840,293.2583923339844,297.1499938964844,293.1499938964844,0.2306818217039108,-4463.19189453125,304.16656494140625,0.7994500994682312,0.3115949332714081,0.2838838994503021,293.2448425292969,297.1499938964844,293.1499938964844,0.3906430304050445,-7119.7646484375,304.16845703125,0.9177600145339966,0.4751195609569549,0.4527905583381653,293.1620483398437,297.1499938964844,293.1499938964844,0.4222054481506347,-5594.4189453125,304.1541442871094,0.9404392838478088,0.5072938799858093,0.3561762869358063,293.1399841308594,297.1499938964844,293.1499938964844,0.4867932796478271,-8467.966796875,304.15191650390625,0.9776358008384703,0.5681502819061279,0.5392171144485474,293.16748046875,297.1499938964844,293.1499938964844,0.0277773886919021,-5135.642578125,304.15606689453125,0.4740673005580902,0.0691640824079513,0.3291633129119873,291.16326904296875,291.1499938964844,259.145751953125,258.8575134277344,284.71697998046875,293.2115783691406,291.1634826660156,1.0,0.4717889428138733,0.3693490326404571,0.3693490326404571,1.0,1.0,-2.354325532913208,0.5870862007141113,1.7672392129898071,0.0472845844924449,0.0,0.0,0.4502640664577484,127.79615020751952,94.0,-5.552468299865723,-15277.4287109375,1255.2843017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.16265869140625,309.03643798828125,278.1499938964844,0.0,18000.0,313.1499938964844,25583.986328125,25560.0,0.0,0.0,0.3157117664813995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4496830105781555,0.4496900141239166,-7.022061254247092e-06,0.0,0.0003204073000233,0.0,0.0,31.926023483276367,0.0,0.0,0.0,0.3931095898151397,4.0,0.0,1.0
375900,293.2608642578125,297.1499938964844,293.1499938964844,0.2287597954273224,-4433.52099609375,304.16705322265625,0.8059879541397095,0.3097369074821472,0.2820243835449219,293.2496337890625,297.1499938964844,293.1499938964844,0.3882258832454681,-7084.662109375,304.16949462890625,0.926874577999115,0.4729759395122528,0.4505833089351654,293.16424560546875,297.1499938964844,293.1499938964844,0.4213534593582153,-5585.2607421875,304.1549377441406,0.9506584405899048,0.5067099928855896,0.3556197583675384,293.1430053710937,297.1499938964844,293.1499938964844,0.4860585033893585,-8457.396484375,304.15289306640625,0.9859972596168518,0.567681610584259,0.5385762453079224,293.1686096191406,297.1499938964844,293.1499938964844,0.0277112517505884,-5122.97509765625,304.1551513671875,0.4783309698104858,0.0687235370278358,0.3261822462081909,291.16510009765625,291.1499938964844,259.1337585449219,258.8466186523437,284.7818603515625,293.2154846191406,291.1650390625,1.0,0.466371089220047,0.3677021265029907,0.3677021265029907,1.0,1.0,-2.344420909881592,0.5801447033882141,1.764276146888733,0.0425155386328697,0.0,0.0,0.4490614831447601,122.07301330566406,94.0,-1.748125076293945,-15062.5615234375,1220.93212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8824462890625,308.840087890625,278.1499938964844,0.0,18000.0,313.1499938964844,25585.7109375,24480.0,0.0,0.0,0.3107727468013763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4479630291461944,0.4479700624942779,-7.013371487119002e-06,0.0,0.0003153948346152,0.0,0.0,31.74350357055664,0.0,0.0,0.0,0.3775762021541595,4.0,0.0,1.0
375960,293.26318359375,297.1499938964844,293.1499938964844,0.2274930775165558,-4414.7919921875,304.1662292480469,0.812867283821106,0.3078761696815491,0.2801586091518402,293.2542724609375,297.1499938964844,293.1499938964844,0.3868792057037353,-7066.28564453125,304.1683959960937,0.9367721676826476,0.4708071053028106,0.4483459889888763,293.1662902832031,297.1499938964844,293.1499938964844,0.4216868877410888,-5589.5478515625,304.1534118652344,0.9611591100692748,0.5061254501342773,0.3550567924976349,293.1458740234375,297.1499938964844,293.1499938964844,0.4866694211959839,-8466.8876953125,304.1512451171875,0.9941893219947816,0.5672056674957275,0.5379196405410767,293.1696472167969,297.1499938964844,293.1499938964844,0.0273742750287055,-5088.279296875,304.1548156738281,0.4826556742191314,0.0682788863778114,0.3231817483901977,291.133544921875,291.1499938964844,259.12176513671875,258.8356628417969,284.8377990722656,293.21929931640625,291.1324157714844,1.0,0.4608862102031708,0.3663782775402069,0.3663782775402069,1.0,1.0,-2.3344225883483887,0.5738639831542969,1.7605584859848022,0.0384254083037376,0.0,0.0,0.4531746804714203,116.349365234375,97.0,-37.30281448364258,-14773.2080078125,1186.7421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6239318847656,308.60894775390625,278.1499938964844,0.0,18000.0,313.1499938964844,24589.853515625,24480.0,0.0,0.0,0.3061545491218567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4410652816295624,0.441072016954422,-6.752166882506572e-06,0.0,0.0003107079537585,0.0,0.0,30.11215209960937,0.0,0.0,0.0,0.3856304287910461,4.0,0.0,1.0
376020,293.2677307128906,297.1499938964844,293.1499938964844,0.223540112376213,-4353.240234375,304.1673583984375,0.8176726698875427,0.3040858805179596,0.2766108214855194,293.2632751464844,297.1499938964844,293.1499938964844,0.3816331326961517,-6989.56005859375,304.1709289550781,0.94448584318161,0.4663363099098205,0.444004476070404,293.17041015625,297.1499938964844,293.1499938964844,0.4196408092975616,-5567.31591796875,304.1556091308594,0.9703777432441713,0.5048796534538269,0.3540744483470917,293.1502380371094,297.1499938964844,293.1499938964844,0.4819226861000061,-8397.6142578125,304.1590881347656,0.9990000128746032,0.5664156079292297,0.533937394618988,293.1718139648437,297.1499938964844,293.1499938964844,0.0265257079154253,-5002.13134765625,304.1546325683594,0.4854538738727569,0.0673473700881004,0.3181537687778473,291.1507873535156,291.1499938964844,259.09814453125,258.81378173828125,284.9499816894531,293.2269287109375,291.15087890625,1.0,0.4544194042682647,0.3637305796146393,0.3637305796146393,1.0,1.0,-2.3129444122314453,0.5609725713729858,1.75197172164917,0.030227331444621,0.0,0.0,0.4517604112625122,110.78826904296876,100.0,2.5201187133789062,-14446.0087890625,1140.7606201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0918273925781,308.2768859863281,278.1499938964844,0.0,18000.0,313.1499938964844,24501.82421875,24480.0,0.0,0.0,0.2986443638801574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.442148357629776,0.4421550929546356,-6.737866442563245e-06,0.0,0.0003030860389117,0.0,0.0,30.14414405822754,0.0,0.0,0.0,0.3853925466537475,4.0,0.0,1.0
376080,293.2677307128906,297.1499938964844,293.1499938964844,0.223540112376213,-4353.240234375,304.1673583984375,0.8176726698875427,0.3040858805179596,0.2766108214855194,293.2632751464844,297.1499938964844,293.1499938964844,0.3816331326961517,-6989.56005859375,304.1709289550781,0.94448584318161,0.4663363099098205,0.444004476070404,293.17041015625,297.1499938964844,293.1499938964844,0.4196408092975616,-5567.31591796875,304.1556091308594,0.9703777432441713,0.5048796534538269,0.3540744483470917,293.1502380371094,297.1499938964844,293.1499938964844,0.4819226861000061,-8397.6142578125,304.1590881347656,0.9990000128746032,0.5664156079292297,0.533937394618988,293.1718139648437,297.1499938964844,293.1499938964844,0.0265257079154253,-5002.13134765625,304.1546325683594,0.4854538738727569,0.0673473700881004,0.3181537687778473,291.1507873535156,291.1499938964844,259.09814453125,258.81378173828125,284.9499816894531,293.2269287109375,291.15087890625,1.0,0.4544194042682647,0.3637305796146393,0.3637305796146393,1.0,1.0,-2.3129444122314453,0.5609725713729858,1.75197172164917,0.030227331444621,0.0,0.0,0.4517604112625122,110.78826904296876,100.0,2.5201187133789062,-14446.0087890625,1140.7606201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0918273925781,308.2768859863281,278.1499938964844,0.0,18000.0,313.1499938964844,24501.82421875,24480.0,0.0,0.0,0.2986443638801574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.442148357629776,0.4421550929546356,-6.737866442563245e-06,0.0,0.0003030860389117,0.0,0.0,30.14414405822754,0.0,0.0,0.0,0.3853925466537475,4.0,0.0,1.0
376140,293.2723999023437,297.1499938964844,293.1499938964844,0.2197719663381576,-4294.62841796875,304.1678466796875,0.8167389631271362,0.300159215927124,0.2730805575847626,293.27227783203125,297.1499938964844,293.1499938964844,0.3765720129013061,-6915.892578125,304.17236328125,0.9442271590232848,0.4616468548774719,0.4396045207977295,293.1747436523437,297.1499938964844,293.1499938964844,0.4178563952445984,-5548.26806640625,304.1567077636719,0.97239887714386,0.503486692905426,0.3530976176261902,293.1485900878906,297.1499938964844,293.1499938964844,0.4764670431613922,-8319.8203125,304.1648254394531,0.9990000128746032,0.5667373538017273,0.529152512550354,293.1741943359375,297.1499938964844,293.1499938964844,0.0256753414869308,-4923.3037109375,304.1545104980469,0.4844002723693847,0.0663094520568847,0.3133775889873504,291.1603698730469,291.1499938964844,259.0754699707031,258.7924499511719,285.06396484375,293.23419189453125,291.1606140136719,1.0,0.4502357244491577,0.3610828816890716,0.3610828816890716,1.0,1.0,-2.290757179260254,0.5479438900947571,1.742813229560852,0.0220609717071056,0.0,0.0,0.4497478902339935,108.72972106933594,103.0,9.672042846679688,-14071.7900390625,1108.4605712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.59503173828125,307.9374694824219,278.1499938964844,0.0,18000.0,313.1499938964844,24503.330078125,23400.0,0.0,0.0,0.2928566038608551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4394930899143219,0.4394998252391815,-6.72449004923692e-06,0.0,0.0002972122165374,0.0,0.0,29.872455596923828,0.0,0.0,0.0,0.3695684969425201,4.0,0.0,1.0
376200,293.2723999023437,297.1499938964844,293.1499938964844,0.2197719663381576,-4294.62841796875,304.1678466796875,0.8167389631271362,0.300159215927124,0.2730805575847626,293.27227783203125,297.1499938964844,293.1499938964844,0.3765720129013061,-6915.892578125,304.17236328125,0.9442271590232848,0.4616468548774719,0.4396045207977295,293.1747436523437,297.1499938964844,293.1499938964844,0.4178563952445984,-5548.26806640625,304.1567077636719,0.97239887714386,0.503486692905426,0.3530976176261902,293.1485900878906,297.1499938964844,293.1499938964844,0.4764670431613922,-8319.8203125,304.1648254394531,0.9990000128746032,0.5667373538017273,0.529152512550354,293.1741943359375,297.1499938964844,293.1499938964844,0.0256753414869308,-4923.3037109375,304.1545104980469,0.4844002723693847,0.0663094520568847,0.3133775889873504,291.1603698730469,291.1499938964844,259.0754699707031,258.7924499511719,285.06396484375,293.23419189453125,291.1606140136719,1.0,0.4502357244491577,0.3610828816890716,0.3610828816890716,1.0,1.0,-2.290757179260254,0.5479438900947571,1.742813229560852,0.0220609717071056,0.0,0.0,0.4497478902339935,108.72972106933594,103.0,9.672042846679688,-14071.7900390625,1108.4605712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.59503173828125,307.9374694824219,278.1499938964844,0.0,18000.0,313.1499938964844,24503.330078125,23400.0,0.0,0.0,0.2928566038608551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4394930899143219,0.4394998252391815,-6.72449004923692e-06,0.0,0.0002972122165374,0.0,0.0,29.872455596923828,0.0,0.0,0.0,0.3695684969425201,4.0,0.0,1.0
376260,293.2768859863281,297.1499938964844,293.1499938964844,0.2164860367774963,-4243.951171875,304.1675109863281,0.8134059309959412,0.2961466014385223,0.2695072293281555,293.2809753417969,297.1499938964844,293.1499938964844,0.3722526431083679,-6853.73876953125,304.17236328125,0.9406535029411316,0.4567822515964508,0.4350769817829132,293.178955078125,297.1499938964844,293.1499938964844,0.4169831573963165,-5539.49609375,304.1561889648437,0.9716198444366456,0.5020060539245605,0.3520855009555816,293.1488952636719,297.1499938964844,293.1499938964844,0.476589173078537,-8324.5595703125,304.1597900390625,0.9990000128746032,0.5667217969894409,0.5289592146873474,293.1767883300781,297.1499938964844,293.1499938964844,0.0248873326927423,-4850.849609375,304.15435791015625,0.4815297722816467,0.0651697665452957,0.308359831571579,291.1424560546875,291.1499938964844,259.05438232421875,258.7722473144531,285.1519775390625,293.2413635253906,291.1440124511719,1.0,0.4477669298648834,0.3591117262840271,0.3591117262840271,1.0,1.0,-2.273547410964966,0.538043200969696,1.7355042695999146,0.0158786829560995,0.0,0.0,0.4532757103443146,108.16325378417967,106.0,2.7928924560546875,-13731.798828125,1087.7705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1814270019531,307.6316833496094,278.1499938964844,0.0,18000.0,313.1499938964844,23421.4765625,23400.0,0.0,0.0,0.2880469262599945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4350089430809021,0.4350153803825378,-6.456890787376324e-06,0.0,0.0002923310094047,0.0,0.0,28.450515747070312,0.0,0.0,0.0,0.3776932060718536,4.0,0.0,1.0
376320,293.2768859863281,297.1499938964844,293.1499938964844,0.2164860367774963,-4243.951171875,304.1675109863281,0.8134059309959412,0.2961466014385223,0.2695072293281555,293.2809753417969,297.1499938964844,293.1499938964844,0.3722526431083679,-6853.73876953125,304.17236328125,0.9406535029411316,0.4567822515964508,0.4350769817829132,293.178955078125,297.1499938964844,293.1499938964844,0.4169831573963165,-5539.49609375,304.1561889648437,0.9716198444366456,0.5020060539245605,0.3520855009555816,293.1488952636719,297.1499938964844,293.1499938964844,0.476589173078537,-8324.5595703125,304.1597900390625,0.9990000128746032,0.5667217969894409,0.5289592146873474,293.1767883300781,297.1499938964844,293.1499938964844,0.0248873326927423,-4850.849609375,304.15435791015625,0.4815297722816467,0.0651697665452957,0.308359831571579,291.1424560546875,291.1499938964844,259.05438232421875,258.7722473144531,285.1519775390625,293.2413635253906,291.1440124511719,1.0,0.4477669298648834,0.3591117262840271,0.3591117262840271,1.0,1.0,-2.273547410964966,0.538043200969696,1.7355042695999146,0.0158786829560995,0.0,0.0,0.4532757103443146,108.16325378417967,106.0,2.7928924560546875,-13731.798828125,1087.7705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1814270019531,307.6316833496094,278.1499938964844,0.0,18000.0,313.1499938964844,23421.4765625,23400.0,0.0,0.0,0.2880469262599945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4350089430809021,0.4350153803825378,-6.456890787376324e-06,0.0,0.0002923310094047,0.0,0.0,28.450515747070312,0.0,0.0,0.0,0.3776932060718536,4.0,0.0,1.0
376380,293.2811584472656,297.1499938964844,293.1499938964844,0.2127507925033569,-4185.53369140625,304.1678771972656,0.8082687854766846,0.2920660972595215,0.2659052610397339,293.2894592285156,297.1499938964844,293.1499938964844,0.3670691251754761,-6778.08349609375,304.17352294921875,0.9346460103988647,0.4517434239387512,0.4304226636886596,293.18310546875,297.1499938964844,293.1499938964844,0.4152324199676513,-5520.9169921875,304.1570129394531,0.9688215255737304,0.500427782535553,0.3510347902774811,293.1561279296875,297.1499938964844,293.1499938964844,0.4792150557041168,-8364.900390625,304.1520690917969,0.9990000128746032,0.5653044581413269,0.5320715308189392,293.1794738769531,297.1499938964844,293.1499938964844,0.0240085162222385,-4766.599609375,304.15435791015625,0.477153480052948,0.0639481171965599,0.3031351566314697,291.1485900878906,291.1499938964844,259.035400390625,258.7536926269531,285.2354431152344,293.2488708496094,291.1490173339844,1.0,0.4465131163597107,0.3571405410766601,0.3571405410766601,1.0,1.0,-2.259828329086304,0.5293689370155334,1.7304593324661257,0.0101717337965965,0.0,0.0,0.4528628587722778,108.64553833007812,109.0,5.176360130310059,-13467.0,1075.0638427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7946472167969,307.36749267578125,278.1499938964844,0.0,18000.0,313.1499938964844,23406.15625,23400.0,0.0,0.0,0.2845800518989563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4336408972740173,0.4336473345756531,-6.446483894251287e-06,0.0,0.0002888125891331,0.0,0.0,28.301416397094727,0.0,0.0,0.0,0.3772230446338653,4.0,0.0,1.0
376440,293.2811584472656,297.1499938964844,293.1499938964844,0.2127507925033569,-4185.53369140625,304.1678771972656,0.8082687854766846,0.2920660972595215,0.2659052610397339,293.2894592285156,297.1499938964844,293.1499938964844,0.3670691251754761,-6778.08349609375,304.17352294921875,0.9346460103988647,0.4517434239387512,0.4304226636886596,293.18310546875,297.1499938964844,293.1499938964844,0.4152324199676513,-5520.9169921875,304.1570129394531,0.9688215255737304,0.500427782535553,0.3510347902774811,293.1561279296875,297.1499938964844,293.1499938964844,0.4792150557041168,-8364.900390625,304.1520690917969,0.9990000128746032,0.5653044581413269,0.5320715308189392,293.1794738769531,297.1499938964844,293.1499938964844,0.0240085162222385,-4766.599609375,304.15435791015625,0.477153480052948,0.0639481171965599,0.3031351566314697,291.1485900878906,291.1499938964844,259.035400390625,258.7536926269531,285.2354431152344,293.2488708496094,291.1490173339844,1.0,0.4465131163597107,0.3571405410766601,0.3571405410766601,1.0,1.0,-2.259828329086304,0.5293689370155334,1.7304593324661257,0.0101717337965965,0.0,0.0,0.4528628587722778,108.64553833007812,109.0,5.176360130310059,-13467.0,1075.0638427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7946472167969,307.36749267578125,278.1499938964844,0.0,18000.0,313.1499938964844,23406.15625,23400.0,0.0,0.0,0.2845800518989563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4336408972740173,0.4336473345756531,-6.446483894251287e-06,0.0,0.0002888125891331,0.0,0.0,28.301416397094727,0.0,0.0,0.0,0.3772230446338653,4.0,0.0,1.0
376500,293.2831726074219,297.1499938964844,293.1499938964844,0.2108526825904846,-4155.72900390625,304.1680908203125,0.8049777150154114,0.2900088429450989,0.2641001045703888,293.2935791015625,297.1499938964844,293.1499938964844,0.364382654428482,-6738.75390625,304.17413330078125,0.9307466745376588,0.4491688013076782,0.4280546903610229,293.18511962890625,297.1499938964844,293.1499938964844,0.4142799079418182,-5510.78515625,304.157470703125,0.9666529297828674,0.4996152222156524,0.3505008816719055,293.16241455078125,297.1499938964844,293.1499938964844,0.4809477031230926,-8390.4814453125,304.1485595703125,0.9990000128746032,0.5639891028404236,0.5340245366096497,293.1808166503906,297.1499938964844,293.1499938964844,0.0235618315637111,-4722.92919921875,304.1543884277344,0.474301815032959,0.063311368227005,0.3004625737667084,291.1531066894531,291.1499938964844,259.02691650390625,258.7452087402344,285.2771911621094,293.2528381347656,291.15350341796875,1.0,0.4462014138698578,0.3561549782752991,0.3561549782752991,1.0,1.0,-2.253315687179565,0.5251586437225342,1.7281570434570312,0.00739850057289,0.0,0.0,0.4522005617618561,109.25395965576172,109.0,8.345563888549805,-13345.390625,1070.5286865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.61865234375,307.2492980957031,278.1499938964844,0.0,18000.0,313.1499938964844,23409.1953125,22320.0,0.0,0.0,0.2832306623458862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4330573081970215,0.4330637454986572,-6.444218342949171e-06,0.0,0.0002874431374948,0.0,0.0,28.246479034423828,0.0,0.0,0.0,0.3620344996452331,4.0,0.0,1.0
376560,293.2850646972656,297.1499938964844,293.1499938964844,0.2094740718603134,-4134.72412109375,304.16729736328125,0.8007208108901978,0.2879511713981628,0.2623096704483032,293.29754638671875,297.1499938964844,293.1499938964844,0.3625477850437164,-6712.859375,304.1730651855469,0.9255939722061156,0.4465721547603607,0.4256797134876251,293.1869812011719,297.1499938964844,293.1499938964844,0.4143127799034118,-5511.845703125,304.1560363769531,0.9633359909057616,0.4988045692443847,0.3499772250652313,293.16900634765625,297.1499938964844,293.1499938964844,0.4817844927310943,-8402.681640625,304.1473999023437,0.997499942779541,0.562536358833313,0.5338851809501648,293.18212890625,297.1499938964844,293.1499938964844,0.0232083592563867,-4690.0126953125,304.1542358398437,0.4705276489257812,0.0626654177904129,0.2978363037109375,291.13006591796875,291.1499938964844,259.0191650390625,258.73736572265625,285.3256225585937,293.2558288574219,291.1298828125,1.0,0.4459376037120819,0.3550285995006561,0.3550285995006561,1.0,1.0,-2.2443594932556152,0.519895076751709,1.7244644165039062,0.0041556595824658,0.0,0.0,0.4557249546051025,110.33502960205078,112.0,-19.726638793945312,-13124.7275390625,1065.26025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4756164550781,307.1021423339844,278.1499938964844,0.0,18000.0,313.1499938964844,22435.216796875,22320.0,0.0,0.0,0.2818726897239685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.425821453332901,0.4258276224136352,-6.1877344705862924e-06,0.0,0.0002860649547073,0.0,0.0,26.68838882446289,0.0,0.0,0.0,0.36980140209198,4.0,0.0,1.0
376620,293.28875732421875,297.1499938964844,293.1499938964844,0.2053652852773666,-4069.44970703125,304.1683044433594,0.7914268374443054,0.2837787866592407,0.2587177157402038,293.3053894042969,297.1499938964844,293.1499938964844,0.3564974367618561,-6623.302734375,304.17535400390625,0.9143632054328918,0.4412461519241333,0.4208528697490692,293.19073486328125,297.1499938964844,293.1499938964844,0.4117383062839508,-5483.9716796875,304.158203125,0.9555193781852722,0.4971088767051697,0.3489183783531189,293.1781311035156,297.1499938964844,293.1499938964844,0.4784352779388428,-8353.2080078125,304.1535949707031,0.9913895726203918,0.5601981282234192,0.5316596627235413,293.18475341796875,297.1499938964844,293.1499938964844,0.0222822241485118,-4595.40869140625,304.15435791015625,0.4609079957008362,0.0613150522112846,0.2924695611000061,291.1592102050781,291.1499938964844,259.0062255859375,258.7238464355469,285.3895874023437,293.26129150390625,291.1575012207031,1.0,0.4454781413078308,0.3527758419513702,0.3527758419513702,1.0,1.0,-2.223858594894409,0.5085757374763489,1.7152827978134155,-0.0026767994277179,0.0,0.0,0.452036589384079,112.95562744140624,115.0,7.0709333419799805,-12901.6611328125,1053.8546142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2225646972656,306.9356384277344,278.1499938964844,0.0,18000.0,313.1499938964844,22368.216796875,22320.0,0.0,0.0,0.2796249985694885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4232302904129028,0.4232364296913147,-6.159791610116372e-06,0.0,0.00028378382558,0.0,0.0,26.38496398925781,0.0,0.0,0.0,0.3685154914855957,4.0,0.0,1.0
376680,293.28875732421875,297.1499938964844,293.1499938964844,0.2053652852773666,-4069.44970703125,304.1683044433594,0.7914268374443054,0.2837787866592407,0.2587177157402038,293.3053894042969,297.1499938964844,293.1499938964844,0.3564974367618561,-6623.302734375,304.17535400390625,0.9143632054328918,0.4412461519241333,0.4208528697490692,293.19073486328125,297.1499938964844,293.1499938964844,0.4117383062839508,-5483.9716796875,304.158203125,0.9555193781852722,0.4971088767051697,0.3489183783531189,293.1781311035156,297.1499938964844,293.1499938964844,0.4784352779388428,-8353.2080078125,304.1535949707031,0.9913895726203918,0.5601981282234192,0.5316596627235413,293.18475341796875,297.1499938964844,293.1499938964844,0.0222822241485118,-4595.40869140625,304.15435791015625,0.4609079957008362,0.0613150522112846,0.2924695611000061,291.1592102050781,291.1499938964844,259.0062255859375,258.7238464355469,285.3895874023437,293.26129150390625,291.1575012207031,1.0,0.4454781413078308,0.3527758419513702,0.3527758419513702,1.0,1.0,-2.223858594894409,0.5085757374763489,1.7152827978134155,-0.0026767994277179,0.0,0.0,0.452036589384079,112.95562744140624,115.0,7.0709333419799805,-12901.6611328125,1053.8546142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2225646972656,306.9356384277344,278.1499938964844,0.0,18000.0,313.1499938964844,22368.216796875,22320.0,0.0,0.0,0.2796249985694885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4232302904129028,0.4232364296913147,-6.159791610116372e-06,0.0,0.00028378382558,0.0,0.0,26.38496398925781,0.0,0.0,0.0,0.3685154914855957,4.0,0.0,1.0
376740,293.2922668457031,297.1499938964844,293.1499938964844,0.2018995881080627,-4014.992919921875,304.16802978515625,0.7821566462516785,0.2795515954494476,0.2550744116306305,293.3130187988281,297.1499938964844,293.1499938964844,0.351462572813034,-6549.755859375,304.17535400390625,0.9036920070648192,0.4357634484767914,0.4158746004104614,293.1943054199219,297.1499938964844,293.1499938964844,0.4104134142398834,-5470.35302734375,304.1577453613281,0.9473729729652404,0.495352953672409,0.3478086590766907,293.1842346191406,297.1499938964844,293.1499938964844,0.4769707322120666,-8332.50390625,304.1549072265625,0.985061526298523,0.5582427978515625,0.5299009680747986,293.1873779296875,297.1499938964844,293.1499938964844,0.0214436184614896,-4510.111328125,304.154296875,0.4505551159381866,0.0599070712924003,0.2868317663669586,291.1488952636719,291.1499938964844,258.9971923828125,258.7136535644531,285.3879089355469,293.2665710449219,291.1489562988281,1.0,0.4451363682746887,0.3505231142044067,0.3505231142044067,1.0,1.0,-2.2032859325408936,0.4973241984844208,1.70596182346344,-0.0094224167987704,0.0,0.0,0.4533653557300567,115.71002197265624,118.0,-0.8308169841766357,-12782.8564453125,1043.014892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.01513671875,306.8087463378906,278.1499938964844,0.0,18000.0,313.1499938964844,22317.29296875,21240.0,0.0,0.0,0.2778294682502746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4241245090961456,0.4241306781768799,-6.152678906801157e-06,0.0,0.0002819615765474,0.0,0.0,26.4250431060791,0.0,0.0,0.0,0.3536304831504822,4.0,0.0,1.0
376800,293.2922668457031,297.1499938964844,293.1499938964844,0.2018995881080627,-4014.992919921875,304.16802978515625,0.7821566462516785,0.2795515954494476,0.2550744116306305,293.3130187988281,297.1499938964844,293.1499938964844,0.351462572813034,-6549.755859375,304.17535400390625,0.9036920070648192,0.4357634484767914,0.4158746004104614,293.1943054199219,297.1499938964844,293.1499938964844,0.4104134142398834,-5470.35302734375,304.1577453613281,0.9473729729652404,0.495352953672409,0.3478086590766907,293.1842346191406,297.1499938964844,293.1499938964844,0.4769707322120666,-8332.50390625,304.1549072265625,0.985061526298523,0.5582427978515625,0.5299009680747986,293.1873779296875,297.1499938964844,293.1499938964844,0.0214436184614896,-4510.111328125,304.154296875,0.4505551159381866,0.0599070712924003,0.2868317663669586,291.1488952636719,291.1499938964844,258.9971923828125,258.7136535644531,285.3879089355469,293.2665710449219,291.1489562988281,1.0,0.4451363682746887,0.3505231142044067,0.3505231142044067,1.0,1.0,-2.2032859325408936,0.4973241984844208,1.70596182346344,-0.0094224167987704,0.0,0.0,0.4533653557300567,115.71002197265624,118.0,-0.8308169841766357,-12782.8564453125,1043.014892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.01513671875,306.8087463378906,278.1499938964844,0.0,18000.0,313.1499938964844,22317.29296875,21240.0,0.0,0.0,0.2778294682502746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4241245090961456,0.4241306781768799,-6.152678906801157e-06,0.0,0.0002819615765474,0.0,0.0,26.4250431060791,0.0,0.0,0.0,0.3536304831504822,4.0,0.0,1.0
376860,293.29620361328125,297.1499938964844,293.1499938964844,0.198510929942131,-3961.693115234375,304.1678161621094,0.772914707660675,0.2751504778861999,0.2513177096843719,293.321044921875,297.1499938964844,293.1499938964844,0.3465319275856018,-6477.64404296875,304.17535400390625,0.8935883641242981,0.4300050437450409,0.4106837213039398,293.1976318359375,297.1499938964844,293.1499938964844,0.4094206094741821,-5460.36279296875,304.1570739746094,0.9390133619308472,0.4935532212257385,0.3466738164424896,293.1891784667969,297.1499938964844,293.1499938964844,0.4760276079177856,-8319.609375,304.1551208496094,0.978404939174652,0.556376039981842,0.5282836556434631,293.1898193359375,297.1499938964844,293.1499938964844,0.0206276290118694,-4425.6015625,304.1542358398437,0.4405824244022369,0.0584626756608486,0.2810392379760742,291.128662109375,291.1499938964844,258.9926452636719,258.7073669433594,285.3875732421875,293.2720947265625,291.13043212890625,1.0,0.4448560774326324,0.3494873046875,0.3494873046875,1.0,1.0,-2.182276487350464,0.4884964227676391,1.6937799453735352,-0.0136439315974712,0.0,0.0,0.4588801264762878,118.5845718383789,121.0,-1.2912509441375732,-12638.5263671875,1032.294189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8572082519531,306.6967163085937,278.1499938964844,0.0,18000.0,313.1499938964844,21242.478515625,21240.0,0.0,0.0,0.276265412569046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4220556318759918,0.4220615327358246,-5.899439202039503e-06,0.0,0.0002803742536343,0.0,0.0,25.30047416687012,0.0,0.0,0.0,0.3622629940509796,4.0,0.0,1.0
376920,293.29620361328125,297.1499938964844,293.1499938964844,0.198510929942131,-3961.693115234375,304.1678161621094,0.772914707660675,0.2751504778861999,0.2513177096843719,293.321044921875,297.1499938964844,293.1499938964844,0.3465319275856018,-6477.64404296875,304.17535400390625,0.8935883641242981,0.4300050437450409,0.4106837213039398,293.1976318359375,297.1499938964844,293.1499938964844,0.4094206094741821,-5460.36279296875,304.1570739746094,0.9390133619308472,0.4935532212257385,0.3466738164424896,293.1891784667969,297.1499938964844,293.1499938964844,0.4760276079177856,-8319.609375,304.1551208496094,0.978404939174652,0.556376039981842,0.5282836556434631,293.1898193359375,297.1499938964844,293.1499938964844,0.0206276290118694,-4425.6015625,304.1542358398437,0.4405824244022369,0.0584626756608486,0.2810392379760742,291.128662109375,291.1499938964844,258.9926452636719,258.7073669433594,285.3875732421875,293.2720947265625,291.13043212890625,1.0,0.4448560774326324,0.3494873046875,0.3494873046875,1.0,1.0,-2.182276487350464,0.4884964227676391,1.6937799453735352,-0.0136439315974712,0.0,0.0,0.4588801264762878,118.5845718383789,121.0,-1.2912509441375732,-12638.5263671875,1032.294189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8572082519531,306.6967163085937,278.1499938964844,0.0,18000.0,313.1499938964844,21242.478515625,21240.0,0.0,0.0,0.276265412569046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4220556318759918,0.4220615327358246,-5.899439202039503e-06,0.0,0.0002803742536343,0.0,0.0,25.30047416687012,0.0,0.0,0.0,0.3622629940509796,4.0,0.0,1.0
376980,293.3002624511719,297.1499938964844,293.1499938964844,0.1944832354784011,-3897.287353515625,304.1685485839844,0.7637506127357483,0.2706234455108642,0.2474181652069091,293.32940673828125,297.1499938964844,293.1499938964844,0.3404414653778076,-6387.0908203125,304.1770324707031,0.8834317922592163,0.4239805340766907,0.4052192270755768,293.20098876953125,297.1499938964844,293.1499938964844,0.4073053002357483,-5437.74072265625,304.158203125,0.9305501580238342,0.4916686415672302,0.3454880714416504,293.1937561035156,297.1499938964844,293.1499938964844,0.4738169908523559,-8288.228515625,304.15704345703125,0.9713835120201112,0.5544520020484924,0.5266408324241638,293.192138671875,297.1499938964844,293.1499938964844,0.019743176177144,-4328.791015625,304.154296875,0.4311463534832001,0.0569841489195823,0.2751132547855377,291.1397705078125,291.1499938964844,258.9931640625,258.7055358886719,285.3883361816406,293.2777404785156,291.1402893066406,1.0,0.4445869922637939,0.3484515249729156,0.3484515249729156,1.0,1.0,-2.1605148315429688,0.479570984840393,1.6809439659118652,-0.0177966021001338,0.0,0.0,0.459265261888504,121.55650329589844,124.0,7.810753345489502,-12532.552734375,1021.2993774414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70281982421875,306.6099548339844,278.1499938964844,0.0,18000.0,313.1499938964844,21235.22265625,21240.0,0.0,0.0,0.2752988040447235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4224648773670196,0.4224707782268524,-5.899805728404317e-06,0.0,0.0002793932799249,0.0,0.0,25.33171463012696,0.0,0.0,0.0,0.36234250664711,4.0,0.0,1.0
377040,293.3002624511719,297.1499938964844,293.1499938964844,0.1944832354784011,-3897.287353515625,304.1685485839844,0.7637506127357483,0.2706234455108642,0.2474181652069091,293.32940673828125,297.1499938964844,293.1499938964844,0.3404414653778076,-6387.0908203125,304.1770324707031,0.8834317922592163,0.4239805340766907,0.4052192270755768,293.20098876953125,297.1499938964844,293.1499938964844,0.4073053002357483,-5437.74072265625,304.158203125,0.9305501580238342,0.4916686415672302,0.3454880714416504,293.1937561035156,297.1499938964844,293.1499938964844,0.4738169908523559,-8288.228515625,304.15704345703125,0.9713835120201112,0.5544520020484924,0.5266408324241638,293.192138671875,297.1499938964844,293.1499938964844,0.019743176177144,-4328.791015625,304.154296875,0.4311463534832001,0.0569841489195823,0.2751132547855377,291.1397705078125,291.1499938964844,258.9931640625,258.7055358886719,285.3883361816406,293.2777404785156,291.1402893066406,1.0,0.4445869922637939,0.3484515249729156,0.3484515249729156,1.0,1.0,-2.1605148315429688,0.479570984840393,1.6809439659118652,-0.0177966021001338,0.0,0.0,0.459265261888504,121.55650329589844,124.0,7.810753345489502,-12532.552734375,1021.2993774414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70281982421875,306.6099548339844,278.1499938964844,0.0,18000.0,313.1499938964844,21235.22265625,21240.0,0.0,0.0,0.2752988040447235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4224648773670196,0.4224707782268524,-5.899805728404317e-06,0.0,0.0002793932799249,0.0,0.0,25.33171463012696,0.0,0.0,0.0,0.36234250664711,4.0,0.0,1.0
377100,293.3021545410156,297.1499938964844,293.1499938964844,0.1924513280391693,-3864.688232421875,304.1688842773437,0.7592860460281372,0.2683508098125458,0.2454545497894287,293.3334655761719,297.1499938964844,293.1499938964844,0.3373161852359772,-6340.5107421875,304.17779541015625,0.8784176111221313,0.4209091961383819,0.4024237096309662,293.2026062011719,297.1499938964844,293.1499938964844,0.4061973094940185,-5425.89892578125,304.1587219238281,0.9263704419136048,0.490705668926239,0.3448792397975921,293.1959533691406,297.1499938964844,293.1499938964844,0.4726502597332001,-8271.74609375,304.15789794921875,0.9677810668945312,0.5534691214561462,0.5257997512817383,293.1932373046875,297.1499938964844,293.1499938964844,0.0193034447729587,-4279.4091796875,304.1543273925781,0.426680326461792,0.0562332160770893,0.2720986604690552,291.1456604003906,291.1499938964844,258.9954833984375,258.7064514160156,285.3890380859375,293.28045654296875,291.1462097167969,1.0,0.4444510340690613,0.3479336500167846,0.3479336500167846,1.0,1.0,-2.1494369506835938,0.47506844997406,1.674368381500244,-0.0198693964630365,0.0,0.0,0.4589627683162689,123.0573501586914,124.0,11.606745719909668,-12481.3310546875,1015.7080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6354064941406,306.573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,21239.203125,20160.0,0.0,0.0,0.2749373316764831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4225424528121948,0.4225483536720276,-5.901086296944413e-06,0.0,0.000279026426142,0.0,0.0,25.34227752685547,0.0,0.0,0.0,0.347359150648117,4.0,0.0,1.0
377160,293.30389404296875,297.1499938964844,293.1499938964844,0.1909455507993698,-3841.21484375,304.1681823730469,0.7549192905426025,0.2660796344280243,0.2434891015291214,293.33740234375,297.1499938964844,293.1499938964844,0.335073322057724,-6308.1064453125,304.1767883300781,0.8734726309776306,0.4178114533424377,0.399597555398941,293.2041015625,297.1499938964844,293.1499938964844,0.4061715602874756,-5426.421875,304.1571655273437,0.922265887260437,0.4897400140762329,0.3442636728286743,293.197998046875,297.1499938964844,293.1499938964844,0.4727258384227752,-8273.8955078125,304.15631103515625,0.964138925075531,0.5524824857711792,0.5249483585357666,293.1943054199219,297.1499938964844,293.1499938964844,0.0189367961138486,-4239.97119140625,304.1542053222656,0.4223931431770324,0.0554758347570896,0.2690537869930267,291.1204833984375,291.1499938964844,258.99932861328125,258.70867919921875,285.38995361328125,293.2830505371094,291.11920166015625,1.0,0.4443135261535644,0.3474677205085754,0.3474677205085754,1.0,1.0,-2.138262987136841,0.4706510305404663,1.6676119565963743,-0.0218362230807542,0.0,0.0,0.4632600247859955,124.56163024902344,127.0,-24.73397254943848,-12329.0126953125,1010.0670166015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5944519042969,306.4935607910156,278.1499938964844,0.0,18000.0,313.1499938964844,20275.251953125,20160.0,0.0,0.0,0.2744217813014984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4152387976646423,0.4152444303035736,-5.647613306791754e-06,0.0,0.0002785032265819,0.0,0.0,23.857881546020508,0.0,0.0,0.0,0.3549070060253143,4.0,0.0,1.0
377220,293.3070983886719,297.1499938964844,293.1499938964844,0.1866778135299682,-3772.06494140625,304.1692199707031,0.7464835047721863,0.2615293264389038,0.2395568639039993,293.34503173828125,297.1499938964844,293.1499938964844,0.3283182382583618,-6206.4833984375,304.1791076660156,0.8638178110122681,0.411518394947052,0.3938630521297455,293.20709228515625,297.1499938964844,293.1499938964844,0.4034605026245117,-5397.01123046875,304.1592712402344,0.914367377758026,0.4877650737762451,0.3430160284042358,293.2019958496094,297.1499938964844,293.1499938964844,0.4698062241077423,-8232.154296875,304.1590270996094,0.9567732214927672,0.5504569411277771,0.5232177972793579,293.1963195800781,297.1499938964844,293.1499938964844,0.0180457793176174,-4134.64697265625,304.154296875,0.4143208861351013,0.0539442934095859,0.2628852128982544,291.1451416015625,291.1499938964844,259.01171875,258.7174072265625,285.39263916015625,293.2880249023437,291.1456298828125,1.0,0.4440339505672455,0.346535861492157,0.346535861492157,1.0,1.0,-2.1156675815582275,0.4617960155010223,1.6538714170455933,-0.0257318820804357,0.0,0.0,0.4623290300369262,127.57477569580078,130.0,14.978397369384766,-12278.697265625,998.6597290039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5162353515625,306.4819030761719,278.1499938964844,0.0,18000.0,313.1499938964844,20179.30859375,20160.0,0.0,0.0,0.2735829949378967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4172431528568268,0.417248785495758,-5.635577053908492e-06,0.0,0.0002776519686449,0.0,0.0,23.95281219482422,0.0,0.0,0.0,0.3548862040042877,4.0,0.0,1.0
377280,293.3070983886719,297.1499938964844,293.1499938964844,0.1866778135299682,-3772.06494140625,304.1692199707031,0.7464835047721863,0.2615293264389038,0.2395568639039993,293.34503173828125,297.1499938964844,293.1499938964844,0.3283182382583618,-6206.4833984375,304.1791076660156,0.8638178110122681,0.411518394947052,0.3938630521297455,293.20709228515625,297.1499938964844,293.1499938964844,0.4034605026245117,-5397.01123046875,304.1592712402344,0.914367377758026,0.4877650737762451,0.3430160284042358,293.2019958496094,297.1499938964844,293.1499938964844,0.4698062241077423,-8232.154296875,304.1590270996094,0.9567732214927672,0.5504569411277771,0.5232177972793579,293.1963195800781,297.1499938964844,293.1499938964844,0.0180457793176174,-4134.64697265625,304.154296875,0.4143208861351013,0.0539442934095859,0.2628852128982544,291.1451416015625,291.1499938964844,259.01171875,258.7174072265625,285.39263916015625,293.2880249023437,291.1456298828125,1.0,0.4440339505672455,0.346535861492157,0.346535861492157,1.0,1.0,-2.1156675815582275,0.4617960155010223,1.6538714170455933,-0.0257318820804357,0.0,0.0,0.4623290300369262,127.57477569580078,130.0,14.978397369384766,-12278.697265625,998.6597290039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5162353515625,306.4819030761719,278.1499938964844,0.0,18000.0,313.1499938964844,20179.30859375,20160.0,0.0,0.0,0.2735829949378967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4172431528568268,0.417248785495758,-5.635577053908492e-06,0.0,0.0002776519686449,0.0,0.0,23.95281219482422,0.0,0.0,0.0,0.3548862040042877,4.0,0.0,1.0
377340,293.3099670410156,297.1499938964844,293.1499938964844,0.1826198250055313,-3706.32958984375,304.1695861816406,0.7383947968482971,0.2569722235202789,0.235615849494934,293.3523254394531,297.1499938964844,293.1499938964844,0.3217938840389251,-6108.49365234375,304.1802673339844,0.8544652462005615,0.4050992429256439,0.3880048394203186,293.2099914550781,297.1499938964844,293.1499938964844,0.4010775089263916,-5371.55859375,304.16015625,0.906973123550415,0.4857327044010162,0.341723620891571,293.2058410644531,297.1499938964844,293.1499938964844,0.4672421514987945,-8196.177734375,304.1603088378906,0.9493065476417542,0.5483583807945251,0.5214122533798218,293.1981811523437,297.1499938964844,293.1499938964844,0.0172026064246892,-4032.074462890625,304.1542663574219,0.4067336022853851,0.0523927919566631,0.2566260099411011,291.15826416015625,291.1499938964844,259.03094482421875,258.7322692871094,285.3965759277344,293.29266357421875,291.15899658203125,1.0,0.4437423348426819,0.3456040024757385,0.3456040024757385,1.0,1.0,-2.092660665512085,0.4528737664222717,1.6397868394851685,-0.0296015590429306,0.0,0.0,0.4604383409023285,130.5977325439453,133.0,18.425277709960938,-12171.5244140625,987.0252075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4625549316406,306.45074462890625,278.1499938964844,0.0,18000.0,313.1499938964844,20180.6171875,19080.0,0.0,0.0,0.2727723717689514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4149004518985748,0.4149060845375061,-5.6245862651849166e-06,0.0,0.0002768292906694,0.0,0.0,23.747608184814453,0.0,0.0,0.0,0.3391579687595367,4.0,0.0,1.0
377400,293.3099670410156,297.1499938964844,293.1499938964844,0.1826198250055313,-3706.32958984375,304.1695861816406,0.7383947968482971,0.2569722235202789,0.235615849494934,293.3523254394531,297.1499938964844,293.1499938964844,0.3217938840389251,-6108.49365234375,304.1802673339844,0.8544652462005615,0.4050992429256439,0.3880048394203186,293.2099914550781,297.1499938964844,293.1499938964844,0.4010775089263916,-5371.55859375,304.16015625,0.906973123550415,0.4857327044010162,0.341723620891571,293.2058410644531,297.1499938964844,293.1499938964844,0.4672421514987945,-8196.177734375,304.1603088378906,0.9493065476417542,0.5483583807945251,0.5214122533798218,293.1981811523437,297.1499938964844,293.1499938964844,0.0172026064246892,-4032.074462890625,304.1542663574219,0.4067336022853851,0.0523927919566631,0.2566260099411011,291.15826416015625,291.1499938964844,259.03094482421875,258.7322692871094,285.3965759277344,293.29266357421875,291.15899658203125,1.0,0.4437423348426819,0.3456040024757385,0.3456040024757385,1.0,1.0,-2.092660665512085,0.4528737664222717,1.6397868394851685,-0.0296015590429306,0.0,0.0,0.4604383409023285,130.5977325439453,133.0,18.425277709960938,-12171.5244140625,987.0252075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4625549316406,306.45074462890625,278.1499938964844,0.0,18000.0,313.1499938964844,20180.6171875,19080.0,0.0,0.0,0.2727723717689514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4149004518985748,0.4149060845375061,-5.6245862651849166e-06,0.0,0.0002768292906694,0.0,0.0,23.747608184814453,0.0,0.0,0.0,0.3391579687595367,4.0,0.0,1.0
