time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
377460,293.3124389648437,297.1499938964844,293.1499938964844,0.1789684742689132,-3647.430419921875,304.16925048828125,0.7306019067764282,0.2524183690547943,0.2316760271787643,293.3592224121094,297.1499938964844,293.1499938964844,0.3158676326274872,-6019.8662109375,304.18023681640625,0.8454474210739136,0.398574948310852,0.3820440769195556,293.2126159667969,297.1499938964844,293.1499938964844,0.3995127081871032,-5355.38720703125,304.1596069335937,0.9002535939216614,0.4836795628070831,0.3404127061367035,293.2093811035156,297.1499938964844,293.1499938964844,0.4656076729297638,-8174.0556640625,304.15985107421875,0.9418529272079468,0.5462278127670288,0.5195702314376831,293.19989013671875,297.1499938964844,293.1499938964844,0.0164260473102331,-3935.86083984375,304.1541442871094,0.3992164731025696,0.050824761390686,0.2502871751785278,291.1461486816406,291.1499938964844,259.0575866699219,258.7537536621094,285.4018249511719,293.2969665527344,291.14862060546875,1.0,0.4434415698051452,0.3452344238758087,0.3452344238758087,1.0,1.0,-2.069370746612549,0.4450104534626007,1.624360203742981,-0.0323478616774082,0.0,0.0,0.4629795849323272,133.61557006835938,136.0,12.620017051696776,-12015.2509765625,975.2392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4715576171875,306.4255065917969,278.1499938964844,0.0,18000.0,313.1499938964844,19118.69140625,19080.0,0.0,0.0,0.27141934633255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4075997769832611,0.4076051115989685,-5.349751518224366e-06,0.0,0.0002754561428446,0.0,0.0,22.225400924682617,0.0,0.0,0.0,0.3459587693214416,4.0,0.0,1.0
377520,293.3124389648437,297.1499938964844,293.1499938964844,0.1789684742689132,-3647.430419921875,304.16925048828125,0.7306019067764282,0.2524183690547943,0.2316760271787643,293.3592224121094,297.1499938964844,293.1499938964844,0.3158676326274872,-6019.8662109375,304.18023681640625,0.8454474210739136,0.398574948310852,0.3820440769195556,293.2126159667969,297.1499938964844,293.1499938964844,0.3995127081871032,-5355.38720703125,304.1596069335937,0.9002535939216614,0.4836795628070831,0.3404127061367035,293.2093811035156,297.1499938964844,293.1499938964844,0.4656076729297638,-8174.0556640625,304.15985107421875,0.9418529272079468,0.5462278127670288,0.5195702314376831,293.19989013671875,297.1499938964844,293.1499938964844,0.0164260473102331,-3935.86083984375,304.1541442871094,0.3992164731025696,0.050824761390686,0.2502871751785278,291.1461486816406,291.1499938964844,259.0575866699219,258.7537536621094,285.4018249511719,293.2969665527344,291.14862060546875,1.0,0.4434415698051452,0.3452344238758087,0.3452344238758087,1.0,1.0,-2.069370746612549,0.4450104534626007,1.624360203742981,-0.0323478616774082,0.0,0.0,0.4629795849323272,133.61557006835938,136.0,12.620017051696776,-12015.2509765625,975.2392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4715576171875,306.4255065917969,278.1499938964844,0.0,18000.0,313.1499938964844,19118.69140625,19080.0,0.0,0.0,0.27141934633255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4075997769832611,0.4076051115989685,-5.349751518224366e-06,0.0,0.0002754561428446,0.0,0.0,22.225400924682617,0.0,0.0,0.0,0.3459587693214416,4.0,0.0,1.0
377580,293.3146667480469,297.1499938964844,293.1499938964844,0.1748696863651275,-3580.335205078125,304.16961669921875,0.7231943607330322,0.2478484958410263,0.2277176976203918,293.3659362792969,297.1499938964844,293.1499938964844,0.3090418875217438,-5916.3857421875,304.1814880371094,0.8369965553283691,0.3919136524200439,0.375952810049057,293.2152709960937,297.1499938964844,293.1499938964844,0.3968856334686279,-5327.20458984375,304.1607360839844,0.8941708207130432,0.4815552830696106,0.3390547633171081,293.212890625,297.1499938964844,293.1499938964844,0.4627339541912079,-8133.650390625,304.1612854003906,0.934849202632904,0.5440102219581604,0.5176510214805603,293.2015991210937,297.1499938964844,293.1499938964844,0.015779385343194,-3852.142822265625,304.1431579589844,0.3925711810588836,0.050000000745058,0.2455039620399475,291.16473388671875,291.1499938964844,259.0922241210937,258.7824401855469,285.4080810546875,293.3011169433594,291.165283203125,1.0,0.4431983530521393,0.3448648452758789,0.3448648452758789,1.0,1.0,-2.047615528106689,0.4376905858516693,1.6099247932434082,-0.0349410586059093,0.0,0.0,0.4593925774097442,136.4304962158203,139.0,16.425430297851562,-11895.64453125,964.3493041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4863586425781,306.4220886230469,278.1499938964844,0.0,18000.0,313.1499938964844,19116.947265625,19080.0,0.0,0.0,0.2699638903141022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4024146795272827,0.4024199843406677,-5.325177880877163e-06,0.0,0.0002739790361374,0.0,0.0,21.791635513305664,0.0,0.0,0.0,0.3443357050418854,4.0,0.0,1.0
377640,293.3146667480469,297.1499938964844,293.1499938964844,0.1748696863651275,-3580.335205078125,304.16961669921875,0.7231943607330322,0.2478484958410263,0.2277176976203918,293.3659362792969,297.1499938964844,293.1499938964844,0.3090418875217438,-5916.3857421875,304.1814880371094,0.8369965553283691,0.3919136524200439,0.375952810049057,293.2152709960937,297.1499938964844,293.1499938964844,0.3968856334686279,-5327.20458984375,304.1607360839844,0.8941708207130432,0.4815552830696106,0.3390547633171081,293.212890625,297.1499938964844,293.1499938964844,0.4627339541912079,-8133.650390625,304.1612854003906,0.934849202632904,0.5440102219581604,0.5176510214805603,293.2015991210937,297.1499938964844,293.1499938964844,0.015779385343194,-3852.142822265625,304.1431579589844,0.3925711810588836,0.050000000745058,0.2455039620399475,291.16473388671875,291.1499938964844,259.0922241210937,258.7824401855469,285.4080810546875,293.3011169433594,291.165283203125,1.0,0.4431983530521393,0.3448648452758789,0.3448648452758789,1.0,1.0,-2.047615528106689,0.4376905858516693,1.6099247932434082,-0.0349410586059093,0.0,0.0,0.4593925774097442,136.4304962158203,139.0,16.425430297851562,-11895.64453125,964.3493041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4863586425781,306.4220886230469,278.1499938964844,0.0,18000.0,313.1499938964844,19116.947265625,19080.0,0.0,0.0,0.2699638903141022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4024146795272827,0.4024199843406677,-5.325177880877163e-06,0.0,0.0002739790361374,0.0,0.0,21.791635513305664,0.0,0.0,0.0,0.3443357050418854,4.0,0.0,1.0
377700,293.31573486328125,297.1499938964844,293.1499938964844,0.17286978662014,-3547.559326171875,304.1697082519531,0.7197876572608948,0.2455520778894424,0.2257164418697357,293.3692321777344,297.1499938964844,293.1499938964844,0.3056816458702087,-5865.3955078125,304.181884765625,0.8332024812698364,0.3885271549224853,0.3728412091732025,293.216552734375,297.1499938964844,293.1499938964844,0.3956668674945831,-5314.22900390625,304.1609802246094,0.8916210532188416,0.480473905801773,0.3383488357067108,293.214599609375,297.1499938964844,293.1499938964844,0.4614025354385376,-8115.095703125,304.1616516113281,0.931890308856964,0.5428761839866638,0.5166491866111755,293.2030029296875,297.1499938964844,293.1499938964844,0.0157338865101337,-3847.984619140625,304.1297912597656,0.3914331793785095,0.050000000745058,0.2456666529178619,291.16961669921875,291.1499938964844,259.1127319335937,258.7996520996094,285.4130859375,293.30328369140625,291.17010498046875,1.0,0.4432193338871002,0.3446800708770752,0.3446800708770752,1.0,1.0,-2.0396199226379395,0.4349113702774048,1.6047084331512451,-0.035955186933279,0.0,0.0,0.4575819671154022,137.5945587158203,139.0,14.971198081970217,-11845.9443359375,960.8270263671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50067138671875,306.4233093261719,278.1499938964844,0.0,18000.0,313.1499938964844,19116.68359375,18000.0,0.0,0.0,0.2691335678100586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3999752998352051,0.3999806046485901,-5.313871952239424e-06,0.0,0.0002731363347265,0.0,0.0,21.59010887145996,0.0,0.0,0.0,0.3285811245441437,4.0,0.0,1.0
377760,293.3167724609375,297.1499938964844,293.1499938964844,0.1713671535253524,-3523.61767578125,304.1688537597656,0.7162691950798035,0.243248626589775,0.2237109690904617,293.3724975585937,297.1499938964844,293.1499938964844,0.3031719028949737,-5828.3232421875,304.1806335449219,0.8293548226356506,0.3851090967655182,0.3696998059749603,293.2177429199219,297.1499938964844,293.1499938964844,0.3955733776092529,-5314.166015625,304.1591491699219,0.8890226483345032,0.4793983101844787,0.3376425802707672,293.2162170410156,297.1499938964844,293.1499938964844,0.4613658189773559,-8116.0029296875,304.1595764160156,0.9288595914840698,0.5417453646659851,0.5156436562538147,293.2049255371094,297.1499938964844,293.1499938964844,0.0157637447118759,-3856.11767578125,304.11474609375,0.3903135061264038,0.050000000745058,0.2459320873022079,291.1419982910156,291.1499938964844,259.1354675292969,258.8188781738281,285.4188537597656,293.3055725097656,291.1400146484375,1.0,0.4432976543903351,0.3445678651332855,0.3445678651332855,1.0,1.0,-2.031701803207397,0.432293564081192,1.5994081497192385,-0.0368172563612461,0.0,0.0,0.4606472253799438,138.82093811035156,142.0,-27.830352783203125,-11688.794921875,957.60595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5367126464844,306.3720397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18158.8203125,18000.0,0.0,0.0,0.2680401802062988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3900046646595001,0.390009731054306,-5.052141659689369e-06,0.0,0.0002720266929827,0.0,0.0,20.01504898071289,0.0,0.0,0.0,0.3350594341754913,4.0,0.0,1.0
377820,293.3189392089844,297.1499938964844,293.1499938964844,0.1671643406152725,-3453.9755859375,304.1695556640625,0.7087426781654358,0.2385889589786529,0.2196695953607559,293.37908935546875,297.1499938964844,293.1499938964844,0.2959915697574615,-5718.15087890625,304.182373046875,0.8214535713195801,0.3781359195709228,0.3633106052875519,293.22003173828125,297.1499938964844,293.1499938964844,0.3927154541015625,-5283.18798828125,304.1608581542969,0.8837060332298279,0.4772164821624756,0.3362309038639068,293.2192687988281,297.1499938964844,293.1499938964844,0.4582047760486603,-8071.1015625,304.1616516113281,0.9226370453834534,0.5394444465637207,0.5136268734931946,293.2099609375,297.1499938964844,293.1499938964844,0.0156830083578825,-3847.889892578125,304.0812072753906,0.3879095613956451,0.050000000745058,0.2465006411075592,291.1640319824219,291.1499938964844,259.1878662109375,258.86358642578125,285.4324035644531,293.3105163574219,291.1645202636719,1.0,0.4435772895812988,0.3443434536457062,0.3443434536457062,1.0,1.0,-2.015740871429444,0.4270519018173218,1.5886890888214111,-0.0385091602802276,0.0,0.0,0.4575357735157013,141.4447479248047,145.0,13.236295700073242,-11653.759765625,951.6657104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5940856933594,306.4298095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18045.6328125,18000.0,0.0,0.0,0.265794038772583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3886797726154327,0.3886847794055938,-5.020652679377236e-06,0.0,0.000269747164566,0.0,0.0,19.821548461914062,0.0,0.0,0.0,0.3339263498783111,4.0,0.0,1.0
377880,293.3189392089844,297.1499938964844,293.1499938964844,0.1671643406152725,-3453.9755859375,304.1695556640625,0.7087426781654358,0.2385889589786529,0.2196695953607559,293.37908935546875,297.1499938964844,293.1499938964844,0.2959915697574615,-5718.15087890625,304.182373046875,0.8214535713195801,0.3781359195709228,0.3633106052875519,293.22003173828125,297.1499938964844,293.1499938964844,0.3927154541015625,-5283.18798828125,304.1608581542969,0.8837060332298279,0.4772164821624756,0.3362309038639068,293.2192687988281,297.1499938964844,293.1499938964844,0.4582047760486603,-8071.1015625,304.1616516113281,0.9226370453834534,0.5394444465637207,0.5136268734931946,293.2099609375,297.1499938964844,293.1499938964844,0.0156830083578825,-3847.889892578125,304.0812072753906,0.3879095613956451,0.050000000745058,0.2465006411075592,291.1640319824219,291.1499938964844,259.1878662109375,258.86358642578125,285.4324035644531,293.3105163574219,291.1645202636719,1.0,0.4435772895812988,0.3443434536457062,0.3443434536457062,1.0,1.0,-2.015740871429444,0.4270519018173218,1.5886890888214111,-0.0385091602802276,0.0,0.0,0.4575357735157013,141.4447479248047,145.0,13.236295700073242,-11653.759765625,951.6657104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5940856933594,306.4298095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18045.6328125,18000.0,0.0,0.0,0.265794038772583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3886797726154327,0.3886847794055938,-5.020652679377236e-06,0.0,0.000269747164566,0.0,0.0,19.821548461914062,0.0,0.0,0.0,0.3339263498783111,4.0,0.0,1.0
377940,293.3211364746094,297.1499938964844,293.1499938964844,0.1631221026182174,-3386.944091796875,304.1697692871094,0.7006586790084839,0.2338642925024032,0.2155713587999344,293.38580322265625,297.1499938964844,293.1499938964844,0.2889999449253082,-5610.822265625,304.1832580566406,0.813183069229126,0.3709744215011596,0.3567462861537933,293.22235107421875,297.1499938964844,293.1499938964844,0.3902187049388885,-5256.52001953125,304.1614074707031,0.8782904148101807,0.4749776422977447,0.3347814679145813,293.2223205566406,297.1499938964844,293.1499938964844,0.4554458856582641,-8032.56201171875,304.1623840332031,0.9163253903388976,0.5370732545852661,0.5115460753440857,293.2160339355469,297.1499938964844,293.1499938964844,0.0156141724437475,-3842.71533203125,304.0432434082031,0.3854177892208099,0.050000000745058,0.2471017986536026,291.17413330078125,291.1499938964844,259.25,258.9171142578125,285.4486389160156,293.3158874511719,291.1748046875,1.0,0.443954586982727,0.3441190421581268,0.3441190421581268,1.0,1.0,-1.99941885471344,0.4217202663421631,1.5776985883712769,-0.0402007102966308,0.0,0.0,0.4537111222743988,144.2372283935547,148.0,14.953688621520996,-11552.3681640625,945.996826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6447448730469,306.44500732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18040.158203125,18000.0,0.0,0.0,0.2634085714817047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3834064900875091,0.3834114968776703,-4.996206826035632e-06,0.0,0.0002673262206371,0.0,0.0,19.410961151123047,0.0,0.0,0.0,0.3323008716106415,4.0,0.0,1.0
378000,293.3211364746094,297.1499938964844,293.1499938964844,0.1631221026182174,-3386.944091796875,304.1697692871094,0.7006586790084839,0.2338642925024032,0.2155713587999344,293.38580322265625,297.1499938964844,293.1499938964844,0.2889999449253082,-5610.822265625,304.1832580566406,0.813183069229126,0.3709744215011596,0.3567462861537933,293.22235107421875,297.1499938964844,293.1499938964844,0.3902187049388885,-5256.52001953125,304.1614074707031,0.8782904148101807,0.4749776422977447,0.3347814679145813,293.2223205566406,297.1499938964844,293.1499938964844,0.4554458856582641,-8032.56201171875,304.1623840332031,0.9163253903388976,0.5370732545852661,0.5115460753440857,293.2160339355469,297.1499938964844,293.1499938964844,0.0156141724437475,-3842.71533203125,304.0432434082031,0.3854177892208099,0.050000000745058,0.2471017986536026,291.17413330078125,291.1499938964844,259.25,258.9171142578125,285.4486389160156,293.3158874511719,291.1748046875,1.0,0.443954586982727,0.3441190421581268,0.3441190421581268,1.0,1.0,-1.99941885471344,0.4217202663421631,1.5776985883712769,-0.0402007102966308,0.0,0.0,0.4537111222743988,144.2372283935547,148.0,14.953688621520996,-11552.3681640625,945.996826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6447448730469,306.44500732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18040.158203125,18000.0,0.0,0.0,0.2634085714817047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3834064900875091,0.3834114968776703,-4.996206826035632e-06,0.0,0.0002673262206371,0.0,0.0,19.410961151123047,0.0,0.0,0.0,0.3323008716106415,4.0,0.0,1.0
378060,293.3224792480469,297.1499938964844,293.1499938964844,0.1591780632734298,-3321.2841796875,304.16973876953125,0.6925944089889526,0.2292501479387283,0.2115163505077362,293.3916931152344,297.1499938964844,293.1499938964844,0.2820338308811188,-5503.47607421875,304.1837463378906,0.8044813275337219,0.3638020157814026,0.350111573934555,293.2237854003906,297.1499938964844,293.1499938964844,0.3878467381000519,-5231.31298828125,304.1615295410156,0.87300705909729,0.4728463590145111,0.3333674371242523,293.2244873046875,297.1499938964844,293.1499938964844,0.4528106451034546,-7995.974609375,304.1626281738281,0.9102694392204284,0.5348016619682312,0.5095040798187256,293.22186279296875,297.1499938964844,293.1499938964844,0.0155494092032313,-3838.268798828125,304.00396728515625,0.3829595446586609,0.050000000745058,0.2477135062217712,291.18194580078125,291.1499938964844,259.3175354003906,258.9750366210937,285.4657897949219,293.3207702636719,291.1821594238281,1.0,0.4443973302841186,0.3437893092632293,0.3437893092632293,1.0,1.0,-1.983165383338928,0.41623455286026,1.5669307708740234,-0.0420614704489707,0.0,0.0,0.4488498270511627,147.09173583984375,151.0,10.664349555969238,-11430.0380859375,940.628662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6963806152344,306.4491577148437,278.1499938964844,0.0,18000.0,313.1499938964844,18047.099609375,18000.0,0.0,0.0,0.260810524225235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3768390119075775,0.3768439888954162,-4.969404471921735e-06,0.0,0.0002646895009092,0.0,0.0,18.91856384277344,0.0,0.0,0.0,0.3303523957729339,4.0,0.0,1.0
378120,293.3224792480469,297.1499938964844,293.1499938964844,0.1591780632734298,-3321.2841796875,304.16973876953125,0.6925944089889526,0.2292501479387283,0.2115163505077362,293.3916931152344,297.1499938964844,293.1499938964844,0.2820338308811188,-5503.47607421875,304.1837463378906,0.8044813275337219,0.3638020157814026,0.350111573934555,293.2237854003906,297.1499938964844,293.1499938964844,0.3878467381000519,-5231.31298828125,304.1615295410156,0.87300705909729,0.4728463590145111,0.3333674371242523,293.2244873046875,297.1499938964844,293.1499938964844,0.4528106451034546,-7995.974609375,304.1626281738281,0.9102694392204284,0.5348016619682312,0.5095040798187256,293.22186279296875,297.1499938964844,293.1499938964844,0.0155494092032313,-3838.268798828125,304.00396728515625,0.3829595446586609,0.050000000745058,0.2477135062217712,291.18194580078125,291.1499938964844,259.3175354003906,258.9750366210937,285.4657897949219,293.3207702636719,291.1821594238281,1.0,0.4443973302841186,0.3437893092632293,0.3437893092632293,1.0,1.0,-1.983165383338928,0.41623455286026,1.5669307708740234,-0.0420614704489707,0.0,0.0,0.4488498270511627,147.09173583984375,151.0,10.664349555969238,-11430.0380859375,940.628662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6963806152344,306.4491577148437,278.1499938964844,0.0,18000.0,313.1499938964844,18047.099609375,18000.0,0.0,0.0,0.260810524225235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3768390119075775,0.3768439888954162,-4.969404471921735e-06,0.0,0.0002646895009092,0.0,0.0,18.91856384277344,0.0,0.0,0.0,0.3303523957729339,4.0,0.0,1.0
378180,293.3229064941406,297.1499938964844,293.1499938964844,0.1554599106311798,-3259.18896484375,304.1693725585937,0.6847994327545166,0.2247936576604843,0.2076188921928405,293.3966064453125,297.1499938964844,293.1499938964844,0.2752671241760254,-5398.85498046875,304.18377685546875,0.7956731915473938,0.3566830158233642,0.3435394167900085,293.22442626953125,297.1499938964844,293.1499938964844,0.3857699632644653,-5209.41552734375,304.1611328125,0.8680099248886108,0.4708500206470489,0.3320632874965668,293.2256774902344,297.1499938964844,293.1499938964844,0.450493186712265,-7964.08984375,304.1622619628906,0.9047232866287231,0.5326669812202454,0.5076103210449219,293.2266540527344,297.1499938964844,293.1499938964844,0.0154938790947198,-3835.24658203125,303.965576171875,0.3805884122848511,0.050000000745058,0.2483220696449279,291.1852111816406,291.1499938964844,259.3857116699219,259.0326232910156,285.4825439453125,293.32476806640625,291.1852722167969,1.0,0.4449116587638855,0.3434595763683319,0.3434595763683319,1.0,1.0,-1.9674828052520752,0.4109353423118591,1.5565475225448608,-0.0438571088016033,0.0,0.0,0.443909227848053,149.94801330566406,154.0,5.811450004577637,-11306.2578125,935.810791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7502746582031,306.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,18047.796875,18000.0,0.0,0.0,0.2579778730869293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3701130747795105,0.3701180219650268,-4.941113274981035e-06,0.0,0.0002618147409521,0.0,0.0,18.418439865112305,0.0,0.0,0.0,0.3283599317073822,4.0,0.0,1.0
378240,293.3229064941406,297.1499938964844,293.1499938964844,0.1554599106311798,-3259.18896484375,304.1693725585937,0.6847994327545166,0.2247936576604843,0.2076188921928405,293.3966064453125,297.1499938964844,293.1499938964844,0.2752671241760254,-5398.85498046875,304.18377685546875,0.7956731915473938,0.3566830158233642,0.3435394167900085,293.22442626953125,297.1499938964844,293.1499938964844,0.3857699632644653,-5209.41552734375,304.1611328125,0.8680099248886108,0.4708500206470489,0.3320632874965668,293.2256774902344,297.1499938964844,293.1499938964844,0.450493186712265,-7964.08984375,304.1622619628906,0.9047232866287231,0.5326669812202454,0.5076103210449219,293.2266540527344,297.1499938964844,293.1499938964844,0.0154938790947198,-3835.24658203125,303.965576171875,0.3805884122848511,0.050000000745058,0.2483220696449279,291.1852111816406,291.1499938964844,259.3857116699219,259.0326232910156,285.4825439453125,293.32476806640625,291.1852722167969,1.0,0.4449116587638855,0.3434595763683319,0.3434595763683319,1.0,1.0,-1.9674828052520752,0.4109353423118591,1.5565475225448608,-0.0438571088016033,0.0,0.0,0.443909227848053,149.94801330566406,154.0,5.811450004577637,-11306.2578125,935.810791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7502746582031,306.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,18047.796875,18000.0,0.0,0.0,0.2579778730869293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3701130747795105,0.3701180219650268,-4.941113274981035e-06,0.0,0.0002618147409521,0.0,0.0,18.418439865112305,0.0,0.0,0.0,0.3283599317073822,4.0,0.0,1.0
378300,293.32293701171875,297.1499938964844,293.1499938964844,0.1536527723073959,-3228.912841796875,304.16912841796875,0.6809704303741455,0.2225971072912216,0.2057040631771087,293.3988647460937,297.1499938964844,293.1499938964844,0.2719193696975708,-5346.9130859375,304.1837158203125,0.791286826133728,0.3531162440776825,0.3402524590492248,293.224609375,297.1499938964844,293.1499938964844,0.3847901225090027,-5199.10205078125,304.160888671875,0.8655778765678406,0.4698686599731445,0.3314284384250641,293.2261657714844,297.1499938964844,293.1499938964844,0.4493997693061828,-7949.080078125,304.1620178222656,0.9021199941635132,0.5316176414489746,0.5066880583763123,293.2287902832031,297.1499938964844,293.1499938964844,0.0154683021828532,-3834.06591796875,303.9465637207031,0.3794236779212951,0.050000000745058,0.2486279904842376,291.1858825683594,291.1499938964844,259.4200134277344,259.061279296875,285.4908752441406,293.3265686035156,291.1858825683594,1.0,0.4451906085014343,0.3432946801185608,0.3432946801185608,1.0,1.0,-1.9597336053848269,0.4083214402198791,1.5514121055603027,-0.0447380505502224,0.0,0.0,0.4414443969726562,151.38865661621094,154.0,3.869372367858887,-11244.1591796875,933.5325927734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7768859863281,306.45172119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.36328125,18000.0,0.0,0.0,0.2564824819564819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3667594492435455,0.3667643964290619,-4.927058853354538e-06,0.0,0.0002602971217129,0.0,0.0,18.17190170288086,0.0,0.0,0.0,0.3273741900920868,4.0,0.0,1.0
378360,293.3228759765625,297.1499938964844,293.1499938964844,0.1518696695566177,-3198.968505859375,304.1688842773437,0.6771826148033142,0.2204162329435348,0.2038042843341827,293.4010314941406,297.1499938964844,293.1499938964844,0.2685820162296295,-5294.9951171875,304.18365478515625,0.786910891532898,0.3495393097400665,0.3369572162628174,293.22479248046875,297.1499938964844,293.1499938964844,0.3838312327861786,-5189.005859375,304.1606750488281,0.8631811738014221,0.4688910841941833,0.3307977318763733,293.2265625,297.1499938964844,293.1499938964844,0.4483301639556885,-7934.3935546875,304.1617736816406,0.8995667695999146,0.530572235584259,0.5057717561721802,293.23077392578125,297.1499938964844,293.1499938964844,0.0154435811564326,-3833.013916015625,303.92755126953125,0.3782713413238525,0.050000000745058,0.2489353716373443,291.1861877441406,291.1499938964844,259.4544677734375,259.0898742675781,285.4991455078125,293.3282775878906,291.1861572265625,1.0,0.4454801678657532,0.3433085680007934,0.3433085680007934,1.0,1.0,-1.952006340026856,0.4060344099998474,1.5459719896316528,-0.0452971160411834,0.0,0.0,0.4390003979206085,152.83859252929688,157.0,2.3547754287719727,-11182.287109375,931.306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8027648925781,306.4515991210937,278.1499938964844,0.0,18000.0,313.1499938964844,18046.53515625,18000.0,0.0,0.0,0.2549438774585724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3634532690048218,0.3634581863880157,-4.913260909233941e-06,0.0,0.0002587356430012,0.0,0.0,17.930755615234375,0.0,0.0,0.0,0.3264072835445404,4.0,0.0,1.0
378420,293.32257080078125,297.1499938964844,293.1499938964844,0.1483665853738784,-3139.920654296875,304.1684265136719,0.6697460412979126,0.2160985767841339,0.2000463902950287,293.4051208496094,297.1499938964844,293.1499938964844,0.2619205117225647,-5190.92724609375,304.1835327148437,0.7782056331634521,0.3423463404178619,0.3303326070308685,293.2250671386719,297.1499938964844,293.1499938964844,0.3819540441036224,-5169.212890625,304.1602478027344,0.858488917350769,0.4669401347637176,0.3295416533946991,293.227294921875,297.1499938964844,293.1499938964844,0.4462363421916961,-7905.60302734375,304.1613464355469,0.8945332169532776,0.5284844636917114,0.5039457678794861,293.234375,297.1499938964844,293.1499938964844,0.0153955109417438,-3831.125,303.8895263671875,0.3760049939155578,0.050000000745058,0.2495540827512741,291.18603515625,291.1499938964844,259.5238037109375,259.1468200683594,285.515625,293.3315124511719,291.1859436035156,1.0,0.4460848867893219,0.3433363139629364,0.3433363139629364,1.0,1.0,-1.936580300331116,0.4015206396579742,1.535059690475464,-0.0463611260056495,0.0,0.0,0.4341976046562195,155.76303100585938,160.0,0.3484290540218353,-11059.044921875,926.9662475585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85040283203125,306.4490661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18044.404296875,18000.0,0.0,0.0,0.2517573237419128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3570153415203094,0.357020229101181,-4.886695478489855e-06,0.0,0.0002555016835685,0.0,0.0,17.46702003479004,0.0,0.0,0.0,0.3245415091514587,4.0,0.0,1.0
378480,293.32257080078125,297.1499938964844,293.1499938964844,0.1483665853738784,-3139.920654296875,304.1684265136719,0.6697460412979126,0.2160985767841339,0.2000463902950287,293.4051208496094,297.1499938964844,293.1499938964844,0.2619205117225647,-5190.92724609375,304.1835327148437,0.7782056331634521,0.3423463404178619,0.3303326070308685,293.2250671386719,297.1499938964844,293.1499938964844,0.3819540441036224,-5169.212890625,304.1602478027344,0.858488917350769,0.4669401347637176,0.3295416533946991,293.227294921875,297.1499938964844,293.1499938964844,0.4462363421916961,-7905.60302734375,304.1613464355469,0.8945332169532776,0.5284844636917114,0.5039457678794861,293.234375,297.1499938964844,293.1499938964844,0.0153955109417438,-3831.125,303.8895263671875,0.3760049939155578,0.050000000745058,0.2495540827512741,291.18603515625,291.1499938964844,259.5238037109375,259.1468200683594,285.515625,293.3315124511719,291.1859436035156,1.0,0.4460848867893219,0.3433363139629364,0.3433363139629364,1.0,1.0,-1.936580300331116,0.4015206396579742,1.535059690475464,-0.0463611260056495,0.0,0.0,0.4341976046562195,155.76303100585938,160.0,0.3484290540218353,-11059.044921875,926.9662475585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85040283203125,306.4490661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18044.404296875,18000.0,0.0,0.0,0.2517573237419128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3570153415203094,0.357020229101181,-4.886695478489855e-06,0.0,0.0002555016835685,0.0,0.0,17.46702003479004,0.0,0.0,0.0,0.3245415091514587,4.0,0.0,1.0
378540,293.3220520019531,297.1499938964844,293.1499938964844,0.1449368894100189,-3081.814208984375,304.1679992675781,0.6625207662582397,0.2118360102176666,0.1963389366865158,293.40899658203125,297.1499938964844,293.1499938964844,0.2552611529827118,-5086.28125,304.1834716796875,0.7695972919464111,0.3350968360900879,0.3236557245254516,293.2253112792969,297.1499938964844,293.1499938964844,0.3801096081733703,-5149.71923828125,304.159912109375,0.8539316654205322,0.4649900197982788,0.3282875120639801,293.2279357910156,297.1499938964844,293.1499938964844,0.4441776275634765,-7877.22412109375,304.1610107421875,0.8896016478538513,0.526394248008728,0.502119779586792,293.23760986328125,297.1499938964844,293.1499938964844,0.0153479063883423,-3829.331787109375,303.85125732421875,0.3737935125827789,0.050000000745058,0.2501768171787262,291.185302734375,291.1499938964844,259.5936889648437,259.2035217285156,285.53204345703125,293.33453369140625,291.1851806640625,1.0,0.4467138350009918,0.3433640301227569,0.3433640301227569,1.0,1.0,-1.921159505844116,0.3970210254192352,1.5241384506225586,-0.047412946820259,0.0,0.0,0.4295395612716675,158.71263122558594,163.0,-0.7491961121559143,-10936.4736328125,922.7166748046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8906555175781,306.4425964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18041.939453125,18000.0,0.0,0.0,0.2484685182571411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3508513271808624,0.3508561849594116,-4.861680281464942e-06,0.0,0.0002521639689803,0.0,0.0,17.0302791595459,0.0,0.0,0.0,0.3227771818637848,4.0,0.0,1.0
378600,293.3220520019531,297.1499938964844,293.1499938964844,0.1449368894100189,-3081.814208984375,304.1679992675781,0.6625207662582397,0.2118360102176666,0.1963389366865158,293.40899658203125,297.1499938964844,293.1499938964844,0.2552611529827118,-5086.28125,304.1834716796875,0.7695972919464111,0.3350968360900879,0.3236557245254516,293.2253112792969,297.1499938964844,293.1499938964844,0.3801096081733703,-5149.71923828125,304.159912109375,0.8539316654205322,0.4649900197982788,0.3282875120639801,293.2279357910156,297.1499938964844,293.1499938964844,0.4441776275634765,-7877.22412109375,304.1610107421875,0.8896016478538513,0.526394248008728,0.502119779586792,293.23760986328125,297.1499938964844,293.1499938964844,0.0153479063883423,-3829.331787109375,303.85125732421875,0.3737935125827789,0.050000000745058,0.2501768171787262,291.185302734375,291.1499938964844,259.5936889648437,259.2035217285156,285.53204345703125,293.33453369140625,291.1851806640625,1.0,0.4467138350009918,0.3433640301227569,0.3433640301227569,1.0,1.0,-1.921159505844116,0.3970210254192352,1.5241384506225586,-0.047412946820259,0.0,0.0,0.4295395612716675,158.71263122558594,163.0,-0.7491961121559143,-10936.4736328125,922.7166748046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8906555175781,306.4425964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18041.939453125,18000.0,0.0,0.0,0.2484685182571411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3508513271808624,0.3508561849594116,-4.861680281464942e-06,0.0,0.0002521639689803,0.0,0.0,17.0302791595459,0.0,0.0,0.0,0.3227771818637848,4.0,0.0,1.0
378660,293.3213806152344,297.1499938964844,293.1499938964844,0.1415699571371078,-3024.472412109375,304.1676330566406,0.6555285453796387,0.2076129764318466,0.1926755011081695,293.4127502441406,297.1499938964844,293.1499938964844,0.2485894858837127,-4980.80322265625,304.1834411621094,0.7611204981803894,0.3277725279331207,0.316918283700943,293.2255249023437,297.1499938964844,293.1499938964844,0.3782830834388733,-5130.3671875,304.1596374511719,0.84950852394104,0.4630379974842071,0.3270330727100372,293.2285461425781,297.1499938964844,293.1499938964844,0.4421362578868866,-7849.0087890625,304.1607360839844,0.8847780823707581,0.5242981910705566,0.5002897381782532,293.2406311035156,297.1499938964844,293.1499938964844,0.0152997439727187,-3827.48583984375,303.81256103515625,0.3716394603252411,0.050000000745058,0.2508024275302887,291.1842346191406,291.1499938964844,259.6640930175781,259.2599792480469,285.5484619140625,293.33746337890625,291.1841125488281,1.0,0.4473582208156585,0.3435190320014953,0.3435190320014953,1.0,1.0,-1.905717134475708,0.3927541673183441,1.512963056564331,-0.0482288040220737,0.0,0.0,0.4250437319278717,161.6807861328125,151.0,-1.3019883632659912,-10814.47265625,918.5088500976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9218139648437,306.431396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18039.400390625,18000.0,0.0,0.0,0.2451277077198028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.344984233379364,0.3449890613555908,-4.838291715714149e-06,0.0,0.0002487734600435,0.0,0.0,16.62118911743164,0.0,0.0,0.0,0.3211187124252319,4.0,0.0,1.0
378720,293.3213806152344,297.1499938964844,293.1499938964844,0.1415699571371078,-3024.472412109375,304.1676330566406,0.6555285453796387,0.2076129764318466,0.1926755011081695,293.4127502441406,297.1499938964844,293.1499938964844,0.2485894858837127,-4980.80322265625,304.1834411621094,0.7611204981803894,0.3277725279331207,0.316918283700943,293.2255249023437,297.1499938964844,293.1499938964844,0.3782830834388733,-5130.3671875,304.1596374511719,0.84950852394104,0.4630379974842071,0.3270330727100372,293.2285461425781,297.1499938964844,293.1499938964844,0.4421362578868866,-7849.0087890625,304.1607360839844,0.8847780823707581,0.5242981910705566,0.5002897381782532,293.2406311035156,297.1499938964844,293.1499938964844,0.0152997439727187,-3827.48583984375,303.81256103515625,0.3716394603252411,0.050000000745058,0.2508024275302887,291.1842346191406,291.1499938964844,259.6640930175781,259.2599792480469,285.5484619140625,293.33746337890625,291.1841125488281,1.0,0.4473582208156585,0.3435190320014953,0.3435190320014953,1.0,1.0,-1.905717134475708,0.3927541673183441,1.512963056564331,-0.0482288040220737,0.0,0.0,0.4250437319278717,161.6807861328125,151.0,-1.3019883632659912,-10814.47265625,918.5088500976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9218139648437,306.431396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18039.400390625,18000.0,0.0,0.0,0.2451277077198028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.344984233379364,0.3449890613555908,-4.838291715714149e-06,0.0,0.0002487734600435,0.0,0.0,16.62118911743164,0.0,0.0,0.0,0.3211187124252319,4.0,0.0,1.0
378780,293.3211364746094,297.1499938964844,293.1499938964844,0.1379889398813247,-2963.030029296875,304.167724609375,0.6526875495910645,0.2033193707466125,0.1887654960155487,293.4172058105469,297.1499938964844,293.1499938964844,0.2415615618228912,-4868.76416015625,304.1840209960937,0.7573379874229431,0.320216566324234,0.3097850382328033,293.2255859375,297.1499938964844,293.1499938964844,0.376218318939209,-5108.26611328125,304.1598815917969,0.8504083156585693,0.4611099362373352,0.3256286978721618,293.2289733886719,297.1499938964844,293.1499938964844,0.4398406445980072,-7816.92578125,304.1610107421875,0.8858394622802734,0.5222177505493164,0.4982506930828094,293.24322509765625,297.1499938964844,293.1499938964844,0.0151398628950119,-3809.8251953125,303.7741394042969,0.3729758560657501,0.050000000745058,0.2504135966300964,291.1846008300781,291.1499938964844,259.7350158691406,259.3162536621094,285.5650634765625,293.3408203125,291.1846008300781,1.0,0.4431608617305755,0.3436740338802337,0.3436740338802337,1.0,1.0,-1.887856721878052,0.3877951204776764,1.5000616312026978,-0.049192551523447,0.0,0.0,0.4204330146312713,159.1798095703125,139.0,0.3802529275417328,-10685.5771484375,894.5661010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9440002441406,306.4169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.751953125,18000.0,0.0,0.0,0.2417719811201095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3392232656478882,0.339228093624115,-4.816180990019348e-06,0.0,0.000245367817115,0.0,0.0,16.227069854736328,0.0,0.0,0.0,0.3195144832134247,4.0,0.0,1.0
378840,293.3211364746094,297.1499938964844,293.1499938964844,0.1379889398813247,-2963.030029296875,304.167724609375,0.6526875495910645,0.2033193707466125,0.1887654960155487,293.4172058105469,297.1499938964844,293.1499938964844,0.2415615618228912,-4868.76416015625,304.1840209960937,0.7573379874229431,0.320216566324234,0.3097850382328033,293.2255859375,297.1499938964844,293.1499938964844,0.376218318939209,-5108.26611328125,304.1598815917969,0.8504083156585693,0.4611099362373352,0.3256286978721618,293.2289733886719,297.1499938964844,293.1499938964844,0.4398406445980072,-7816.92578125,304.1610107421875,0.8858394622802734,0.5222177505493164,0.4982506930828094,293.24322509765625,297.1499938964844,293.1499938964844,0.0151398628950119,-3809.8251953125,303.7741394042969,0.3729758560657501,0.050000000745058,0.2504135966300964,291.1846008300781,291.1499938964844,259.7350158691406,259.3162536621094,285.5650634765625,293.3408203125,291.1846008300781,1.0,0.4431608617305755,0.3436740338802337,0.3436740338802337,1.0,1.0,-1.887856721878052,0.3877951204776764,1.5000616312026978,-0.049192551523447,0.0,0.0,0.4204330146312713,159.1798095703125,139.0,0.3802529275417328,-10685.5771484375,894.5661010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9440002441406,306.4169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.751953125,18000.0,0.0,0.0,0.2417719811201095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3392232656478882,0.339228093624115,-4.816180990019348e-06,0.0,0.000245367817115,0.0,0.0,16.227069854736328,0.0,0.0,0.0,0.3195144832134247,4.0,0.0,1.0
378900,293.3209228515625,297.1499938964844,293.1499938964844,0.1361517608165741,-2931.361328125,304.1678466796875,0.6523892283439636,0.2011919319629669,0.1867528110742569,293.4194641113281,297.1499938964844,293.1499938964844,0.2379384785890579,-4810.68896484375,304.1844177246094,0.7566848993301392,0.3163884580135345,0.3060910403728485,293.2254943847656,297.1499938964844,293.1499938964844,0.3751400411128998,-5096.69970703125,304.1600341796875,0.852364182472229,0.4601709842681885,0.3248986005783081,293.2290954589844,297.1499938964844,293.1499938964844,0.4386398494243622,-7800.103515625,304.16119384765625,0.8880314230918884,0.5211973786354065,0.4971886873245239,293.24432373046875,297.1499938964844,293.1499938964844,0.0150314532220363,-3796.8134765625,303.7552185058594,0.3746294677257538,0.050000000745058,0.2499419450759887,291.1850891113281,291.1499938964844,259.7706604003906,259.34429931640625,285.572998046875,293.3424987792969,291.18505859375,1.0,0.4399538040161133,0.3437515199184418,0.3437515199184418,1.0,1.0,-1.8782862424850464,0.3851345777511596,1.4931516647338867,-0.0497279949486255,0.0,0.0,0.4180468022823334,156.43563842773438,139.0,0.7232739329338074,-10617.3818359375,877.3944091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9527282714844,306.4075927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18039.08203125,18000.0,0.0,0.0,0.2400875240564346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3362471759319305,0.3362519741058349,-4.805077878700104e-06,0.0,0.0002436583163216,0.0,0.0,16.026309967041016,0.0,0.0,0.0,0.3186982572078705,4.0,0.0,1.0
378960,293.320556640625,297.1499938964844,293.1499938964844,0.1343215405941009,-2899.728271484375,304.1679382324219,0.6526564359664917,0.1990995407104492,0.1847416013479232,293.4216003417969,297.1499938964844,293.1499938964844,0.2342910915613174,-4752.037109375,304.1847839355469,0.75663161277771,0.3125564157962799,0.3023590743541717,293.2253112792969,297.1499938964844,293.1499938964844,0.3740537464618683,-5085.0458984375,304.1601867675781,0.8550766706466675,0.459249198436737,0.3241612017154693,293.2290954589844,297.1499938964844,293.1499938964844,0.4374278783798218,-7783.123046875,304.1613464355469,0.8910467028617859,0.5201913714408875,0.4961138963699341,293.2452697753906,297.1499938964844,293.1499938964844,0.0149116907268762,-3782.041259765625,303.73651123046875,0.3767710626125335,0.050000000745058,0.2493470311164856,291.1854553222656,291.1499938964844,259.8064270019531,259.3723449707031,285.58074951171875,293.3440246582031,291.1854248046875,1.0,0.4362042248249054,0.3440187871456146,0.3440187871456146,1.0,1.0,-1.8684996366500848,0.3827353417873382,1.4857642650604248,-0.0499588996171951,0.0,0.0,0.4156460762023926,153.0295867919922,127.0,0.8593699932098389,-10548.326171875,858.0794067382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9604187011719,306.3973693847656,278.1499938964844,0.0,18000.0,313.1499938964844,18039.001953125,18000.0,0.0,0.0,0.2383973151445388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3332703709602356,0.33327516913414,-4.793993866769597e-06,0.0,0.0002419429656583,0.0,0.0,15.82681655883789,0.0,0.0,0.0,0.3178856968879699,4.0,0.0,1.0
379020,293.3193054199219,297.1499938964844,293.1499938964844,0.1307195127010345,-2837.223876953125,304.1679382324219,0.6546549201011658,0.1950304508209228,0.1807664781808853,293.4253845214844,297.1499938964844,293.1499938964844,0.2269809991121292,-4633.92333984375,304.18536376953125,0.7580373883247375,0.3049061298370361,0.2948426008224487,293.2247619628906,297.1499938964844,293.1499938964844,0.3718751966953277,-5061.67724609375,304.1604309082031,0.8624892830848694,0.4574533402919769,0.3226787745952606,293.2289428710937,297.1499938964844,293.1499938964844,0.4349903762340545,-7748.97900390625,304.16162109375,0.8991872668266296,0.5182201266288757,0.4939467906951904,293.2467041015625,297.1499938964844,293.1499938964844,0.0146500030532479,-3748.768798828125,303.69976806640625,0.3823038637638092,0.050000000745058,0.2478874772787094,291.1859741210937,291.1499938964844,259.8782653808594,259.4283142089844,285.5956420898437,293.3466491699219,291.1859436035156,1.0,0.4274660944938659,0.3445533215999603,0.3445533215999603,1.0,1.0,-1.848566055297852,0.3778796195983886,1.4706865549087524,-0.0504073314368724,0.0,0.0,0.4108068346977234,144.77345275878906,115.0,0.6854599118232727,-10408.5361328125,815.1292724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9730224609375,306.3747253417969,278.1499938964844,0.0,18000.0,313.1499938964844,18038.4375,18000.0,0.0,0.0,0.2350031584501266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3273283243179321,0.3273330926895141,-4.7721164264658e-06,0.0,0.0002384983381489,0.0,0.0,15.433046340942385,0.0,0.0,0.0,0.3162784278392792,4.0,0.0,1.0
379080,293.3193054199219,297.1499938964844,293.1499938964844,0.1307195127010345,-2837.223876953125,304.1679382324219,0.6546549201011658,0.1950304508209228,0.1807664781808853,293.4253845214844,297.1499938964844,293.1499938964844,0.2269809991121292,-4633.92333984375,304.18536376953125,0.7580373883247375,0.3049061298370361,0.2948426008224487,293.2247619628906,297.1499938964844,293.1499938964844,0.3718751966953277,-5061.67724609375,304.1604309082031,0.8624892830848694,0.4574533402919769,0.3226787745952606,293.2289428710937,297.1499938964844,293.1499938964844,0.4349903762340545,-7748.97900390625,304.16162109375,0.8991872668266296,0.5182201266288757,0.4939467906951904,293.2467041015625,297.1499938964844,293.1499938964844,0.0146500030532479,-3748.768798828125,303.69976806640625,0.3823038637638092,0.050000000745058,0.2478874772787094,291.1859741210937,291.1499938964844,259.8782653808594,259.4283142089844,285.5956420898437,293.3466491699219,291.1859436035156,1.0,0.4274660944938659,0.3445533215999603,0.3445533215999603,1.0,1.0,-1.848566055297852,0.3778796195983886,1.4706865549087524,-0.0504073314368724,0.0,0.0,0.4108068346977234,144.77345275878906,115.0,0.6854599118232727,-10408.5361328125,815.1292724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9730224609375,306.3747253417969,278.1499938964844,0.0,18000.0,313.1499938964844,18038.4375,18000.0,0.0,0.0,0.2350031584501266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3273283243179321,0.3273330926895141,-4.7721164264658e-06,0.0,0.0002384983381489,0.0,0.0,15.433046340942385,0.0,0.0,0.0,0.3162784278392792,4.0,0.0,1.0
379140,293.3175048828125,297.1499938964844,293.1499938964844,0.1272183209657669,-2776.145263671875,304.16778564453125,0.6583603620529175,0.1911091357469558,0.1768784821033477,293.4285583496094,297.1499938964844,293.1499938964844,0.2196978479623794,-4515.47119140625,304.1856994628906,0.761152446269989,0.2972846627235412,0.287300556898117,293.2239990234375,297.1499938964844,293.1499938964844,0.3697118759155273,-5038.4794921875,304.1605529785156,0.8722842335700989,0.4557117223739624,0.3211991786956787,293.22857666015625,297.1499938964844,293.1499938964844,0.4325616657733917,-7714.97412109375,304.16180419921875,0.9100381135940552,0.5162964463233948,0.4917765259742737,293.2476501464844,297.1499938964844,293.1499938964844,0.0143731059506535,-3712.460205078125,303.6639099121094,0.3892636001110077,0.050000000745058,0.2461925745010376,291.18609619140625,291.1499938964844,259.9505615234375,259.48419189453125,285.60992431640625,293.34869384765625,291.18603515625,1.0,0.4175434708595276,0.345087856054306,0.345087856054306,1.0,1.0,-1.8284235000610352,0.3729688823223114,1.4554545879364014,-0.0508739724755287,0.0,0.0,0.4059823155403137,135.2620849609375,103.0,0.2348425686359405,-10268.361328125,768.9170532226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9821472167969,306.34967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18037.3203125,18000.0,0.0,0.0,0.2316001653671264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3214747905731201,0.3214795291423797,-4.750876541947946e-06,0.0,0.0002350447321077,0.0,0.0,15.050817489624023,0.0,0.0,0.0,0.3147146105766296,4.0,0.0,1.0
