time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
379200,293.3175048828125,297.1499938964844,293.1499938964844,0.1272183209657669,-2776.145263671875,304.16778564453125,0.6583603620529175,0.1911091357469558,0.1768784821033477,293.4285583496094,297.1499938964844,293.1499938964844,0.2196978479623794,-4515.47119140625,304.1856994628906,0.761152446269989,0.2972846627235412,0.287300556898117,293.2239990234375,297.1499938964844,293.1499938964844,0.3697118759155273,-5038.4794921875,304.1605529785156,0.8722842335700989,0.4557117223739624,0.3211991786956787,293.22857666015625,297.1499938964844,293.1499938964844,0.4325616657733917,-7714.97412109375,304.16180419921875,0.9100381135940552,0.5162964463233948,0.4917765259742737,293.2476501464844,297.1499938964844,293.1499938964844,0.0143731059506535,-3712.460205078125,303.6639099121094,0.3892636001110077,0.050000000745058,0.2461925745010376,291.18609619140625,291.1499938964844,259.9505615234375,259.48419189453125,285.60992431640625,293.34869384765625,291.18603515625,1.0,0.4175434708595276,0.345087856054306,0.345087856054306,1.0,1.0,-1.8284235000610352,0.3729688823223114,1.4554545879364014,-0.0508739724755287,0.0,0.0,0.4059823155403137,135.2620849609375,103.0,0.2348425686359405,-10268.361328125,768.9170532226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9821472167969,306.34967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18037.3203125,18000.0,0.0,0.0,0.2316001653671264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3214747905731201,0.3214795291423797,-4.750876541947946e-06,0.0,0.0002350447321077,0.0,0.0,15.050817489624023,0.0,0.0,0.0,0.3147146105766296,4.0,0.0,1.0
379260,293.31524658203125,297.1499938964844,293.1499938964844,0.1238243803381919,-2716.61328125,304.1675109863281,0.6636936068534851,0.1873230934143066,0.1730863004922866,293.43121337890625,297.1499938964844,293.1499938964844,0.2124630808830261,-4396.990234375,304.18585205078125,0.7658476233482361,0.2896900177001953,0.2797541916370392,293.22314453125,297.1499938964844,293.1499938964844,0.3675727248191833,-5015.54052734375,304.1606140136719,0.8843838572502136,0.4540145099163055,0.3197302520275116,293.2280578613281,297.1499938964844,293.1499938964844,0.4301526248455047,-7681.2509765625,304.161865234375,0.9243209362030028,0.5144120454788208,0.4896154999732971,293.2481384277344,297.1499938964844,293.1499938964844,0.0140913352370262,-3674.53076171875,303.6288452148437,0.3968065083026886,0.050000000745058,0.244358479976654,291.1858825683594,291.1499938964844,260.02325439453125,259.5399780273437,285.6236877441406,293.35028076171875,291.185791015625,1.0,0.406785637140274,0.3459738492965698,0.3459738492965698,1.0,1.0,-1.8082479238510127,0.3686489462852478,1.4395990371704102,-0.0507512465119361,0.0,0.0,0.4012079536914825,125.0129852294922,91.0,-0.2001509517431259,-10129.0341796875,721.3147583007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9877319335937,306.3225402832031,278.1499938964844,0.0,18000.0,313.1499938964844,18035.91015625,18000.0,0.0,0.0,0.2282036244869232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3157630562782287,0.315767765045166,-4.730494765681215e-06,0.0,0.0002315976744284,0.0,0.0,14.68331813812256,0.0,0.0,0.0,0.3132079839706421,4.0,0.0,1.0
379320,293.31524658203125,297.1499938964844,293.1499938964844,0.1238243803381919,-2716.61328125,304.1675109863281,0.6636936068534851,0.1873230934143066,0.1730863004922866,293.43121337890625,297.1499938964844,293.1499938964844,0.2124630808830261,-4396.990234375,304.18585205078125,0.7658476233482361,0.2896900177001953,0.2797541916370392,293.22314453125,297.1499938964844,293.1499938964844,0.3675727248191833,-5015.54052734375,304.1606140136719,0.8843838572502136,0.4540145099163055,0.3197302520275116,293.2280578613281,297.1499938964844,293.1499938964844,0.4301526248455047,-7681.2509765625,304.161865234375,0.9243209362030028,0.5144120454788208,0.4896154999732971,293.2481384277344,297.1499938964844,293.1499938964844,0.0140913352370262,-3674.53076171875,303.6288452148437,0.3968065083026886,0.050000000745058,0.244358479976654,291.1858825683594,291.1499938964844,260.02325439453125,259.5399780273437,285.6236877441406,293.35028076171875,291.185791015625,1.0,0.406785637140274,0.3459738492965698,0.3459738492965698,1.0,1.0,-1.8082479238510127,0.3686489462852478,1.4395990371704102,-0.0507512465119361,0.0,0.0,0.4012079536914825,125.0129852294922,91.0,-0.2001509517431259,-10129.0341796875,721.3147583007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9877319335937,306.3225402832031,278.1499938964844,0.0,18000.0,313.1499938964844,18035.91015625,18000.0,0.0,0.0,0.2282036244869232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3157630562782287,0.315767765045166,-4.730494765681215e-06,0.0,0.0002315976744284,0.0,0.0,14.68331813812256,0.0,0.0,0.0,0.3132079839706421,4.0,0.0,1.0
379380,293.3126525878906,297.1499938964844,293.1499938964844,0.1205386891961097,-2658.658447265625,304.1671447753906,0.6707685589790344,0.1836635172367096,0.1693928986787796,293.43341064453125,297.1499938964844,293.1499938964844,0.2052852213382721,-4278.58349609375,304.1858825683594,0.7722059488296509,0.2821177244186401,0.2722115516662597,293.22216796875,297.1499938964844,293.1499938964844,0.3654606342315674,-4992.88330078125,304.1605834960937,0.8988869190216064,0.4523546993732452,0.3182756304740906,293.2274169921875,297.1499938964844,293.1499938964844,0.4277672469615936,-7647.85205078125,304.1618957519531,0.9415111541748048,0.5125609636306763,0.4874697625637054,293.2483215332031,297.1499938964844,293.1499938964844,0.0138103766366839,-3635.791259765625,303.594482421875,0.4047124981880188,0.050000000745058,0.2424424886703491,291.1854553222656,291.1499938964844,260.0963134765625,259.59576416015625,285.6370544433594,293.3514404296875,291.18536376953125,1.0,0.3953914046287536,0.346859872341156,0.346859872341156,1.0,1.0,-1.7881327867507937,0.364360511302948,1.4237723350524902,-0.0506176725029945,0.0,0.0,0.3965062499046325,114.33419036865234,79.0,-0.5174498558044434,-9991.1806640625,673.406982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98944091796875,306.29345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.373046875,18000.0,0.0,0.0,0.2248312085866928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3102219104766845,0.3102266192436218,-4.71107068733545e-06,0.0,0.0002281750930706,0.0,0.0,14.331941604614258,0.0,0.0,0.0,0.3117651343345642,4.0,0.0,1.0
379440,293.3126525878906,297.1499938964844,293.1499938964844,0.1205386891961097,-2658.658447265625,304.1671447753906,0.6707685589790344,0.1836635172367096,0.1693928986787796,293.43341064453125,297.1499938964844,293.1499938964844,0.2052852213382721,-4278.58349609375,304.1858825683594,0.7722059488296509,0.2821177244186401,0.2722115516662597,293.22216796875,297.1499938964844,293.1499938964844,0.3654606342315674,-4992.88330078125,304.1605834960937,0.8988869190216064,0.4523546993732452,0.3182756304740906,293.2274169921875,297.1499938964844,293.1499938964844,0.4277672469615936,-7647.85205078125,304.1618957519531,0.9415111541748048,0.5125609636306763,0.4874697625637054,293.2483215332031,297.1499938964844,293.1499938964844,0.0138103766366839,-3635.791259765625,303.594482421875,0.4047124981880188,0.050000000745058,0.2424424886703491,291.1854553222656,291.1499938964844,260.0963134765625,259.59576416015625,285.6370544433594,293.3514404296875,291.18536376953125,1.0,0.3953914046287536,0.346859872341156,0.346859872341156,1.0,1.0,-1.7881327867507937,0.364360511302948,1.4237723350524902,-0.0506176725029945,0.0,0.0,0.3965062499046325,114.33419036865234,79.0,-0.5174498558044434,-9991.1806640625,673.406982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98944091796875,306.29345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.373046875,18000.0,0.0,0.0,0.2248312085866928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3102219104766845,0.3102266192436218,-4.71107068733545e-06,0.0,0.0002281750930706,0.0,0.0,14.331941604614258,0.0,0.0,0.0,0.3117651343345642,4.0,0.0,1.0
379500,293.3112487792969,297.1499938964844,293.1499938964844,0.1189358532428741,-2630.266845703125,304.1669616699219,0.6750380396842957,0.1818785965442657,0.1675831824541092,293.43438720703125,297.1499938964844,293.1499938964844,0.2017188370227813,-4219.41943359375,304.1858215332031,0.7760846018791199,0.2783384621143341,0.2684427201747894,293.2216796875,297.1499938964844,293.1499938964844,0.364414781332016,-4981.65869140625,304.1605529785156,0.9072206616401672,0.451537013053894,0.3175541758537292,293.2270812988281,297.1499938964844,293.1499938964844,0.4265836775302887,-7631.27392578125,304.1618957519531,0.950919270515442,0.5116463899612427,0.4864035248756408,293.2483215332031,297.1499938964844,293.1499938964844,0.0136712314561009,-3616.2734375,303.5775451660156,0.4090705215930938,0.050000000745058,0.2414652556180954,291.1852111816406,291.1499938964844,260.13299560546875,259.6236877441406,285.6435852050781,293.3519287109375,291.1850891113281,1.0,0.389492392539978,0.3473028838634491,0.3473028838634491,1.0,1.0,-1.7781144380569458,0.362225592136383,1.4158889055252075,-0.050552874803543,0.0,0.0,0.3941856324672699,108.89518737792967,79.0,-0.6283542513847351,-9922.9013671875,649.548095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98883056640625,306.2781677246094,278.1499938964844,0.0,18000.0,313.1499938964844,18033.599609375,18000.0,0.0,0.0,0.2231591194868087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3075185716152191,0.3075232803821563,-4.701726538769435e-06,0.0,0.0002264781360281,0.0,0.0,14.162347793579102,0.0,0.0,0.0,0.3110679686069488,4.0,0.0,1.0
379560,293.3097839355469,297.1499938964844,293.1499938964844,0.1173595935106277,-2602.266845703125,304.166748046875,0.6798583269119263,0.1801233291625976,0.1657983064651489,293.43524169921875,297.1499938964844,293.1499938964844,0.1981678754091262,-4160.2822265625,304.1857604980469,0.7804943919181824,0.274563729763031,0.2646757364273071,293.22119140625,297.1499938964844,293.1499938964844,0.3633756041526794,-4970.5009765625,304.1605224609375,0.9169458150863647,0.4507269859313965,0.3168367147445678,293.22674560546875,297.1499938964844,293.1499938964844,0.4254061579704284,-7614.77490234375,304.161865234375,0.9606961011886596,0.5107386708259583,0.4853419065475464,293.24822998046875,297.1499938964844,293.1499938964844,0.0135333249345421,-3596.712158203125,303.56072998046875,0.4138946533203125,0.050000000745058,0.2404792308807373,291.1849365234375,291.1499938964844,260.16973876953125,259.6515808105469,285.6500549316406,293.3523254394531,291.184814453125,1.0,0.3834704756736755,0.3478260040283203,0.3478260040283203,1.0,1.0,-1.7681281566619873,0.3602267801761627,1.407901406288147,-0.050361018627882,0.0,0.0,0.3918864130973816,103.41150665283205,67.0,-0.7106513381004333,-9855.08984375,625.82421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9871826171875,306.2624206542969,278.1499938964844,0.0,18000.0,313.1499938964844,18032.833984375,18000.0,0.0,0.0,0.2214994728565216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3048610091209411,0.304865688085556,-4.692626589530846e-06,0.0,0.0002247938100481,0.0,0.0,13.996788024902344,0.0,0.0,0.0,0.3103870749473572,4.0,0.0,1.0
379620,293.30670166015625,297.1499938964844,293.1499938964844,0.1142848059535026,-2547.41552734375,304.1662902832031,0.6913785934448242,0.176697164773941,0.1623016893863678,293.4367980957031,297.1499938964844,293.1499938964844,0.1911146193742752,-4042.119873046875,304.18560791015625,0.7911623120307922,0.2670266926288605,0.25714972615242,293.2201843261719,297.1499938964844,293.1499938964844,0.3613169193267822,-4948.38134765625,304.16046142578125,0.9399688243865968,0.4491273462772369,0.3154139816761017,293.2260131835937,297.1499938964844,293.1499938964844,0.4230691492557525,-7582.00830078125,304.16180419921875,0.9807518124580384,0.508941650390625,0.4832332134246826,293.2479553222656,297.1499938964844,293.1499938964844,0.0132619952782988,-3557.594482421875,303.52752685546875,0.4256540536880493,0.050000000745058,0.2384914755821228,291.184326171875,291.1499938964844,260.2435302734375,259.7074584960937,285.6627502441406,293.3529357910156,291.1842041015625,1.0,0.371088832616806,0.3488722443580627,0.3488722443580627,1.0,1.0,-1.7482664585113523,0.3562707901000976,1.3919956684112549,-0.0499652735888958,0.0,0.0,0.3873506188392639,92.36715698242188,55.0,-0.8058540225028992,-9720.9208984375,578.9639892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98101806640625,306.2296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.32421875,18000.0,0.0,0.0,0.2182238101959228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2996794283390045,0.2996841073036194,-4.675127001974033e-06,0.0,0.0002214694250142,0.0,0.0,13.677254676818848,0.0,0.0,0.0,0.3090720474720001,4.0,0.0,1.0
379680,293.30670166015625,297.1499938964844,293.1499938964844,0.1142848059535026,-2547.41552734375,304.1662902832031,0.6913785934448242,0.176697164773941,0.1623016893863678,293.4367980957031,297.1499938964844,293.1499938964844,0.1911146193742752,-4042.119873046875,304.18560791015625,0.7911623120307922,0.2670266926288605,0.25714972615242,293.2201843261719,297.1499938964844,293.1499938964844,0.3613169193267822,-4948.38134765625,304.16046142578125,0.9399688243865968,0.4491273462772369,0.3154139816761017,293.2260131835937,297.1499938964844,293.1499938964844,0.4230691492557525,-7582.00830078125,304.16180419921875,0.9807518124580384,0.508941650390625,0.4832332134246826,293.2479553222656,297.1499938964844,293.1499938964844,0.0132619952782988,-3557.594482421875,303.52752685546875,0.4256540536880493,0.050000000745058,0.2384914755821228,291.184326171875,291.1499938964844,260.2435302734375,259.7074584960937,285.6627502441406,293.3529357910156,291.1842041015625,1.0,0.371088832616806,0.3488722443580627,0.3488722443580627,1.0,1.0,-1.7482664585113523,0.3562707901000976,1.3919956684112549,-0.0499652735888958,0.0,0.0,0.3873506188392639,92.36715698242188,55.0,-0.8058540225028992,-9720.9208984375,578.9639892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98101806640625,306.2296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.32421875,18000.0,0.0,0.0,0.2182238101959228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2996794283390045,0.2996841073036194,-4.675127001974033e-06,0.0,0.0002214694250142,0.0,0.0,13.677254676818848,0.0,0.0,0.0,0.3090720474720001,4.0,0.0,1.0
379740,293.303466796875,297.1499938964844,293.1499938964844,0.1113151162862777,-2494.136474609375,304.1658020019531,0.7056407332420349,0.1733848303556442,0.1589083075523376,293.4380187988281,297.1499938964844,293.1499938964844,0.1841300725936889,-3924.1513671875,304.18536376953125,0.8045911192893982,0.2595095336437225,0.2496418505907058,293.2191772460937,297.1499938964844,293.1499938964844,0.3592827022075653,-4926.498046875,304.1603698730469,0.9655696749687196,0.4475560784339905,0.3140119612216949,293.2250671386719,297.1499938964844,293.1499938964844,0.4197624325752258,-7534.21875,304.16363525390625,0.9990000128746032,0.5072030425071716,0.4800796210765838,293.2474975585937,297.1499938964844,293.1499938964844,0.0129997814074158,-3518.986572265625,303.494873046875,0.441393107175827,0.050000000745058,0.2365197390317917,291.1838684082031,291.1499938964844,260.3175964355469,259.763427734375,285.6761779785156,293.3534240722656,291.1838684082031,1.0,0.358235239982605,0.3499184846878052,0.3499184846878052,1.0,1.0,-1.7273763418197632,0.352001816034317,1.3753745555877686,-0.049580629914999,0.0,0.0,0.3828728497028351,81.39466094970703,58.0,-0.104857288300991,-9586.0986328125,532.6217651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9713134765625,306.1964416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18029.962890625,18000.0,0.0,0.0,0.215015709400177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2946662306785583,0.2946708798408508,-4.658525995182572e-06,0.0,0.0002182136086048,0.0,0.0,13.372220039367676,0.0,0.0,0.0,0.3078156113624573,4.0,0.0,1.0
379800,293.303466796875,297.1499938964844,293.1499938964844,0.1113151162862777,-2494.136474609375,304.1658020019531,0.7056407332420349,0.1733848303556442,0.1589083075523376,293.4380187988281,297.1499938964844,293.1499938964844,0.1841300725936889,-3924.1513671875,304.18536376953125,0.8045911192893982,0.2595095336437225,0.2496418505907058,293.2191772460937,297.1499938964844,293.1499938964844,0.3592827022075653,-4926.498046875,304.1603698730469,0.9655696749687196,0.4475560784339905,0.3140119612216949,293.2250671386719,297.1499938964844,293.1499938964844,0.4197624325752258,-7534.21875,304.16363525390625,0.9990000128746032,0.5072030425071716,0.4800796210765838,293.2474975585937,297.1499938964844,293.1499938964844,0.0129997814074158,-3518.986572265625,303.494873046875,0.441393107175827,0.050000000745058,0.2365197390317917,291.1838684082031,291.1499938964844,260.3175964355469,259.763427734375,285.6761779785156,293.3534240722656,291.1838684082031,1.0,0.358235239982605,0.3499184846878052,0.3499184846878052,1.0,1.0,-1.7273763418197632,0.352001816034317,1.3753745555877686,-0.049580629914999,0.0,0.0,0.3828728497028351,81.39466094970703,58.0,-0.104857288300991,-9586.0986328125,532.6217651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9713134765625,306.1964416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18029.962890625,18000.0,0.0,0.0,0.215015709400177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2946662306785583,0.2946708798408508,-4.658525995182572e-06,0.0,0.0002182136086048,0.0,0.0,13.372220039367676,0.0,0.0,0.0,0.3078156113624573,4.0,0.0,1.0
379860,293.3002624511719,297.1499938964844,293.1499938964844,0.1085304617881774,-2443.747314453125,304.1651916503906,0.7100031971931458,0.1701496243476867,0.1558371931314468,293.4390869140625,297.1499938964844,293.1499938964844,0.1772608011960983,-3806.978515625,304.1850280761719,0.8067061305046082,0.2520009577274322,0.2423988580703735,293.21826171875,297.1499938964844,293.1499938964844,0.357158899307251,-4903.4482421875,304.1604309082031,0.9760041832923888,0.4459857642650604,0.3128053843975067,293.2090759277344,297.1499938964844,293.1499938964844,0.4023947119712829,-7277.18603515625,304.1874389648437,0.9990000128746032,0.5085019469261169,0.4632773995399475,293.2468566894531,297.1499938964844,293.1499938964844,0.0128354066982865,-3494.56396484375,303.4633483886719,0.4496684074401855,0.050000000745058,0.2356927841901779,291.1947021484375,291.1499938964844,260.3919677734375,259.8195495605469,285.6837463378906,293.3551025390625,291.1949462890625,1.0,0.3494681119918823,0.3512143492698669,0.3512143492698669,1.0,1.0,-1.6923043727874756,0.3440665602684021,1.3482377529144287,-0.0499543473124504,0.0,0.0,0.3762253224849701,76.23817443847656,61.0,9.590319633483888,-9403.380859375,495.4117126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9661865234375,306.16973876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18040.6171875,18000.0,0.0,0.0,0.2117969840764999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2881724536418915,0.2881770730018616,-4.640275165002095e-06,0.0,0.0002149470237782,0.0,0.0,12.990234375,0.0,0.0,0.0,0.3062489926815033,4.0,0.0,1.0
379920,293.3002624511719,297.1499938964844,293.1499938964844,0.1085304617881774,-2443.747314453125,304.1651916503906,0.7100031971931458,0.1701496243476867,0.1558371931314468,293.4390869140625,297.1499938964844,293.1499938964844,0.1772608011960983,-3806.978515625,304.1850280761719,0.8067061305046082,0.2520009577274322,0.2423988580703735,293.21826171875,297.1499938964844,293.1499938964844,0.357158899307251,-4903.4482421875,304.1604309082031,0.9760041832923888,0.4459857642650604,0.3128053843975067,293.2090759277344,297.1499938964844,293.1499938964844,0.4023947119712829,-7277.18603515625,304.1874389648437,0.9990000128746032,0.5085019469261169,0.4632773995399475,293.2468566894531,297.1499938964844,293.1499938964844,0.0128354066982865,-3494.56396484375,303.4633483886719,0.4496684074401855,0.050000000745058,0.2356927841901779,291.1947021484375,291.1499938964844,260.3919677734375,259.8195495605469,285.6837463378906,293.3551025390625,291.1949462890625,1.0,0.3494681119918823,0.3512143492698669,0.3512143492698669,1.0,1.0,-1.6923043727874756,0.3440665602684021,1.3482377529144287,-0.0499543473124504,0.0,0.0,0.3762253224849701,76.23817443847656,61.0,9.590319633483888,-9403.380859375,495.4117126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9661865234375,306.16973876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18040.6171875,18000.0,0.0,0.0,0.2117969840764999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2881724536418915,0.2881770730018616,-4.640275165002095e-06,0.0,0.0002149470237782,0.0,0.0,12.990234375,0.0,0.0,0.0,0.3062489926815033,4.0,0.0,1.0
379980,293.2975158691406,297.1499938964844,293.1499938964844,0.1059167310595512,-2396.359619140625,304.1644897460937,0.7105576395988464,0.1668968200683593,0.1528256237506866,293.4403991699219,297.1499938964844,293.1499938964844,0.1706259697675705,-3693.073974609375,304.1844177246094,0.8043662309646606,0.2444109320640564,0.2351607233285904,293.2179260253906,297.1499938964844,293.1499938964844,0.3553692102432251,-4884.26318359375,304.1599426269531,0.9812918305397034,0.4443304538726806,0.3115978240966797,293.1836242675781,297.1499938964844,293.1499938964844,0.3917365968227386,-7123.02783203125,304.1923522949219,0.9990000128746032,0.5121661424636841,0.4532895684242248,293.2464599609375,297.1499938964844,293.1499938964844,0.0127182221040129,-3478.464599609375,303.43084716796875,0.4547565281391144,0.050000000745058,0.2352358102798462,291.1951599121094,291.1499938964844,260.46661376953125,259.8758850097656,285.69287109375,293.3569030761719,291.1950378417969,1.0,0.3435633182525635,0.3525102436542511,0.3525102436542511,1.0,1.0,-1.666046380996704,0.3386694490909576,1.3273769617080688,-0.0497308000922203,0.0,0.0,0.3701298832893371,73.25381469726562,64.0,2.62154221534729,-9233.9208984375,470.8802490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9769287109375,306.134521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18038.4921875,18000.0,0.0,0.0,0.2084065228700637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2813194692134857,0.2813240885734558,-4.6185273276933e-06,0.0,0.000211506121559,0.0,0.0,12.585977554321287,0.0,0.0,0.0,0.3045951426029205,4.0,0.0,1.0
380040,293.2975158691406,297.1499938964844,293.1499938964844,0.1059167310595512,-2396.359619140625,304.1644897460937,0.7105576395988464,0.1668968200683593,0.1528256237506866,293.4403991699219,297.1499938964844,293.1499938964844,0.1706259697675705,-3693.073974609375,304.1844177246094,0.8043662309646606,0.2444109320640564,0.2351607233285904,293.2179260253906,297.1499938964844,293.1499938964844,0.3553692102432251,-4884.26318359375,304.1599426269531,0.9812918305397034,0.4443304538726806,0.3115978240966797,293.1836242675781,297.1499938964844,293.1499938964844,0.3917365968227386,-7123.02783203125,304.1923522949219,0.9990000128746032,0.5121661424636841,0.4532895684242248,293.2464599609375,297.1499938964844,293.1499938964844,0.0127182221040129,-3478.464599609375,303.43084716796875,0.4547565281391144,0.050000000745058,0.2352358102798462,291.1951599121094,291.1499938964844,260.46661376953125,259.8758850097656,285.69287109375,293.3569030761719,291.1950378417969,1.0,0.3435633182525635,0.3525102436542511,0.3525102436542511,1.0,1.0,-1.666046380996704,0.3386694490909576,1.3273769617080688,-0.0497308000922203,0.0,0.0,0.3701298832893371,73.25381469726562,64.0,2.62154221534729,-9233.9208984375,470.8802490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9769287109375,306.134521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18038.4921875,18000.0,0.0,0.0,0.2084065228700637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2813194692134857,0.2813240885734558,-4.6185273276933e-06,0.0,0.000211506121559,0.0,0.0,12.585977554321287,0.0,0.0,0.0,0.3045951426029205,4.0,0.0,1.0
380100,293.29620361328125,297.1499938964844,293.1499938964844,0.1046503856778144,-2373.32421875,304.1641540527344,0.7097593545913696,0.1652858853340149,0.15134859085083,293.4410400390625,297.1499938964844,293.1499938964844,0.167350098490715,-3636.48828125,304.1841125488281,0.801874577999115,0.2406021654605865,0.2315448671579361,293.2178039550781,297.1499938964844,293.1499938964844,0.3545167744159698,-4875.134765625,304.1596984863281,0.9825822114944458,0.4434898793697357,0.3109973669052124,293.1720275878906,297.1499938964844,293.1499938964844,0.3884457051753998,-7076.91796875,304.19061279296875,0.9990000128746032,0.514020562171936,0.4503831565380096,293.24627685546875,297.1499938964844,293.1499938964844,0.012670163065195,-3472.16455078125,303.4145202636719,0.4562890231609344,0.050000000745058,0.2351048290729522,291.1942749023437,291.1499938964844,260.5039978027344,259.90411376953125,285.6990051269531,293.3584899902344,291.1939697265625,1.0,0.3414717316627502,0.353158175945282,0.353158175945282,1.0,1.0,-1.655562162399292,0.3367202877998352,1.3188419342041016,-0.0494263730943203,0.0,0.0,0.3672625720500946,72.34024810791016,64.0,-0.2387724071741104,-9159.138671875,462.058349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9842529296875,306.11822509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18036.46875,18000.0,0.0,0.0,0.2066717743873596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2781984508037567,0.2782030701637268,-4.608564267982729e-06,0.0,0.000209745572647,0.0,0.0,12.40357494354248,0.0,0.0,0.0,0.3038424849510193,4.0,0.0,1.0
380160,293.294921875,297.1499938964844,293.1499938964844,0.1034168601036071,-2350.846923828125,304.163818359375,0.7083539366722107,0.1636899411678314,0.1498937308788299,293.44171142578125,297.1499938964844,293.1499938964844,0.1641093641519546,-3580.288818359375,304.1838073730469,0.7986465692520142,0.2367888391017913,0.2279335707426071,293.2177429199219,297.1499938964844,293.1499938964844,0.3537077307701111,-4866.49267578125,304.1593933105469,0.9831595420837402,0.4426446259021759,0.3104006648063659,293.1623229980469,297.1499938964844,293.1499938964844,0.3863185942173004,-7048.236328125,304.18707275390625,0.9990000128746032,0.5156490802764893,0.4486062526702881,293.24615478515625,297.1499938964844,293.1499938964844,0.0126281455159187,-3466.9287109375,303.3980712890625,0.4572376310825348,0.050000000745058,0.2350252866744995,291.19219970703125,291.1499938964844,260.5414733886719,259.93243408203125,285.70574951171875,293.3600769042969,291.1917419433594,1.0,0.3398483395576477,0.3542697727680206,0.3542697727680206,1.0,1.0,-1.6465328931808472,0.3358744084835052,1.3106584548950195,-0.0483277253806591,0.0,0.0,0.364652931690216,71.73255920410156,67.0,-3.188118457794189,-9090.4931640625,455.0369873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9909973144531,306.10174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.7109375,18000.0,0.0,0.0,0.2049290239810943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2753071188926697,0.2753117382526397,-4.599234216584591e-06,0.0,0.0002079769183183,0.0,0.0,12.235376358032228,0.0,0.0,0.0,0.3031485378742218,4.0,0.0,1.0
380220,293.29229736328125,297.1499938964844,293.1499938964844,0.1010353565216064,-2307.3154296875,304.1631774902344,0.7039840221405029,0.1605499535799026,0.1470544189214706,293.4429016113281,297.1499938964844,293.1499938964844,0.1577097028493881,-3468.603759765625,304.1831970214844,0.7903032898902893,0.2291532158851623,0.2207272946834564,293.2176513671875,297.1499938964844,293.1499938964844,0.352171391248703,-4850.09716796875,304.1588134765625,0.982510268688202,0.4409444332122803,0.3092194199562073,293.1500244140625,297.1499938964844,293.1499938964844,0.385058581829071,-7035.2373046875,304.1767578125,0.9990000128746032,0.5178497433662415,0.4479214549064636,293.2460021972656,297.1499938964844,293.1499938964844,0.0125571796670556,-3458.739501953125,303.3647155761719,0.4576060771942138,0.050000000745058,0.2349952012300491,291.1860656738281,291.1499938964844,260.6165771484375,259.9892883300781,285.7196350097656,293.3617553710937,291.1854858398437,1.0,0.3377972543239593,0.3564929366111755,0.3564929366111755,1.0,1.0,-1.6321927309036257,0.3353064656257629,1.296886324882507,-0.0457927770912647,0.0,0.0,0.3602338135242462,71.28421020507812,70.0,-7.477895736694336,-8973.0146484375,445.4530029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9973449707031,306.0685119628906,278.1499938964844,0.0,18000.0,313.1499938964844,18027.013671875,18000.0,0.0,0.0,0.2014850974082946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2704130411148071,0.2704176008701324,-4.583198460750282e-06,0.0,0.0002044817520072,0.0,0.0,11.952329635620115,0.0,0.0,0.0,0.301975816488266,4.0,0.0,1.0
380280,293.29229736328125,297.1499938964844,293.1499938964844,0.1010353565216064,-2307.3154296875,304.1631774902344,0.7039840221405029,0.1605499535799026,0.1470544189214706,293.4429016113281,297.1499938964844,293.1499938964844,0.1577097028493881,-3468.603759765625,304.1831970214844,0.7903032898902893,0.2291532158851623,0.2207272946834564,293.2176513671875,297.1499938964844,293.1499938964844,0.352171391248703,-4850.09716796875,304.1588134765625,0.982510268688202,0.4409444332122803,0.3092194199562073,293.1500244140625,297.1499938964844,293.1499938964844,0.385058581829071,-7035.2373046875,304.1767578125,0.9990000128746032,0.5178497433662415,0.4479214549064636,293.2460021972656,297.1499938964844,293.1499938964844,0.0125571796670556,-3458.739501953125,303.3647155761719,0.4576060771942138,0.050000000745058,0.2349952012300491,291.1860656738281,291.1499938964844,260.6165771484375,259.9892883300781,285.7196350097656,293.3617553710937,291.1854858398437,1.0,0.3377972543239593,0.3564929366111755,0.3564929366111755,1.0,1.0,-1.6321927309036257,0.3353064656257629,1.296886324882507,-0.0457927770912647,0.0,0.0,0.3602338135242462,71.28421020507812,70.0,-7.477895736694336,-8973.0146484375,445.4530029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9973449707031,306.0685119628906,278.1499938964844,0.0,18000.0,313.1499938964844,18027.013671875,18000.0,0.0,0.0,0.2014850974082946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2704130411148071,0.2704176008701324,-4.583198460750282e-06,0.0,0.0002044817520072,0.0,0.0,11.952329635620115,0.0,0.0,0.0,0.301975816488266,4.0,0.0,1.0
380340,293.2896728515625,297.1499938964844,293.1499938964844,0.0987516269087791,-2265.3828125,304.16259765625,0.6979969143867493,0.1574781537055969,0.1443041563034057,293.44403076171875,297.1499938964844,293.1499938964844,0.1513963341712951,-3357.445068359375,304.1826477050781,0.7799965739250183,0.2215067595243454,0.2135380655527115,293.2176513671875,297.1499938964844,293.1499938964844,0.3507033288478851,-4834.41552734375,304.1583251953125,0.9799044132232666,0.4392335712909698,0.3080513775348663,293.1475830078125,297.1499938964844,293.1499938964844,0.38704714179039,-7069.72314453125,304.1645202636719,0.9990000128746032,0.5183607935905457,0.4502792358398437,293.24627685546875,297.1499938964844,293.1499938964844,0.0124977165833115,-3452.594970703125,303.3302307128906,0.4563458263874054,0.050000000745058,0.2351016551256179,291.1785583496094,291.1499938964844,260.6918334960937,260.0464782714844,285.7337646484375,293.3614501953125,291.1779479980469,1.0,0.3370232880115509,0.3587161004543304,0.3587161004543304,1.0,1.0,-1.6218137741088867,0.3358361721038818,1.2859776020050049,-0.0429966375231742,0.0,0.0,0.3569258451461792,71.64680480957031,73.0,-9.687284469604492,-8878.6357421875,440.4967651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9872741699219,306.0320739746094,278.1499938964844,0.0,18000.0,313.1499938964844,18020.142578125,18000.0,0.0,0.0,0.1982108056545257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2667116820812225,0.2667162716388702,-4.570841156237293e-06,0.0,0.0002011587639572,0.0,0.0,11.739593505859377,0.0,0.0,0.0,0.3010909259319305,4.0,0.0,1.0
380400,293.2896728515625,297.1499938964844,293.1499938964844,0.0987516269087791,-2265.3828125,304.16259765625,0.6979969143867493,0.1574781537055969,0.1443041563034057,293.44403076171875,297.1499938964844,293.1499938964844,0.1513963341712951,-3357.445068359375,304.1826477050781,0.7799965739250183,0.2215067595243454,0.2135380655527115,293.2176513671875,297.1499938964844,293.1499938964844,0.3507033288478851,-4834.41552734375,304.1583251953125,0.9799044132232666,0.4392335712909698,0.3080513775348663,293.1475830078125,297.1499938964844,293.1499938964844,0.38704714179039,-7069.72314453125,304.1645202636719,0.9990000128746032,0.5183607935905457,0.4502792358398437,293.24627685546875,297.1499938964844,293.1499938964844,0.0124977165833115,-3452.594970703125,303.3302307128906,0.4563458263874054,0.050000000745058,0.2351016551256179,291.1785583496094,291.1499938964844,260.6918334960937,260.0464782714844,285.7337646484375,293.3614501953125,291.1779479980469,1.0,0.3370232880115509,0.3587161004543304,0.3587161004543304,1.0,1.0,-1.6218137741088867,0.3358361721038818,1.2859776020050049,-0.0429966375231742,0.0,0.0,0.3569258451461792,71.64680480957031,73.0,-9.687284469604492,-8878.6357421875,440.4967651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9872741699219,306.0320739746094,278.1499938964844,0.0,18000.0,313.1499938964844,18020.142578125,18000.0,0.0,0.0,0.1982108056545257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2667116820812225,0.2667162716388702,-4.570841156237293e-06,0.0,0.0002011587639572,0.0,0.0,11.739593505859377,0.0,0.0,0.0,0.3010909259319305,4.0,0.0,1.0
380460,293.2870483398437,297.1499938964844,293.1499938964844,0.0965422764420509,-2224.6396484375,304.1620788574219,0.6908431649208069,0.1544716656208038,0.1416333168745041,293.445068359375,297.1499938964844,293.1499938964844,0.1451422423124313,-3246.29296875,304.18218994140625,0.7683519721031189,0.2138474583625793,0.206357941031456,293.2176818847656,297.1499938964844,293.1499938964844,0.3492515981197357,-4818.85205078125,304.1579895019531,0.9757325053215028,0.4375122487545013,0.3068922162055969,293.154052734375,297.1499938964844,293.1499938964844,0.3915359675884247,-7140.0556640625,304.1522216796875,0.9990000128746032,0.5171265602111816,0.454928994178772,293.2470703125,297.1499938964844,293.1499938964844,0.0124438842758536,-3447.46484375,303.2941589355469,0.4539050757884979,0.050000000745058,0.2353126257658004,291.171142578125,291.1499938964844,260.7673034667969,260.10406494140625,285.74822998046875,293.35968017578125,291.1705627441406,1.0,0.3372244238853454,0.3595850169658661,0.3595850169658661,1.0,1.0,-1.614429593086243,0.3351403474807739,1.2792892456054688,-0.0420544110238552,0.0,0.0,0.354601114988327,72.6281509399414,76.0,-10.14897346496582,-8802.41796875,438.9891662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9560852050781,305.98974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.15234375,18000.0,0.0,0.0,0.1952292621135711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2640817165374756,0.2640862762928009,-4.561902642308269e-06,0.0,0.0001981328823603,0.0,0.0,11.589045524597168,0.0,0.0,0.0,0.3004622459411621,4.0,0.0,1.0
380520,293.2870483398437,297.1499938964844,293.1499938964844,0.0965422764420509,-2224.6396484375,304.1620788574219,0.6908431649208069,0.1544716656208038,0.1416333168745041,293.445068359375,297.1499938964844,293.1499938964844,0.1451422423124313,-3246.29296875,304.18218994140625,0.7683519721031189,0.2138474583625793,0.206357941031456,293.2176818847656,297.1499938964844,293.1499938964844,0.3492515981197357,-4818.85205078125,304.1579895019531,0.9757325053215028,0.4375122487545013,0.3068922162055969,293.154052734375,297.1499938964844,293.1499938964844,0.3915359675884247,-7140.0556640625,304.1522216796875,0.9990000128746032,0.5171265602111816,0.454928994178772,293.2470703125,297.1499938964844,293.1499938964844,0.0124438842758536,-3447.46484375,303.2941589355469,0.4539050757884979,0.050000000745058,0.2353126257658004,291.171142578125,291.1499938964844,260.7673034667969,260.10406494140625,285.74822998046875,293.35968017578125,291.1705627441406,1.0,0.3372244238853454,0.3595850169658661,0.3595850169658661,1.0,1.0,-1.614429593086243,0.3351403474807739,1.2792892456054688,-0.0420544110238552,0.0,0.0,0.354601114988327,72.6281509399414,76.0,-10.14897346496582,-8802.41796875,438.9891662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9560852050781,305.98974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.15234375,18000.0,0.0,0.0,0.1952292621135711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2640817165374756,0.2640862762928009,-4.561902642308269e-06,0.0,0.0001981328823603,0.0,0.0,11.589045524597168,0.0,0.0,0.0,0.3004622459411621,4.0,0.0,1.0
380580,293.284423828125,297.1499938964844,293.1499938964844,0.0944000259041786,-2185.01123046875,304.16162109375,0.6829129457473755,0.1515335440635681,0.1390391439199447,293.446044921875,297.1499938964844,293.1499938964844,0.1389402598142624,-3134.998779296875,304.1817932128906,0.7559293508529663,0.2061742395162582,0.1991805285215377,293.2177734375,297.1499938964844,293.1499938964844,0.3478031158447265,-4803.2705078125,304.1577453613281,0.9702739715576172,0.4357804358005523,0.3057383000850677,293.1683044433594,297.1499938964844,293.1499938964844,0.3979759216308594,-7237.74560546875,304.1407775878906,0.9990000128746032,0.5141468644142151,0.4613060653209686,293.2484436035156,297.1499938964844,293.1499938964844,0.0123928189277648,-3442.882080078125,303.2561950683594,0.4506545066833496,0.050000000745058,0.2356052845716476,291.1640319824219,291.1499938964844,260.8428955078125,260.162109375,285.76239013671875,293.3560791015625,291.1635437011719,1.0,0.3381731808185577,0.3604539334774017,0.3604539334774017,1.0,1.0,-1.609319090843201,0.3350236415863037,1.274295449256897,-0.0410118959844112,0.0,0.0,0.3532142639160156,74.09127807617188,79.0,-9.742228507995604,-8741.4931640625,440.0957946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9026794433594,305.940673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.7578125,18000.0,0.0,0.0,0.1926405876874923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2624294757843017,0.2624340355396271,-4.555957275442779e-06,0.0,0.0001955057086888,0.0,0.0,11.494102478027344,0.0,0.0,0.0,0.3000630438327789,4.0,0.0,1.0
380640,293.284423828125,297.1499938964844,293.1499938964844,0.0944000259041786,-2185.01123046875,304.16162109375,0.6829129457473755,0.1515335440635681,0.1390391439199447,293.446044921875,297.1499938964844,293.1499938964844,0.1389402598142624,-3134.998779296875,304.1817932128906,0.7559293508529663,0.2061742395162582,0.1991805285215377,293.2177734375,297.1499938964844,293.1499938964844,0.3478031158447265,-4803.2705078125,304.1577453613281,0.9702739715576172,0.4357804358005523,0.3057383000850677,293.1683044433594,297.1499938964844,293.1499938964844,0.3979759216308594,-7237.74560546875,304.1407775878906,0.9990000128746032,0.5141468644142151,0.4613060653209686,293.2484436035156,297.1499938964844,293.1499938964844,0.0123928189277648,-3442.882080078125,303.2561950683594,0.4506545066833496,0.050000000745058,0.2356052845716476,291.1640319824219,291.1499938964844,260.8428955078125,260.162109375,285.76239013671875,293.3560791015625,291.1635437011719,1.0,0.3381731808185577,0.3604539334774017,0.3604539334774017,1.0,1.0,-1.609319090843201,0.3350236415863037,1.274295449256897,-0.0410118959844112,0.0,0.0,0.3532142639160156,74.09127807617188,79.0,-9.742228507995604,-8741.4931640625,440.0957946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9026794433594,305.940673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.7578125,18000.0,0.0,0.0,0.1926405876874923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2624294757843017,0.2624340355396271,-4.555957275442779e-06,0.0,0.0001955057086888,0.0,0.0,11.494102478027344,0.0,0.0,0.0,0.3000630438327789,4.0,0.0,1.0
380700,293.2830810546875,297.1499938964844,293.1499938964844,0.0933506190776825,-2165.562255859375,304.1614074707031,0.6787676811218262,0.1500915735960006,0.137770876288414,293.4465026855469,297.1499938964844,293.1499938964844,0.1358547061681747,-3079.210205078125,304.181640625,0.7495772242546082,0.2023329883813858,0.1955920308828354,293.21783447265625,297.1499938964844,293.1499938964844,0.3470685184001922,-4795.341796875,304.1576538085937,0.9671388268470764,0.4349106550216675,0.3051624596118927,293.1779479980469,297.1499938964844,293.1499938964844,0.4017714560031891,-7294.4609375,304.13555908203125,0.9990000128746032,0.5120235085487366,0.4649960994720459,293.2493591308594,297.1499938964844,293.1499938964844,0.0123673463240265,-3440.607421875,303.23651123046875,0.4488245546817779,0.050000000745058,0.2357764393091201,291.1609191894531,291.1499938964844,260.8807373046875,260.1913146972656,285.769775390625,293.3542175292969,291.16046142578125,1.0,0.3388694524765014,0.3608883917331695,0.3608883917331695,1.0,1.0,-1.607432246208191,0.3351558148860931,1.2722764015197754,-0.0404406897723674,0.0,0.0,0.3528004884719848,74.96871948242188,79.0,-9.09947681427002,-8715.48046875,441.4238586425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8680725097656,305.91375732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.505859375,18000.0,0.0,0.0,0.1915159225463867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2619142830371856,0.2619188129901886,-4.553980488708476e-06,0.0,0.000194364314666,0.0,0.0,11.464273452758787,0.0,0.0,0.0,0.299936294555664,4.0,0.0,1.0
380760,293.28173828125,297.1499938964844,293.1499938964844,0.0923153236508369,-2146.35693359375,304.1612243652344,0.6745539903640747,0.14866903424263,0.1365222632884979,293.44696044921875,297.1499938964844,293.1499938964844,0.1327792108058929,-3023.3173828125,304.1814880371094,0.7431866526603699,0.1984896808862686,0.1920035481452942,293.2178955078125,297.1499938964844,293.1499938964844,0.3463245630264282,-4787.29443359375,304.1576232910156,0.9637687802314758,0.434038370847702,0.3045869767665863,293.18902587890625,297.1499938964844,293.1499938964844,0.4058859050273895,-7355.43798828125,304.1307373046875,0.9990000128746032,0.5094874501228333,0.4689581394195556,293.2503662109375,297.1499938964844,293.1499938964844,0.0123417377471923,-3438.30517578125,303.2163391113281,0.4469009339809418,0.050000000745058,0.2359617054462433,291.1581726074219,291.1499938964844,260.9186096191406,260.2206420898437,285.7774963378906,293.35260009765625,291.15777587890625,1.0,0.3396888077259063,0.3613075017929077,0.3613075017929077,1.0,1.0,-1.605912685394287,0.3353704810142517,1.2705422639846802,-0.0398642569780349,0.0,0.0,0.3525386452674866,75.9288101196289,82.0,-8.288317680358887,-8691.6748046875,443.1834411621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82879638671875,305.8852844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.580078125,18000.0,0.0,0.0,0.1905128806829452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2615654468536377,0.261570006608963,-4.552553491521394e-06,0.0,0.0001933463499881,0.0,0.0,11.443886756896973,0.0,0.0,0.0,0.2998489737510681,4.0,0.0,1.0
380820,293.2790222167969,297.1499938964844,293.1499938964844,0.0902868211269378,-2108.69091796875,304.1608581542969,0.6659883260726929,0.1458855718374252,0.1340870857238769,293.44775390625,297.1499938964844,293.1499938964844,0.1266614645719528,-2911.25830078125,304.1811828613281,0.7302658557891846,0.1908023655414581,0.1848318576812744,293.2180480957031,297.1499938964844,293.1499938964844,0.3448013663291931,-4770.76708984375,304.1576232910156,0.9563254714012146,0.432287722826004,0.3034379184246063,293.2149353027344,297.1499938964844,293.1499938964844,0.4145607054233551,-7482.568359375,304.1228332519531,0.9990000128746032,0.5032567977905273,0.4772046208381653,293.2526550292969,297.1499938964844,293.1499938964844,0.0122902803122997,-3433.608642578125,303.1748352050781,0.4428116977214813,0.050000000745058,0.236375406384468,291.1539001464844,291.1499938964844,260.9944152832031,260.2797546386719,285.7948913574219,293.3510437011719,291.1536865234375,1.0,0.341614305973053,0.362145721912384,0.362145721912384,1.0,1.0,-1.6033790111541748,0.3359381854534149,1.267440915107727,-0.0386577136814594,0.0,0.0,0.3523256480693817,78.09012603759766,85.0,-5.967204570770264,-8647.9609375,447.6429748535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7393493652344,305.8251647949219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.720703125,18000.0,0.0,0.0,0.188868910074234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2612396478652954,0.2612442076206207,-4.550981429929379e-06,0.0,0.0001916779438033,0.0,0.0,11.424293518066406,0.0,0.0,0.0,0.2997626960277557,4.0,0.0,1.0
380880,293.2790222167969,297.1499938964844,293.1499938964844,0.0902868211269378,-2108.69091796875,304.1608581542969,0.6659883260726929,0.1458855718374252,0.1340870857238769,293.44775390625,297.1499938964844,293.1499938964844,0.1266614645719528,-2911.25830078125,304.1811828613281,0.7302658557891846,0.1908023655414581,0.1848318576812744,293.2180480957031,297.1499938964844,293.1499938964844,0.3448013663291931,-4770.76708984375,304.1576232910156,0.9563254714012146,0.432287722826004,0.3034379184246063,293.2149353027344,297.1499938964844,293.1499938964844,0.4145607054233551,-7482.568359375,304.1228332519531,0.9990000128746032,0.5032567977905273,0.4772046208381653,293.2526550292969,297.1499938964844,293.1499938964844,0.0122902803122997,-3433.608642578125,303.1748352050781,0.4428116977214813,0.050000000745058,0.236375406384468,291.1539001464844,291.1499938964844,260.9944152832031,260.2797546386719,285.7948913574219,293.3510437011719,291.1536865234375,1.0,0.341614305973053,0.362145721912384,0.362145721912384,1.0,1.0,-1.6033790111541748,0.3359381854534149,1.267440915107727,-0.0386577136814594,0.0,0.0,0.3523256480693817,78.09012603759766,85.0,-5.967204570770264,-8647.9609375,447.6429748535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7393493652344,305.8251647949219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.720703125,18000.0,0.0,0.0,0.188868910074234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2612396478652954,0.2612442076206207,-4.550981429929379e-06,0.0,0.0001916779438033,0.0,0.0,11.424293518066406,0.0,0.0,0.0,0.2997626960277557,4.0,0.0,1.0
