time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
380940,293.2760925292969,297.1499938964844,293.1499938964844,0.0882949009537696,-2071.53125,304.1605834960937,0.6551729440689087,0.143206313252449,0.1318058371543884,293.44830322265625,297.1499938964844,293.1499938964844,0.1205535754561424,-2797.980712890625,304.18096923828125,0.7144575119018555,0.1831465810537338,0.1777487397193908,293.2181396484375,297.1499938964844,293.1499938964844,0.3429983854293823,-4750.8974609375,304.1581115722656,0.9443795084953308,0.4305453896522522,0.3023432493209839,293.2338562011719,297.1499938964844,293.1499938964844,0.4109397828578949,-7423.14453125,304.1380615234375,0.9900239706039428,0.4977342188358307,0.4731213450431824,293.2549743652344,297.1499938964844,293.1499938964844,0.0122508620843291,-3429.97998046875,303.1333923339844,0.4363220930099487,0.050000000745058,0.237096294760704,291.1611633300781,291.1499938964844,261.0703125,260.3394775390625,285.8099975585937,293.3528137207031,291.1618957519531,1.0,0.3432733714580536,0.3629839420318603,0.3629839420318603,1.0,1.0,-1.5868180990219116,0.3324380218982696,1.2543801069259644,-0.0385000258684158,0.0,0.0,0.3505485951900482,81.61893463134766,88.0,7.976041793823242,-8567.201171875,447.7665100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6454467773437,305.77447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.044921875,18000.0,0.0,0.0,0.1876419633626938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2601945698261261,0.260199099779129,-4.549451659840997e-06,0.0,0.0001904327364172,0.0,0.0,11.369832992553713,0.0,0.0,0.0,0.2995374500751495,4.0,0.0,1.0
381000,293.2760925292969,297.1499938964844,293.1499938964844,0.0882949009537696,-2071.53125,304.1605834960937,0.6551729440689087,0.143206313252449,0.1318058371543884,293.44830322265625,297.1499938964844,293.1499938964844,0.1205535754561424,-2797.980712890625,304.18096923828125,0.7144575119018555,0.1831465810537338,0.1777487397193908,293.2181396484375,297.1499938964844,293.1499938964844,0.3429983854293823,-4750.8974609375,304.1581115722656,0.9443795084953308,0.4305453896522522,0.3023432493209839,293.2338562011719,297.1499938964844,293.1499938964844,0.4109397828578949,-7423.14453125,304.1380615234375,0.9900239706039428,0.4977342188358307,0.4731213450431824,293.2549743652344,297.1499938964844,293.1499938964844,0.0122508620843291,-3429.97998046875,303.1333923339844,0.4363220930099487,0.050000000745058,0.237096294760704,291.1611633300781,291.1499938964844,261.0703125,260.3394775390625,285.8099975585937,293.3528137207031,291.1618957519531,1.0,0.3432733714580536,0.3629839420318603,0.3629839420318603,1.0,1.0,-1.5868180990219116,0.3324380218982696,1.2543801069259644,-0.0385000258684158,0.0,0.0,0.3505485951900482,81.61893463134766,88.0,7.976041793823242,-8567.201171875,447.7665100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6454467773437,305.77447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.044921875,18000.0,0.0,0.0,0.1876419633626938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2601945698261261,0.260199099779129,-4.549451659840997e-06,0.0,0.0001904327364172,0.0,0.0,11.369832992553713,0.0,0.0,0.0,0.2995374500751495,4.0,0.0,1.0
381060,293.27325439453125,297.1499938964844,293.1499938964844,0.0863633081316948,-2035.5653076171875,304.1602783203125,0.6456807255744934,0.1405871510505676,0.1295726299285888,293.4488525390625,297.1499938964844,293.1499938964844,0.1145307943224906,-2685.110595703125,304.1806945800781,0.6978666186332703,0.1754820197820663,0.1706508547067642,293.2184143066406,297.1499938964844,293.1499938964844,0.3412211537361145,-4731.38427734375,304.1583557128906,0.9333690404891968,0.4287639558315277,0.3012170493602752,293.2404479980469,297.1499938964844,293.1499938964844,0.4075846374034881,-7370.86767578125,304.1474609375,0.9805375933647156,0.4942597448825836,0.4696459472179413,293.2572937011719,297.1499938964844,293.1499938964844,0.0122080324217677,-3425.987548828125,303.0910339355469,0.4309309124946594,0.050000000745058,0.2377670109272003,291.1666259765625,291.1499938964844,261.146240234375,260.3998718261719,285.8224182128906,293.3537292480469,291.1668701171875,1.0,0.3447784781455993,0.3640366792678833,0.3640366792678833,1.0,1.0,-1.5708884000778198,0.3294426798820495,1.2414456605911257,-0.0380653217434883,0.0,0.0,0.347893476486206,84.89308166503906,91.0,6.733521938323975,-8465.64453125,447.5268249511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.569091796875,305.7135314941406,278.1499938964844,0.0,18000.0,313.1499938964844,18013.296875,18000.0,0.0,0.0,0.1865842640399933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2575912475585937,0.257595807313919,-4.543318482319592e-06,0.0,0.0001893593143904,0.0,0.0,11.229141235351562,0.0,0.0,0.0,0.2989780306816101,4.0,0.0,1.0
381120,293.27325439453125,297.1499938964844,293.1499938964844,0.0863633081316948,-2035.5653076171875,304.1602783203125,0.6456807255744934,0.1405871510505676,0.1295726299285888,293.4488525390625,297.1499938964844,293.1499938964844,0.1145307943224906,-2685.110595703125,304.1806945800781,0.6978666186332703,0.1754820197820663,0.1706508547067642,293.2184143066406,297.1499938964844,293.1499938964844,0.3412211537361145,-4731.38427734375,304.1583557128906,0.9333690404891968,0.4287639558315277,0.3012170493602752,293.2404479980469,297.1499938964844,293.1499938964844,0.4075846374034881,-7370.86767578125,304.1474609375,0.9805375933647156,0.4942597448825836,0.4696459472179413,293.2572937011719,297.1499938964844,293.1499938964844,0.0122080324217677,-3425.987548828125,303.0910339355469,0.4309309124946594,0.050000000745058,0.2377670109272003,291.1666259765625,291.1499938964844,261.146240234375,260.3998718261719,285.8224182128906,293.3537292480469,291.1668701171875,1.0,0.3447784781455993,0.3640366792678833,0.3640366792678833,1.0,1.0,-1.5708884000778198,0.3294426798820495,1.2414456605911257,-0.0380653217434883,0.0,0.0,0.347893476486206,84.89308166503906,91.0,6.733521938323975,-8465.64453125,447.5268249511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.569091796875,305.7135314941406,278.1499938964844,0.0,18000.0,313.1499938964844,18013.296875,18000.0,0.0,0.0,0.1865842640399933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2575912475585937,0.257595807313919,-4.543318482319592e-06,0.0,0.0001893593143904,0.0,0.0,11.229141235351562,0.0,0.0,0.0,0.2989780306816101,4.0,0.0,1.0
381180,293.27032470703125,297.1499938964844,293.1499938964844,0.0845021978020668,-2000.990234375,304.1599426269531,0.6372371315956116,0.1380630582571029,0.1274105161428451,293.4491882324219,297.1499938964844,293.1499938964844,0.1086012348532676,-2572.759521484375,304.1803283691406,0.6815279722213745,0.1678434610366821,0.1635604202747345,293.2186889648437,297.1499938964844,293.1499938964844,0.3394713699817657,-4712.19775390625,304.1584777832031,0.9232868552207948,0.4269769787788391,0.3000764548778534,293.24267578125,297.1499938964844,293.1499938964844,0.4049887359142303,-7331.439453125,304.1525573730469,0.9716302752494812,0.4915156662464142,0.4670825600624084,293.2594909667969,297.1499938964844,293.1499938964844,0.0121627133339643,-3421.6748046875,303.0481262207031,0.426340788602829,0.050000000745058,0.2384003400802612,291.1703186035156,291.1499938964844,261.2221984863281,260.46099853515625,285.8347473144531,293.3538513183594,291.1705017089844,1.0,0.3462413549423218,0.3650894165039062,0.3650894165039062,1.0,1.0,-1.556093454360962,0.326774924993515,1.2293184995651243,-0.0375405512750148,0.0,0.0,0.344926655292511,87.99295806884766,94.0,5.373764991760254,-8370.0146484375,447.4212036132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5143737792969,305.6641540527344,278.1499938964844,0.0,18000.0,313.1499938964844,18015.083984375,18000.0,0.0,0.0,0.1855713725090026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2548292279243469,0.2548337578773498,-4.536034794000443e-06,0.0,0.0001883313525468,0.0,0.0,11.078812599182127,0.0,0.0,0.0,0.2983638942241668,4.0,0.0,1.0
381240,293.27032470703125,297.1499938964844,293.1499938964844,0.0845021978020668,-2000.990234375,304.1599426269531,0.6372371315956116,0.1380630582571029,0.1274105161428451,293.4491882324219,297.1499938964844,293.1499938964844,0.1086012348532676,-2572.759521484375,304.1803283691406,0.6815279722213745,0.1678434610366821,0.1635604202747345,293.2186889648437,297.1499938964844,293.1499938964844,0.3394713699817657,-4712.19775390625,304.1584777832031,0.9232868552207948,0.4269769787788391,0.3000764548778534,293.24267578125,297.1499938964844,293.1499938964844,0.4049887359142303,-7331.439453125,304.1525573730469,0.9716302752494812,0.4915156662464142,0.4670825600624084,293.2594909667969,297.1499938964844,293.1499938964844,0.0121627133339643,-3421.6748046875,303.0481262207031,0.426340788602829,0.050000000745058,0.2384003400802612,291.1703186035156,291.1499938964844,261.2221984863281,260.46099853515625,285.8347473144531,293.3538513183594,291.1705017089844,1.0,0.3462413549423218,0.3650894165039062,0.3650894165039062,1.0,1.0,-1.556093454360962,0.326774924993515,1.2293184995651243,-0.0375405512750148,0.0,0.0,0.344926655292511,87.99295806884766,94.0,5.373764991760254,-8370.0146484375,447.4212036132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5143737792969,305.6641540527344,278.1499938964844,0.0,18000.0,313.1499938964844,18015.083984375,18000.0,0.0,0.0,0.1855713725090026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2548292279243469,0.2548337578773498,-4.536034794000443e-06,0.0,0.0001883313525468,0.0,0.0,11.078812599182127,0.0,0.0,0.0,0.2983638942241668,4.0,0.0,1.0
381300,293.2687683105469,297.1499938964844,293.1499938964844,0.0836030542850494,-1984.321533203125,304.1597595214844,0.6333000063896179,0.1368413269519806,0.1263633966445922,293.4492492675781,297.1499938964844,293.1499938964844,0.1056777611374855,-2516.894287109375,304.1801452636719,0.6735509634017944,0.1640401482582092,0.1600272059440612,293.2187805175781,297.1499938964844,293.1499938964844,0.3386106491088867,-4702.7685546875,304.15850830078125,0.9185449481010436,0.4260841608047485,0.2995052933692932,293.2431030273437,297.1499938964844,293.1499938964844,0.4038004875183105,-7313.70703125,304.1542358398437,0.9672477841377258,0.4902567565441131,0.4659392833709717,293.2605285644531,297.1499938964844,293.1499938964844,0.0121397478505969,-3419.496826171875,303.0264892578125,0.4242519438266754,0.050000000745058,0.2387104034423828,291.1716613769531,291.1499938964844,261.2601928710937,260.49188232421875,285.84088134765625,293.3537902832031,291.1718139648437,1.0,0.3469671607017517,0.3656157851219177,0.3656157851219177,1.0,1.0,-1.5489084720611572,0.3254983723163605,1.2234100103378296,-0.0372662171721458,0.0,0.0,0.3433466553688049,89.51289367675781,94.0,4.544566631317139,-8322.9326171875,447.3938293457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4949035644531,305.6430358886719,278.1499938964844,0.0,18000.0,313.1499938964844,18015.74609375,18000.0,0.0,0.0,0.1850582212209701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2533332407474518,0.2533377707004547,-4.532055299932836e-06,0.0,0.0001878105686046,0.0,0.0,10.997638702392578,0.0,0.0,0.0,0.2980328202247619,4.0,0.0,1.0
381360,293.2671813964844,297.1499938964844,293.1499938964844,0.0827242285013198,-1968.0518798828125,304.1596069335937,0.6295069456100464,0.1356480568647384,0.1253404021263122,293.4492492675781,297.1499938964844,293.1499938964844,0.1027810648083686,-2461.2158203125,304.179931640625,0.6657364368438721,0.1602489352226257,0.1565037965774536,293.2189025878906,297.1499938964844,293.1499938964844,0.3377537131309509,-4693.37939453125,304.15850830078125,0.9140071868896484,0.4251919984817505,0.2989341020584106,293.2433166503906,297.1499938964844,293.1499938964844,0.4026408195495605,-7296.54736328125,304.15557861328125,0.9628804922103882,0.4890356659889221,0.4648407697677612,293.26153564453125,297.1499938964844,293.1499938964844,0.0121165104210376,-3417.27197265625,303.0047302246094,0.4222735166549682,0.050000000745058,0.2390180081129074,291.1728515625,291.1499938964844,261.29815673828125,260.52294921875,285.8469543457031,293.35369873046875,291.1730041503906,1.0,0.3476921916007995,0.3664731681346893,0.3664731681346893,1.0,1.0,-1.541814923286438,0.3247118294239044,1.217103123664856,-0.0365225933492183,0.0,0.0,0.3417021334171295,91.02218627929688,97.0,3.9763903617858887,-8276.6513671875,447.379150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48028564453125,305.62457275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.2734375,18000.0,0.0,0.0,0.1845299303531646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2517916262149811,0.251796156167984,-4.527943929133471e-06,0.0,0.0001872744178399,0.0,0.0,10.914209365844728,0.0,0.0,0.0,0.2976919412612915,4.0,0.0,1.0
381420,293.2639465332031,297.1499938964844,293.1499938964844,0.0810266137123107,-1936.6932373046875,304.15924072265625,0.6222191452980042,0.1333393901586532,0.123366892337799,293.44903564453125,297.1499938964844,293.1499938964844,0.0970711857080459,-2350.49365234375,304.1794738769531,0.650709867477417,0.1527078747749328,0.1494929492473602,293.2190856933594,297.1499938964844,293.1499938964844,0.3360486328601837,-4674.68896484375,304.15850830078125,0.9056127667427064,0.4234095513820648,0.2977922856807709,293.24334716796875,297.1499938964844,293.1499938964844,0.4003642797470093,-7263.1875,304.1575012207031,0.9541775584220886,0.4866629838943481,0.4627235233783722,293.26348876953125,297.1499938964844,293.1499938964844,0.0120692811906337,-3412.681884765625,302.9609375,0.4186001121997833,0.050000000745058,0.2396282255649566,291.175048828125,291.1499938964844,261.3741149902344,260.5857849121094,285.8591003417969,293.3533935546875,291.1751403808594,1.0,0.3491450250148773,0.3681879639625549,0.3681879639625549,1.0,1.0,-1.5278488397598269,0.3232452571392059,1.2046035528182983,-0.0349773056805133,0.0,0.0,0.3382121622562408,94.02034759521484,100.0,3.2307817935943604,-8185.49658203125,447.3900146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4647216796875,305.5945129394531,278.1499938964844,0.0,18000.0,313.1499938964844,18017.29296875,18000.0,0.0,0.0,0.1834007501602172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2485420554876327,0.2485465854406356,-4.519339654507348e-06,0.0,0.0001861284399637,0.0,0.0,10.739291191101074,0.0,0.0,0.0,0.2969776690006256,4.0,0.0,1.0
381480,293.2639465332031,297.1499938964844,293.1499938964844,0.0810266137123107,-1936.6932373046875,304.15924072265625,0.6222191452980042,0.1333393901586532,0.123366892337799,293.44903564453125,297.1499938964844,293.1499938964844,0.0970711857080459,-2350.49365234375,304.1794738769531,0.650709867477417,0.1527078747749328,0.1494929492473602,293.2190856933594,297.1499938964844,293.1499938964844,0.3360486328601837,-4674.68896484375,304.15850830078125,0.9056127667427064,0.4234095513820648,0.2977922856807709,293.24334716796875,297.1499938964844,293.1499938964844,0.4003642797470093,-7263.1875,304.1575012207031,0.9541775584220886,0.4866629838943481,0.4627235233783722,293.26348876953125,297.1499938964844,293.1499938964844,0.0120692811906337,-3412.681884765625,302.9609375,0.4186001121997833,0.050000000745058,0.2396282255649566,291.175048828125,291.1499938964844,261.3741149902344,260.5857849121094,285.8591003417969,293.3533935546875,291.1751403808594,1.0,0.3491450250148773,0.3681879639625549,0.3681879639625549,1.0,1.0,-1.5278488397598269,0.3232452571392059,1.2046035528182983,-0.0349773056805133,0.0,0.0,0.3382121622562408,94.02034759521484,100.0,3.2307817935943604,-8185.49658203125,447.3900146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4647216796875,305.5945129394531,278.1499938964844,0.0,18000.0,313.1499938964844,18017.29296875,18000.0,0.0,0.0,0.1834007501602172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2485420554876327,0.2485465854406356,-4.519339654507348e-06,0.0,0.0001861284399637,0.0,0.0,10.739291191101074,0.0,0.0,0.0,0.2969776690006256,4.0,0.0,1.0
381540,293.2606506347656,297.1499938964844,293.1499938964844,0.0793981850147247,-1906.7080078125,304.15887451171875,0.6150590181350708,0.1311224102973938,0.1214774623513221,293.4485778808594,297.1499938964844,293.1499938964844,0.0914548188447952,-2240.70947265625,304.17901611328125,0.6365501880645752,0.1452276557683944,0.1425358355045318,293.21923828125,297.1499938964844,293.1499938964844,0.3343549966812134,-4656.1103515625,304.15850830078125,0.898104190826416,0.421629250049591,0.2966513037681579,293.2431030273437,297.1499938964844,293.1499938964844,0.3981173038482666,-7230.55078125,304.1587219238281,0.9455342888832092,0.4843455255031585,0.4606663286685943,293.26531982421875,297.1499938964844,293.1499938964844,0.0120212687179446,-3407.9384765625,302.9167785644531,0.415241926908493,0.050000000745058,0.2402344644069671,291.17694091796875,291.1499938964844,261.45001220703125,260.6495361328125,285.8712158203125,293.35308837890625,291.1770324707031,1.0,0.3506061136722564,0.3699027299880981,0.3699027299880981,1.0,1.0,-1.514116644859314,0.3218194246292114,1.1922972202301023,-0.0334428660571575,0.0,0.0,0.3344868719577789,97.00434112548828,103.0,2.7589991092681885,-8095.8359375,447.4538879394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46502685546875,305.5722961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18018.115234375,18000.0,0.0,0.0,0.1821421831846237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.24510358273983,0.2451080977916717,-4.510298367677024e-06,0.0,0.0001848511601565,0.0,0.0,10.555517196655272,0.0,0.0,0.0,0.2962276637554168,4.0,0.0,1.0
381600,293.2606506347656,297.1499938964844,293.1499938964844,0.0793981850147247,-1906.7080078125,304.15887451171875,0.6150590181350708,0.1311224102973938,0.1214774623513221,293.4485778808594,297.1499938964844,293.1499938964844,0.0914548188447952,-2240.70947265625,304.17901611328125,0.6365501880645752,0.1452276557683944,0.1425358355045318,293.21923828125,297.1499938964844,293.1499938964844,0.3343549966812134,-4656.1103515625,304.15850830078125,0.898104190826416,0.421629250049591,0.2966513037681579,293.2431030273437,297.1499938964844,293.1499938964844,0.3981173038482666,-7230.55078125,304.1587219238281,0.9455342888832092,0.4843455255031585,0.4606663286685943,293.26531982421875,297.1499938964844,293.1499938964844,0.0120212687179446,-3407.9384765625,302.9167785644531,0.415241926908493,0.050000000745058,0.2402344644069671,291.17694091796875,291.1499938964844,261.45001220703125,260.6495361328125,285.8712158203125,293.35308837890625,291.1770324707031,1.0,0.3506061136722564,0.3699027299880981,0.3699027299880981,1.0,1.0,-1.514116644859314,0.3218194246292114,1.1922972202301023,-0.0334428660571575,0.0,0.0,0.3344868719577789,97.00434112548828,103.0,2.7589991092681885,-8095.8359375,447.4538879394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46502685546875,305.5722961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18018.115234375,18000.0,0.0,0.0,0.1821421831846237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.24510358273983,0.2451080977916717,-4.510298367677024e-06,0.0,0.0001848511601565,0.0,0.0,10.555517196655272,0.0,0.0,0.0,0.2962276637554168,4.0,0.0,1.0
381660,293.2572937011719,297.1499938964844,293.1499938964844,0.0778356939554214,-1878.03662109375,304.15850830078125,0.6077346205711365,0.1289980262517929,0.1196689903736114,293.44781494140625,297.1499938964844,293.1499938964844,0.0858980938792228,-2131.977294921875,304.1785888671875,0.622920572757721,0.1378162652254104,0.1356402486562729,293.2193603515625,297.1499938964844,293.1499938964844,0.3326716125011444,-4637.62646484375,304.1584777832031,0.8909717202186584,0.419851005077362,0.2955113351345062,293.24273681640625,297.1499938964844,293.1499938964844,0.3958892226219177,-7198.36181640625,304.1595153808594,0.937014639377594,0.4820634722709656,0.4586451351642608,293.2670593261719,297.1499938964844,293.1499938964844,0.0119725773110985,-3403.050537109375,302.87225341796875,0.4121415615081787,0.050000000745058,0.2408381998538971,291.1786499023437,291.1499938964844,261.5260314941406,260.71392822265625,285.883544921875,293.3529968261719,291.1787414550781,1.0,0.3520785272121429,0.3713875114917755,0.3713875114917755,1.0,1.0,-1.5005970001220703,0.320101648569107,1.1804953813552856,-0.0322463475167751,0.0,0.0,0.3305492997169494,99.98149871826172,106.0,2.428122043609619,-8007.0576171875,447.5768737792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4781799316406,305.55621337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.748046875,18000.0,0.0,0.0,0.180727019906044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2415082454681396,0.2415127456188202,-4.500925115280552e-06,0.0,0.0001834149443311,0.0,0.0,10.364815711975098,0.0,0.0,0.0,0.2954498827457428,4.0,0.0,1.0
381720,293.2572937011719,297.1499938964844,293.1499938964844,0.0778356939554214,-1878.03662109375,304.15850830078125,0.6077346205711365,0.1289980262517929,0.1196689903736114,293.44781494140625,297.1499938964844,293.1499938964844,0.0858980938792228,-2131.977294921875,304.1785888671875,0.622920572757721,0.1378162652254104,0.1356402486562729,293.2193603515625,297.1499938964844,293.1499938964844,0.3326716125011444,-4637.62646484375,304.1584777832031,0.8909717202186584,0.419851005077362,0.2955113351345062,293.24273681640625,297.1499938964844,293.1499938964844,0.3958892226219177,-7198.36181640625,304.1595153808594,0.937014639377594,0.4820634722709656,0.4586451351642608,293.2670593261719,297.1499938964844,293.1499938964844,0.0119725773110985,-3403.050537109375,302.87225341796875,0.4121415615081787,0.050000000745058,0.2408381998538971,291.1786499023437,291.1499938964844,261.5260314941406,260.71392822265625,285.883544921875,293.3529968261719,291.1787414550781,1.0,0.3520785272121429,0.3713875114917755,0.3713875114917755,1.0,1.0,-1.5005970001220703,0.320101648569107,1.1804953813552856,-0.0322463475167751,0.0,0.0,0.3305492997169494,99.98149871826172,106.0,2.428122043609619,-8007.0576171875,447.5768737792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4781799316406,305.55621337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.748046875,18000.0,0.0,0.0,0.180727019906044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2415082454681396,0.2415127456188202,-4.500925115280552e-06,0.0,0.0001834149443311,0.0,0.0,10.364815711975098,0.0,0.0,0.0,0.2954498827457428,4.0,0.0,1.0
381780,293.25390625,297.1499938964844,293.1499938964844,0.076342724263668,-1850.7451171875,304.1581726074219,0.6004481315612793,0.1269662231206894,0.1179449260234832,293.44677734375,297.1499938964844,293.1499938964844,0.0803736597299575,-2024.4439697265625,304.17828369140625,0.6084675192832947,0.1304832249879837,0.1288148164749145,293.2194519042969,297.1499938964844,293.1499938964844,0.3310019075870514,-4619.27783203125,304.1584167480469,0.8841493725776672,0.4180750548839569,0.2943724989891052,293.2422790527344,297.1499938964844,293.1499938964844,0.3936839401721954,-7166.607421875,304.1600036621094,0.9287081360816956,0.4798084497451782,0.4566502571105957,293.2686767578125,297.1499938964844,293.1499938964844,0.0119234239682555,-3398.061767578125,302.827392578125,0.4092514812946319,0.050000000745058,0.2414401024580001,291.1800231933594,291.1499938964844,261.6024169921875,260.7785949707031,285.8959655761719,293.3528747558594,291.1800842285156,1.0,0.353563904762268,0.3728722929954529,0.3728722929954529,1.0,1.0,-1.4872938394546509,0.3184145390987396,1.1688792705535889,-0.0310655832290649,0.0,0.0,0.3264455795288086,102.95523834228516,109.0,1.959201693534851,-7918.82177734375,447.767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5008239746094,305.5442199707031,278.1499938964844,0.0,18000.0,313.1499938964844,18019.140625,18000.0,0.0,0.0,0.1791434288024902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2377958446741104,0.2378003299236297,-4.491326762945391e-06,0.0,0.0001818078162614,0.0,0.0,10.169432640075684,0.0,0.0,0.0,0.2946537137031555,4.0,0.0,1.0
381840,293.25390625,297.1499938964844,293.1499938964844,0.076342724263668,-1850.7451171875,304.1581726074219,0.6004481315612793,0.1269662231206894,0.1179449260234832,293.44677734375,297.1499938964844,293.1499938964844,0.0803736597299575,-2024.4439697265625,304.17828369140625,0.6084675192832947,0.1304832249879837,0.1288148164749145,293.2194519042969,297.1499938964844,293.1499938964844,0.3310019075870514,-4619.27783203125,304.1584167480469,0.8841493725776672,0.4180750548839569,0.2943724989891052,293.2422790527344,297.1499938964844,293.1499938964844,0.3936839401721954,-7166.607421875,304.1600036621094,0.9287081360816956,0.4798084497451782,0.4566502571105957,293.2686767578125,297.1499938964844,293.1499938964844,0.0119234239682555,-3398.061767578125,302.827392578125,0.4092514812946319,0.050000000745058,0.2414401024580001,291.1800231933594,291.1499938964844,261.6024169921875,260.7785949707031,285.8959655761719,293.3528747558594,291.1800842285156,1.0,0.353563904762268,0.3728722929954529,0.3728722929954529,1.0,1.0,-1.4872938394546509,0.3184145390987396,1.1688792705535889,-0.0310655832290649,0.0,0.0,0.3264455795288086,102.95523834228516,109.0,1.959201693534851,-7918.82177734375,447.767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5008239746094,305.5442199707031,278.1499938964844,0.0,18000.0,313.1499938964844,18019.140625,18000.0,0.0,0.0,0.1791434288024902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2377958446741104,0.2378003299236297,-4.491326762945391e-06,0.0,0.0001818078162614,0.0,0.0,10.169432640075684,0.0,0.0,0.0,0.2946537137031555,4.0,0.0,1.0
381900,293.2522277832031,297.1499938964844,293.1499938964844,0.0756198987364769,-1837.57177734375,304.1579895019531,0.5968465209007263,0.1259810775518417,0.117111325263977,293.4461364746094,297.1499938964844,293.1499938964844,0.0776168778538703,-1971.184326171875,304.1781616210937,0.6006327867507935,0.1268500089645385,0.1254318356513977,293.219482421875,297.1499938964844,293.1499938964844,0.3301734626293182,-4610.16943359375,304.1584167480469,0.8808503150939941,0.4171879887580871,0.2938036620616913,293.24200439453125,297.1499938964844,293.1499938964844,0.3925918936729431,-7150.90966796875,304.1601867675781,0.9246663451194764,0.4786898195743561,0.4556613266468048,293.2694702148437,297.1499938964844,293.1499938964844,0.0118987252935767,-3395.5419921875,302.8048095703125,0.407871663570404,0.050000000745058,0.2417405247688293,291.1805725097656,291.1499938964844,261.6407165527344,260.8110046386719,285.90216064453125,293.3527526855469,291.1806030273437,1.0,0.3543115556240082,0.3736146986484527,0.3736146986484527,1.0,1.0,-1.480722427368164,0.3175863027572632,1.1631361246109009,-0.0304767452180385,0.0,0.0,0.3243535757064819,104.441650390625,109.0,1.6859441995620728,-7874.98876953125,447.8893432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5147399902344,305.5392761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18019.201171875,18000.0,0.0,0.0,0.178288534283638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2359175384044647,0.235922023653984,-4.486492798605468e-06,0.0,0.0001809402019716,0.0,0.0,10.071144104003906,0.0,0.0,0.0,0.2942533195018768,4.0,0.0,1.0
381960,293.25054931640625,297.1499938964844,293.1499938964844,0.0749120116233825,-1824.6971435546875,304.1578369140625,0.5932756662368774,0.125015839934349,0.1162956804037094,293.4454040527344,297.1499938964844,293.1499938964844,0.0748616605997085,-1918.311767578125,304.17803955078125,0.5925480127334595,0.1232431977987289,0.1220719888806343,293.2195129394531,297.1499938964844,293.1499938964844,0.3293493390083313,-4601.1044921875,304.15838623046875,0.8776242136955261,0.4163017570972442,0.293235182762146,293.24176025390625,297.1499938964844,293.1499938964844,0.3915072977542877,-7135.33056640625,304.1603088378906,0.9207176566123962,0.4775769114494324,0.4546777009963989,293.2702331542969,297.1499938964844,293.1499938964844,0.0118739549070596,-3393.00634765625,302.7821350097656,0.4065287411212921,0.050000000745058,0.2420406192541122,291.1809997558594,291.1499938964844,261.6791076660156,260.8434753417969,285.9083251953125,293.35260009765625,291.1809997558594,1.0,0.3550626337528229,0.3744461834430694,0.3744461834430694,1.0,1.0,-1.474206805229187,0.3168892860412597,1.1573175191879272,-0.0297685619443655,0.0,0.0,0.3222437500953674,105.92796325683594,112.0,1.3961697816848757,-7831.35205078125,448.0299682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52978515625,305.5347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.189453125,18000.0,0.0,0.0,0.1773925125598907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2340336292982101,0.2340380996465683,-4.4816647459811065e-06,0.0,0.000180030852789,0.0,0.0,9.972951889038086,0.0,0.0,0.0,0.2938534617424011,4.0,0.0,1.0
382020,293.2472229003906,297.1499938964844,293.1499938964844,0.0735398158431053,-1799.8187255859375,304.1575012207031,0.5862366557121277,0.1231433823704719,0.1147167235612869,293.4437561035156,297.1499938964844,293.1499938964844,0.0693406164646148,-1813.661865234375,304.1778869628906,0.5757187604904175,0.1160936951637268,0.1154175549745559,293.21954345703125,297.1499938964844,293.1499938964844,0.3277144730091095,-4583.11328125,304.1582946777344,0.8713842630386353,0.4145316779613495,0.2920997738838196,293.2411804199219,297.1499938964844,293.1499938964844,0.3893616795539856,-7104.53369140625,304.1604309082031,0.9131574630737304,0.4753669500350952,0.4527254700660705,293.2716979980469,297.1499938964844,293.1499938964844,0.0118242604658007,-3387.89599609375,302.7365417480469,0.4039342999458313,0.050000000745058,0.2426400780677795,291.1815185546875,291.1499938964844,261.75604248046875,260.9085998535156,285.9207458496094,293.3521423339844,291.1814880371094,1.0,0.356574535369873,0.3761091232299804,0.3761091232299804,1.0,1.0,-1.46133553981781,0.3155393302440643,1.1457961797714231,-0.0283407475799322,0.0,0.0,0.3180022239685058,108.90133666992188,115.0,0.8151696920394897,-7744.68896484375,448.3663940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5617370605469,305.5263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.94921875,18000.0,0.0,0.0,0.1754878014326095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2302783131599426,0.2302827835083007,-4.4720959522237536e-06,0.0,0.0001780978054739,0.0,0.0,9.77836799621582,0.0,0.0,0.0,0.2930614948272705,4.0,0.0,1.0
382080,293.2472229003906,297.1499938964844,293.1499938964844,0.0735398158431053,-1799.8187255859375,304.1575012207031,0.5862366557121277,0.1231433823704719,0.1147167235612869,293.4437561035156,297.1499938964844,293.1499938964844,0.0693406164646148,-1813.661865234375,304.1778869628906,0.5757187604904175,0.1160936951637268,0.1154175549745559,293.21954345703125,297.1499938964844,293.1499938964844,0.3277144730091095,-4583.11328125,304.1582946777344,0.8713842630386353,0.4145316779613495,0.2920997738838196,293.2411804199219,297.1499938964844,293.1499938964844,0.3893616795539856,-7104.53369140625,304.1604309082031,0.9131574630737304,0.4753669500350952,0.4527254700660705,293.2716979980469,297.1499938964844,293.1499938964844,0.0118242604658007,-3387.89599609375,302.7365417480469,0.4039342999458313,0.050000000745058,0.2426400780677795,291.1815185546875,291.1499938964844,261.75604248046875,260.9085998535156,285.9207458496094,293.3521423339844,291.1814880371094,1.0,0.356574535369873,0.3761091232299804,0.3761091232299804,1.0,1.0,-1.46133553981781,0.3155393302440643,1.1457961797714231,-0.0283407475799322,0.0,0.0,0.3180022239685058,108.90133666992188,115.0,0.8151696920394897,-7744.68896484375,448.3663940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5617370605469,305.5263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.94921875,18000.0,0.0,0.0,0.1754878014326095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2302783131599426,0.2302827835083007,-4.4720959522237536e-06,0.0,0.0001780978054739,0.0,0.0,9.77836799621582,0.0,0.0,0.0,0.2930614948272705,4.0,0.0,1.0
382140,293.24395751953125,297.1499938964844,293.1499938964844,0.0722239986062049,-1776.0643310546875,304.1571960449219,0.5793524980545044,0.1213467121124267,0.1132059320807457,293.4419250488281,297.1499938964844,293.1499938964844,0.0637755692005157,-1710.2376708984375,304.1778869628906,0.5582269430160522,0.1090216338634491,0.1088365390896797,293.2195739746094,297.1499938964844,293.1499938964844,0.3260957896709442,-4565.28466796875,304.1582336425781,0.8654152154922485,0.4127650260925293,0.2909665703773498,293.2406005859375,297.1499938964844,293.1499938964844,0.3872462511062622,-7074.1806640625,304.1604919433594,0.906150221824646,0.4731769561767578,0.4507920742034912,293.2731018066406,297.1499938964844,293.1499938964844,0.0117743210867047,-3382.720458984375,302.69061279296875,0.4014310836791992,0.050000000745058,0.2432389855384826,291.1816711425781,291.1499938964844,261.833251953125,260.9739074707031,285.9332275390625,293.35162353515625,291.1816101074219,1.0,0.3580980598926544,0.3777720630168915,0.3777720630168915,1.0,1.0,-1.448659062385559,0.3142208755016327,1.134438157081604,-0.0269203297793865,0.0,0.0,0.3137664794921875,111.87751007080078,118.0,0.2910589277744293,-7658.79052734375,448.76898193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5936889648437,305.517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.5,18000.0,0.0,0.0,0.1734542101621627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2265747785568237,0.2265792489051818,-4.462748165678931e-06,0.0,0.0001760339655447,0.0,0.0,9.587982177734377,0.0,0.0,0.0,0.2922872602939605,4.0,0.0,1.0
382200,293.24395751953125,297.1499938964844,293.1499938964844,0.0722239986062049,-1776.0643310546875,304.1571960449219,0.5793524980545044,0.1213467121124267,0.1132059320807457,293.4419250488281,297.1499938964844,293.1499938964844,0.0637755692005157,-1710.2376708984375,304.1778869628906,0.5582269430160522,0.1090216338634491,0.1088365390896797,293.2195739746094,297.1499938964844,293.1499938964844,0.3260957896709442,-4565.28466796875,304.1582336425781,0.8654152154922485,0.4127650260925293,0.2909665703773498,293.2406005859375,297.1499938964844,293.1499938964844,0.3872462511062622,-7074.1806640625,304.1604919433594,0.906150221824646,0.4731769561767578,0.4507920742034912,293.2731018066406,297.1499938964844,293.1499938964844,0.0117743210867047,-3382.720458984375,302.69061279296875,0.4014310836791992,0.050000000745058,0.2432389855384826,291.1816711425781,291.1499938964844,261.833251953125,260.9739074707031,285.9332275390625,293.35162353515625,291.1816101074219,1.0,0.3580980598926544,0.3777720630168915,0.3777720630168915,1.0,1.0,-1.448659062385559,0.3142208755016327,1.134438157081604,-0.0269203297793865,0.0,0.0,0.3137664794921875,111.87751007080078,118.0,0.2910589277744293,-7658.79052734375,448.76898193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5936889648437,305.517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.5,18000.0,0.0,0.0,0.1734542101621627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2265747785568237,0.2265792489051818,-4.462748165678931e-06,0.0,0.0001760339655447,0.0,0.0,9.587982177734377,0.0,0.0,0.0,0.2922872602939605,4.0,0.0,1.0
382260,293.24072265625,297.1499938964844,293.1499938964844,0.0709630846977233,-1753.3997802734375,304.1568908691406,0.5726475715637207,0.1196240931749343,0.1117616072297096,293.43994140625,297.1499938964844,293.1499938964844,0.0581519529223442,-1608.0496826171875,304.1779479980469,0.5405041575431824,0.1020320951938629,0.102330707013607,293.2195739746094,297.1499938964844,293.1499938964844,0.3244922459125519,-4547.6064453125,304.1581726074219,0.8597065210342407,0.411001980304718,0.289835661649704,293.239990234375,297.1499938964844,293.1499938964844,0.3851602673530578,-7044.24609375,304.16046142578125,0.8997670412063599,0.4710056185722351,0.448876142501831,293.2744140625,297.1499938964844,293.1499938964844,0.011724142357707,-3377.47412109375,302.6443786621094,0.3989871144294739,0.050000000745058,0.2438371926546096,291.1814880371094,291.1499938964844,261.91064453125,261.0393981933594,285.94580078125,293.3510437011719,291.1814270019531,1.0,0.3596320152282715,0.3794450759887695,0.3794450759887695,1.0,1.0,-1.4361755847930908,0.3129472434520721,1.1232283115386963,-0.0254927054047584,0.0,0.0,0.3095774948596954,114.85558319091795,121.0,-0.1840700358152389,-7573.68896484375,449.2330627441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6233215332031,305.50732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.880859375,18000.0,0.0,0.0,0.1713221967220306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.222957968711853,0.22296242415905,-4.4537077883433085e-06,0.0,0.0001738702558213,0.0,0.0,9.403491973876951,0.0,0.0,0.0,0.2915377020835876,4.0,0.0,1.0
382320,293.24072265625,297.1499938964844,293.1499938964844,0.0709630846977233,-1753.3997802734375,304.1568908691406,0.5726475715637207,0.1196240931749343,0.1117616072297096,293.43994140625,297.1499938964844,293.1499938964844,0.0581519529223442,-1608.0496826171875,304.1779479980469,0.5405041575431824,0.1020320951938629,0.102330707013607,293.2195739746094,297.1499938964844,293.1499938964844,0.3244922459125519,-4547.6064453125,304.1581726074219,0.8597065210342407,0.411001980304718,0.289835661649704,293.239990234375,297.1499938964844,293.1499938964844,0.3851602673530578,-7044.24609375,304.16046142578125,0.8997670412063599,0.4710056185722351,0.448876142501831,293.2744140625,297.1499938964844,293.1499938964844,0.011724142357707,-3377.47412109375,302.6443786621094,0.3989871144294739,0.050000000745058,0.2438371926546096,291.1814880371094,291.1499938964844,261.91064453125,261.0393981933594,285.94580078125,293.3510437011719,291.1814270019531,1.0,0.3596320152282715,0.3794450759887695,0.3794450759887695,1.0,1.0,-1.4361755847930908,0.3129472434520721,1.1232283115386963,-0.0254927054047584,0.0,0.0,0.3095774948596954,114.85558319091795,121.0,-0.1840700358152389,-7573.68896484375,449.2330627441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6233215332031,305.50732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.880859375,18000.0,0.0,0.0,0.1713221967220306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.222957968711853,0.22296242415905,-4.4537077883433085e-06,0.0,0.0001738702558213,0.0,0.0,9.403491973876951,0.0,0.0,0.0,0.2915377020835876,4.0,0.0,1.0
382380,293.2375183105469,297.1499938964844,293.1499938964844,0.0697570741176605,-1731.81640625,304.1566162109375,0.5661510825157166,0.1179756522178649,0.1103836819529533,293.4377136230469,297.1499938964844,293.1499938964844,0.0524731501936912,-1507.21826171875,304.1781005859375,0.5231371521949768,0.0951351076364517,0.0959089398384094,293.2195739746094,297.1499938964844,293.1499938964844,0.3229026198387146,-4530.06494140625,304.1580810546875,0.8542503118515015,0.4092426896095276,0.2887070477008819,293.2393493652344,297.1499938964844,293.1499938964844,0.3831027150154114,-7014.705078125,304.160400390625,0.8936688303947449,0.4688522219657898,0.4469768404960632,293.2756652832031,297.1499938964844,293.1499938964844,0.0116736320778727,-3372.135009765625,302.59783935546875,0.3965749442577362,0.050000000745058,0.2444339543581009,291.1810302734375,291.1499938964844,261.9882202148437,261.10504150390625,285.9584655761719,293.3503723144531,291.1809387207031,1.0,0.3611775636672973,0.3811180591583252,0.3811180591583252,1.0,1.0,-1.4238938093185425,0.3117077052593231,1.112186074256897,-0.0240694116801023,0.0,0.0,0.3054703176021576,117.83155822753906,124.0,-0.5967410206794739,-7489.5107421875,449.7522277832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6487121582031,305.4947509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.134765625,18000.0,0.0,0.0,0.1691223829984665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2194570302963256,0.2194614708423614,-4.445044851308921e-06,0.0,0.0001716377300908,0.0,0.0,9.22625732421875,0.0,0.0,0.0,0.2908183336257934,4.0,0.0,1.0
382440,293.2375183105469,297.1499938964844,293.1499938964844,0.0697570741176605,-1731.81640625,304.1566162109375,0.5661510825157166,0.1179756522178649,0.1103836819529533,293.4377136230469,297.1499938964844,293.1499938964844,0.0524731501936912,-1507.21826171875,304.1781005859375,0.5231371521949768,0.0951351076364517,0.0959089398384094,293.2195739746094,297.1499938964844,293.1499938964844,0.3229026198387146,-4530.06494140625,304.1580810546875,0.8542503118515015,0.4092426896095276,0.2887070477008819,293.2393493652344,297.1499938964844,293.1499938964844,0.3831027150154114,-7014.705078125,304.160400390625,0.8936688303947449,0.4688522219657898,0.4469768404960632,293.2756652832031,297.1499938964844,293.1499938964844,0.0116736320778727,-3372.135009765625,302.59783935546875,0.3965749442577362,0.050000000745058,0.2444339543581009,291.1810302734375,291.1499938964844,261.9882202148437,261.10504150390625,285.9584655761719,293.3503723144531,291.1809387207031,1.0,0.3611775636672973,0.3811180591583252,0.3811180591583252,1.0,1.0,-1.4238938093185425,0.3117077052593231,1.112186074256897,-0.0240694116801023,0.0,0.0,0.3054703176021576,117.83155822753906,124.0,-0.5967410206794739,-7489.5107421875,449.7522277832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6487121582031,305.4947509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.134765625,18000.0,0.0,0.0,0.1691223829984665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2194570302963256,0.2194614708423614,-4.445044851308921e-06,0.0,0.0001716377300908,0.0,0.0,9.22625732421875,0.0,0.0,0.0,0.2908183336257934,4.0,0.0,1.0
382500,293.2359313964844,297.1499938964844,293.1499938964844,0.069174975156784,-1721.4329833984375,304.1564636230469,0.562988817691803,0.117179624736309,0.1097199618816375,293.4365234375,297.1499938964844,293.1499938964844,0.0496203191578388,-1457.364013671875,304.1781921386719,0.5147765278816223,0.0917253419756889,0.0927334353327751,293.21954345703125,297.1499938964844,293.1499938964844,0.3221127092838287,-4521.34130859375,304.1580505371094,0.8516122698783875,0.4083645939826965,0.2881436944007873,293.2390441894531,297.1499938964844,293.1499938964844,0.3820842504501343,-7000.0751953125,304.1603698730469,0.8906993865966797,0.4677821695804596,0.4460333585739136,293.2762451171875,297.1499938964844,293.1499938964844,0.0116482442244887,-3369.4267578125,302.574462890625,0.3953719437122345,0.050000000745058,0.2447317391633987,291.1806945800781,291.1499938964844,262.0270690917969,261.137939453125,285.96484375,293.3499755859375,291.1805725097656,1.0,0.3619551956653595,0.3819545805454254,0.3819545805454254,1.0,1.0,-1.4178335666656494,0.311102032661438,1.1067315340042114,-0.0233587808907032,0.0,0.0,0.3034572303295135,119.31861877441406,124.0,-0.776108980178833,-7447.81689453125,450.0345764160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6593322753906,305.4873962402344,278.1499938964844,0.0,18000.0,313.1499938964844,18016.73046875,18000.0,0.0,0.0,0.1680073738098144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2177576720714569,0.2177621126174926,-4.440872544364538e-06,0.0,0.0001705061295069,0.0,0.0,9.140702247619627,0.0,0.0,0.0,0.2904713749885559,4.0,0.0,1.0
382560,293.2343444824219,297.1499938964844,293.1499938964844,0.0686066374182701,-1711.3167724609375,304.1563415527344,0.5598867535591125,0.1164022162556648,0.1090728491544723,293.4352722167969,297.1499938964844,293.1499938964844,0.0467642322182655,-1407.9066162109375,304.1782531738281,0.5066953897476196,0.0883434265851974,0.0895830541849136,293.21954345703125,297.1499938964844,293.1499938964844,0.3213257193565368,-4512.6455078125,304.15802001953125,0.8490313291549683,0.4074876308441162,0.2875809967517853,293.2387390136719,297.1499938964844,293.1499938964844,0.3810722529888153,-6985.53173828125,304.1603088378906,0.8877823352813721,0.4667165279388428,0.4450938403606415,293.27685546875,297.1499938964844,293.1499938964844,0.0116227734833955,-3366.6923828125,302.5509948730469,0.3941664099693298,0.050000000745058,0.2450291663408279,291.1803283691406,291.1499938964844,262.0659484863281,261.1708374023437,285.97125244140625,293.3495483398437,291.1802062988281,1.0,0.3627361953258514,0.38282111287117,0.38282111287117,1.0,1.0,-1.4118285179138184,0.3105451464653015,1.101283311843872,-0.0226096827536821,0.0,0.0,0.3014750480651855,120.8051528930664,112.0,-0.9350401163101196,-7406.41455078125,450.3327941894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6683654785156,305.479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.310546875,18000.0,0.0,0.0,0.1668882817029953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2160952538251876,0.2160996943712234,-4.436811650521122e-06,0.0,0.0001693703961791,0.0,0.0,9.05730438232422,0.0,0.0,0.0,0.2901333272457123,4.0,0.0,1.0
382620,293.23095703125,297.1499938964844,293.1499938964844,0.0673657730221748,-1689.2618408203125,304.1562805175781,0.5587226152420044,0.1149475276470184,0.1076685562729835,293.432373046875,297.1499938964844,293.1499938964844,0.0409070774912834,-1307.430419921875,304.1785888671875,0.494756281375885,0.0817009508609771,0.0831885337829589,293.21929931640625,297.1499938964844,293.1499938964844,0.3195649981498718,-4493.05712890625,304.1582946777344,0.8500072956085205,0.4057712852954864,0.2863298952579498,293.2379455566406,297.1499938964844,293.1499938964844,0.3788601160049438,-6953.5283203125,304.1605834960937,0.888795793056488,0.4646274745464325,0.4430508911609649,293.2778015136719,297.1499938964844,293.1499938964844,0.0115057900547981,-3348.6220703125,302.50457763671875,0.3954475224018097,0.050000000745058,0.2447138428688049,291.1804504394531,291.1499938964844,262.143798828125,261.2367553710937,285.9834289550781,293.3485717773437,291.1805114746094,1.0,0.3591788709163666,0.3845542371273041,0.3845542371273041,1.0,1.0,-1.3981348276138306,0.3089235723018646,1.0892112255096436,-0.0212451629340648,0.0,0.0,0.297427624464035,118.89349365234376,100.0,0.34220951795578,-7320.47119140625,438.3504943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6820068359375,305.46258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.986328125,18000.0,0.0,0.0,0.164649486541748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2128075063228607,0.2128119319677353,-4.428971351444488e-06,0.0,0.0001670982892392,0.0,0.0,8.89348030090332,0.0,0.0,0.0,0.2894701361656189,4.0,0.0,1.0
